,time,formatted_time,tesBed.TOut.y,tesBed.weaBus.TWetBul,tesBed.weaBus.relHum,tesBed.weaBus.HGloHor,tesBed.uMod,tesBed.uModActual.y,tesBed.occSch.occupied,tesBed.modCon.y,tesBed.iceTan.SOC,tesBed.chi.TSet,tesBed.iceTan.TOutSet,tesBed.TCHWSup.T,tesBed.TCHWRetCoi.T,tesBed.priPum.m_flow,tesBed.secPum.m_flow,tesBed.senRelPre.p_rel,tesBed.conAHU.TSupSet,tesBed.conAHU.TSup,tesBed.senSupFlo.V_flow,tesBed.conVAVCor.damVal.VDisSet_flow,tesBed.VSupCor_flow.V_flow,tesBed.conVAVSou.damVal.VDisSet_flow,tesBed.VSupSou_flow.V_flow,tesBed.conVAVEas.damVal.VDisSet_flow,tesBed.VSupEas_flow.V_flow,tesBed.conVAVNor.damVal.VDisSet_flow,tesBed.VSupNor_flow.V_flow,tesBed.conVAVWes.damVal.VDisSet_flow,tesBed.VSupWes_flow.V_flow,tesBed.conAHU.TZonCooSet,tesBed.conAHU.TZonHeaSet,tesBed.conVAVCor.TZon,tesBed.conVAVSou.TZon,tesBed.conVAVEas.TZon,tesBed.conVAVNor.TZon,tesBed.conVAVWes.TZon,tesBed.ave.y,tesBed.chi.P,tesBed.priPum.P,tesBed.secPum.P,tesBed.fanSup.P
0,18316800.0,08-01 00:00,293.58,292.04095,0.8669555,0.0,2.0,2.0,0.0,4.0,0.5,283.15,283.15,283.15,285.92545,3.9682539,2.4191465,54177.703,285.834,285.80542,1.2049721,0.6745,0.6780488,0.1421925,0.14294063,0.13502944,0.13573988,0.1421925,0.14294063,0.10502289,0.10557546,297.15,293.15,295.963,295.97928,295.73627,295.9549,295.87875,295.90244,6385.082,1508.1234,260.5281,124.43376
1,18320400.0,08-01 01:00,292.68,291.8808,0.92837954,0.0,1.0,1.0,0.0,3.0,0.48230803,283.15,283.15,283.15,287.1867,3.9682539,1.3519543,53455.723,286.914,286.90942,1.2049625,0.6745,0.67804307,0.1421925,0.14293942,0.13502944,0.13573873,0.1421925,0.14293942,0.10502289,0.10557457,297.15,293.15,295.95706,295.93893,295.71573,295.9093,295.84366,295.87296,0.0,2494.5432,142.89117,124.32656
2,18324000.0,08-01 02:00,291.87686,291.54974,0.9698179,0.0,-1.0,-1.0,0.0,5.0,0.51584536,268.15,273.15,271.2504,271.3299,3.9682539,0.14142399,928.95276,294.15,286.3565,0.00080422964,0.0,0.000452461,0.0,9.538408e-05,0.0,9.057903e-05,0.0,9.538408e-05,0.0,7.0450355e-05,303.15,285.15,296.9273,296.78903,296.77902,296.68622,296.78723,296.79376,6063.1743,2257.8105,-0.00029310273,-4.7305857e-08
3,18327600.0,08-01 03:00,290.97543,289.92,0.9016059,0.0,-1.0,-1.0,0.0,5.0,0.5518328,268.15,273.15,271.2504,271.32098,3.9682539,0.14142399,928.95276,294.15,284.69028,0.0008010739,0.0,0.00045067864,0.0,9.5008334e-05,0.0,9.022221e-05,0.0,9.5008334e-05,0.0,7.0172835e-05,303.15,285.15,296.9422,296.7841,296.78503,296.69644,296.78128,296.79782,6062.6606,2257.8105,-0.00029310273,-4.6933607e-08
4,18331200.0,08-01 04:00,290.9425,289.54324,0.8702373,5.012894,1.0,1.0,0.0,3.0,0.53766197,283.15,283.15,283.15,288.91727,3.9682539,1.0919156,53000.17,288.99896,288.52893,1.2050805,0.6745,0.6781119,0.1421925,0.14295393,0.13502944,0.13575251,0.1421925,0.14295393,0.10502289,0.10558529,297.15,293.15,296.03897,295.92786,295.76474,295.90863,295.8719,295.9024,0.0,2608.746,114.21809,123.55367
5,18334800.0,08-01 05:00,291.41434,290.32437,0.89962095,99.668884,0.0,0.0,0.0,1.0,0.537048,283.15,283.15,283.15,288.91782,0.0,-1.1182982e-15,0.0,294.15,288.5503,0.0008009684,0.0,0.00045063303,0.0,9.499872e-05,0.0,9.0213085e-05,0.0,9.499872e-05,0.0,7.016573e-05,303.15,285.15,296.86874,296.70016,296.7638,296.66962,296.7019,296.74084,0.0,0.0,-0.0,-4.692424e-08
6,18338400.0,08-01 06:00,293.0817,291.63196,0.87291056,241.89279,-1.0,-1.0,1.0,5.0,0.57110256,268.15,273.15,271.2504,271.32968,3.9682539,0.14142399,928.95276,294.15,287.80212,0.0008038358,0.0,0.0004522366,0.0,9.533677e-05,0.0,9.053411e-05,0.0,9.533677e-05,0.0,7.0415415e-05,303.15,285.15,296.98358,296.82648,297.21024,296.81317,296.89633,296.94595,6063.167,2257.8105,-0.00029310273,-4.7258553e-08
7,18342000.0,08-01 07:00,295.29208,291.97546,0.7336497,325.36682,-1.0,-1.0,1.0,5.0,0.60709006,268.15,273.15,271.2504,271.33145,3.9682539,0.14142399,928.95276,294.15,285.949,0.0008033864,0.0,0.00045197812,0.0,9.528228e-05,0.0,9.048236e-05,0.0,9.528228e-05,0.0,7.0375165e-05,303.15,285.15,297.1181,297.1002,297.4796,297.06094,297.10974,297.17374,6063.2686,2257.8105,-0.00029310273,-4.7204377e-08
8,18345600.0,08-01 08:00,296.99335,292.23276,0.6418708,526.7396,-1.0,-1.0,1.0,5.0,0.6430775,268.15,273.15,271.2504,271.3331,3.9682539,0.14142399,928.95276,294.15,283.74905,0.00080810324,0.0,0.00045462846,0.0,9.584101e-05,0.0,9.101294e-05,0.0,9.584101e-05,0.0,7.078784e-05,303.15,285.15,298.0495,298.13446,298.6028,298.07333,298.04904,298.18182,6063.3643,2257.8105,-0.00029310273,-4.7759492e-08
9,18349200.0,08-01 09:00,298.69333,293.10022,0.600695,809.7773,-1.0,-1.0,1.0,5.0,0.6790649,268.15,273.15,271.2504,271.33722,3.9682539,0.14142399,928.95276,294.15,281.58044,0.00080100266,0.0,0.0004506319,0.0,9.499848e-05,0.0,9.021285e-05,0.0,9.499848e-05,0.0,7.016555e-05,303.15,285.15,298.4857,298.81375,299.27692,298.55408,298.52655,298.73138,6063.6035,2257.8105,-0.00029310273,-4.6923397e-08
10,18352800.0,08-01 10:00,299.82416,293.75742,0.58066666,898.383,1.0,1.0,1.0,3.0,0.65830714,282.45,282.45,282.15,284.75238,3.9682539,3.8754857,106315.914,285.15,285.1267,1.4742512,0.6745,0.6773793,0.2499681,0.24928983,0.26265427,0.25578076,0.18604869,0.18661234,0.10502289,0.105471216,297.15,293.15,297.12585,297.47925,297.52484,297.25226,297.28516,297.33347,0.0,1706.8391,821.32935,179.406
11,18356400.0,08-01 11:00,300.3414,293.87015,0.5606667,919.21936,2.0,2.0,1.0,4.0,0.65738165,281.85,281.85,282.15576,284.73947,3.9682539,3.9634604,105744.06,285.15,285.21384,1.5837156,0.6745,0.67805046,0.3246144,0.29351062,0.27252886,0.27233288,0.2056825,0.20596051,0.13387233,0.13422084,297.15,293.15,297.1029,297.5765,297.35263,297.2375,297.19955,297.29382,8083.106,1506.9181,835.46,224.38213
12,18360000.0,08-01 12:00,300.346,293.87036,0.5604457,728.76874,0.0,0.0,1.0,1.0,0.65738165,283.15,283.15,281.856,284.52155,0.0,1.718406e-16,0.0,294.15,285.14777,0.00080165797,0.0,0.00045101834,0.0,9.5079944e-05,0.0,9.029022e-05,0.0,9.507994e-05,0.0,7.0225724e-05,303.15,285.15,298.8355,299.71902,299.48865,299.05676,299.09528,299.23904,0.0,0.0,0.0,-4.700479e-08
13,18363600.0,08-01 13:00,300.94086,293.8661,0.53064233,593.0758,2.0,2.0,1.0,4.0,0.65738165,280.95,280.95,280.65598,284.28165,3.9682539,3.8685083,107757.375,285.15,284.8786,2.0128722,0.9246242,0.93055785,0.41361707,0.33108777,0.28442538,0.2845721,0.26223794,0.26267937,0.20451134,0.20455745,297.15,293.15,297.1455,297.86395,297.44138,297.36627,297.44086,297.4516,8656.3,1506.923,830.9659,427.91592
14,18367200.0,08-01 14:00,299.85385,292.78915,0.52074003,625.6551,1.0,1.0,1.0,3.0,0.6251898,281.55,281.55,281.25,284.4754,3.9682539,3.917296,106064.26,285.15,285.161,2.1135879,0.952347,0.9564363,0.447961,0.3363215,0.29484934,0.2946244,0.27841723,0.27842972,0.2599016,0.2484059,297.15,293.15,297.11115,297.85654,297.32544,297.30783,297.5768,297.43555,0.0,1796.9695,828.228,486.6575
15,18370800.0,08-01 15:00,300.9553,293.18213,0.49092928,512.4685,-1.0,-1.0,1.0,5.0,0.6580888,268.15,273.15,271.2504,271.33853,3.9682539,0.14142399,928.95276,294.15,285.08276,0.0008018923,0.0,0.00045115358,0.0,9.510851e-05,0.0,9.0317335e-05,0.0,9.5108495e-05,0.0,7.024682e-05,303.15,285.15,299.46732,300.2982,300.05627,299.71094,300.43256,299.99307,6063.6743,2257.8105,-0.00029310273,-4.70334e-08
16,18374400.0,08-01 16:00,300.3798,292.3479,0.47028482,319.85452,0.0,0.0,1.0,1.0,0.6592884,283.15,283.15,271.2504,271.3384,0.0,-8.144426e-15,0.0,294.15,283.57693,0.00079995784,0.0,0.00045005497,0.0,9.4876894e-05,0.0,9.009739e-05,0.0,9.487688e-05,0.0,7.007575e-05,303.15,285.15,299.75317,300.51428,300.30133,299.96082,300.9055,300.28702,0.0,0.0,-0.0,-4.6804168e-08
17,18378000.0,08-01 17:00,299.28168,292.1173,0.5090086,133.14537,-1.0,-1.0,1.0,5.0,0.6940763,268.15,273.15,271.2504,271.33194,3.9682539,0.14142399,928.95276,294.15,281.79117,0.00079982914,0.0,0.0004499767,0.0,9.4860385e-05,0.0,9.008171e-05,0.0,9.486038e-05,0.0,7.006356e-05,303.15,285.15,299.61554,300.26468,300.077,299.8222,300.83728,300.12335,6063.2964,2257.8105,-0.00029310273,-4.6787587e-08
18,18381600.0,08-01 18:00,299.27722,292.1126,0.5089496,16.078623,2.0,2.0,1.0,4.0,0.6957725,281.55,281.55,281.24423,284.44357,3.9682539,3.9041414,106550.65,285.15,285.08035,2.0340064,0.9015072,0.9086203,0.35487,0.35275534,0.246885,0.24752492,0.26447308,0.265121,0.39001924,0.26065296,297.15,293.15,297.10022,297.54324,297.30432,297.32513,298.14468,297.48352,7981.524,1506.92,829.2314,455.7306
19,18385200.0,08-01 19:00,296.513,291.7426,0.6372774,0.7077187,-1.0,-1.0,0.0,5.0,0.72998524,268.15,273.15,271.2504,271.3305,3.9682539,0.14142399,928.95276,294.15,284.93573,0.0008009695,0.0,0.00045063315,0.0,9.499876e-05,0.0,9.021312e-05,0.0,9.499876e-05,0.0,7.016576e-05,303.15,285.15,298.88223,299.3463,299.18985,298.99496,299.8606,299.2548,6063.2104,2257.8105,-0.00029310273,-4.6924953e-08
20,18388800.0,08-01 20:00,296.0046,291.57962,0.6574558,0.0,2.0,2.0,0.0,4.0,0.7316982,282.15,282.15,282.45578,284.80127,3.9682539,3.9586945,105728.06,285.15,285.16046,1.5952252,0.6745,0.6784948,0.2846439,0.2842996,0.1972097,0.19773822,0.2068443,0.20732488,0.29363966,0.22776796,297.15,293.15,297.19302,297.52014,297.30972,297.31488,297.90237,297.44803,7697.838,1506.9181,834.32904,239.74915
21,18392400.0,08-01 21:00,292.07904,289.91586,0.8079641,0.0,1.0,1.0,0.0,3.0,0.71480685,283.15,283.15,283.1499,287.40375,3.9682539,1.2205166,66219.586,287.63516,287.43323,1.5891796,0.6745,0.677827,0.29878694,0.28579888,0.20313764,0.2032942,0.21134447,0.21151158,0.30413,0.21109009,297.15,293.15,297.22037,297.48145,297.26657,297.26666,297.8924,297.4255,0.0,2495.4573,159.94453,222.20683
22,18396000.0,08-01 22:00,292.0676,290.26044,0.8384902,0.0,1.0,1.0,0.0,3.0,0.7002736,283.15,283.15,283.15,287.39722,3.9682539,1.091915,53000.113,287.6489,287.61746,1.7413476,0.727953,0.73548716,0.3260975,0.32657522,0.19439082,0.19565043,0.20640336,0.20768362,0.40446982,0.27659616,297.15,293.15,297.03784,297.1701,297.08963,297.10205,297.4604,297.172,0.0,2372.1108,114.2179,336.196
23,18399600.0,08-01 23:00,291.46735,290.36804,0.89892066,0.0,0.0,0.0,0.0,1.0,0.6998222,283.15,283.15,283.15,287.36774,0.0,-3.5277167e-15,0.0,294.15,287.73508,0.0007997507,0.0,0.0004499665,0.0,9.485831e-05,0.0,9.007972e-05,0.0,9.485828e-05,0.0,7.006203e-05,303.15,285.15,298.37613,298.60583,298.51816,298.31992,298.968,298.55762,0.0,0.0,-0.0,-4.678649e-08
24,18403200.0,08-02 00:00,290.9669,289.5603,0.86966276,0.0,-1.0,-1.0,0.0,5.0,0.73390055,268.15,273.15,271.2504,271.3189,3.9682539,0.14142399,928.95276,294.15,287.05087,0.00079983147,0.0,0.0004499944,0.0,9.486417e-05,0.0,9.008528e-05,0.0,9.486415e-05,0.0,7.006635e-05,303.15,285.15,298.3866,298.58908,298.50333,298.3117,298.926,298.54333,6062.543,2257.8105,-0.00029310273,-4.6791772e-08
25,18406800.0,08-02 01:00,290.36722,289.3078,0.8996068,0.0,0.0,0.0,0.0,1.0,0.7351001,283.15,283.15,271.2504,271.31873,0.0,2.1851047e-15,0.0,294.15,285.31113,0.0008002296,0.0,0.00045020817,0.0,9.490921e-05,0.0,9.012806e-05,0.0,9.490919e-05,0.0,7.009962e-05,303.15,285.15,298.37244,298.51077,298.45718,298.27744,298.88275,298.50012,0.0,0.0,0.0,-4.6835872e-08
26,18410400.0,08-02 02:00,290.94427,289.88254,0.9009452,0.0,2.0,2.0,0.0,4.0,0.7355997,283.15,283.15,283.15,289.4539,3.9682539,1.0919156,53000.17,288.99686,289.09338,1.3848553,0.6745,0.6776792,0.22474852,0.22461766,0.13502944,0.13566588,0.1421925,0.1428627,0.20493342,0.20431693,297.15,293.15,297.2491,297.40994,297.30667,297.27896,297.5877,297.3665,6436.4526,1511.074,114.21809,159.7911
27,18414000.0,08-02 03:00,290.34314,288.9752,0.871,0.81769395,1.0,1.0,0.0,3.0,0.71748966,283.15,283.15,283.15,289.38528,3.9682539,1.0919138,53000.0,289.71823,288.96307,1.3774192,0.6745,0.6778666,0.21818237,0.21843718,0.13502944,0.1357034,0.1421925,0.14290221,0.20309047,0.202809,297.15,293.15,297.1479,297.2651,297.14056,297.1414,297.41034,297.22107,0.0,2674.5056,114.21753,160.63716
28,18417600.0,08-02 04:00,291.4239,289.67636,0.841,15.782789,1.0,1.0,0.0,3.0,0.6978115,283.15,283.15,283.15,288.69614,3.9682539,1.0919138,53000.0,288.42136,288.44672,1.3898711,0.6745,0.6780378,0.21639432,0.21711206,0.13502944,0.13573767,0.1421925,0.14293832,0.22400576,0.21635957,297.15,293.15,297.04303,297.10184,297.01135,297.03024,297.173,297.0719,0.0,2578.2305,114.21753,166.47772
29,18421200.0,08-02 05:00,291.40015,289.9975,0.87150526,129.06744,-1.0,-1.0,0.0,5.0,0.7312786,268.15,273.15,271.2504,271.25064,3.9682539,0.14142399,928.95276,294.15,288.4726,2.4340317e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.15,285.15,298.1513,298.20132,298.40012,298.05414,298.46524,298.25443,6058.6104,2257.8105,-0.00029310273,-0.0
30,18424800.0,08-02 06:00,294.76654,292.26147,0.79326725,315.25735,0.0,0.0,1.0,1.0,0.7324782,283.15,283.15,271.2504,271.25055,0.0,3.137013e-15,0.0,294.15,288.4726,-4.5429953e-12,0.0,-2.5560235e-12,0.0,-5.388397e-13,0.0,-5.1169523e-13,0.0,-5.388397e-13,0.0,-3.9798514e-13,303.15,285.15,298.32944,298.38577,298.9687,298.25525,298.62698,298.5132,0.0,0.0,0.0,-1.5096833e-24
31,18428400.0,08-02 07:00,296.97046,292.94894,0.69321054,506.15704,2.0,2.0,1.0,4.0,0.73299897,282.75,282.75,282.44424,284.92374,3.9682539,3.870105,106259.805,285.15,285.13504,1.3582308,0.6745,0.6773624,0.1421925,0.14279592,0.26168594,0.2551638,0.1421925,0.14279592,0.141011,0.14037183,297.15,293.15,296.95367,297.2742,297.6059,297.09186,297.3497,297.25507,6910.8843,1506.9229,819.75574,150.66095
32,18432000.0,08-02 08:00,299.78012,294.0761,0.60275996,680.6478,-1.0,-1.0,1.0,5.0,0.7671528,268.15,273.15,271.2504,271.34335,3.9682539,0.14142399,928.95276,294.15,284.9122,0.0008015101,0.0,0.00045093513,0.0,9.506241e-05,0.0,9.0273556e-05,0.0,9.506241e-05,0.0,7.0212765e-05,303.15,285.15,299.2927,299.59296,300.40613,299.30194,299.66232,299.6512,6063.9556,2257.8105,-0.00029310273,-4.698746e-08
33,18435600.0,08-02 09:00,300.31348,293.52087,0.541275,813.82886,-1.0,-1.0,1.0,5.0,0.8031402,268.15,273.15,271.2504,271.34073,3.9682539,0.14142399,928.95276,294.15,283.41693,0.0008067838,0.0,0.00045389336,0.0,9.568604e-05,0.0,9.0865775e-05,0.0,9.568604e-05,0.0,7.067338e-05,303.15,285.15,299.75015,300.25034,300.97064,299.80807,300.14587,300.18503,6063.8027,2257.8105,-0.00029310273,-4.7605653e-08
34,18439200.0,08-02 10:00,302.03015,294.42413,0.5108362,895.6019,1.0,1.0,1.0,3.0,0.7720223,280.65,280.65,280.95,285.52026,3.9682539,3.9662995,105895.61,285.15,286.56168,2.892267,1.3761324,1.3819455,0.4679198,0.44984275,0.5598071,0.42718154,0.35167024,0.35183534,0.28319436,0.28300127,297.15,293.15,297.41736,298.01138,298.35764,297.62872,297.71545,297.8261,0.0,2629.3242,837.2567,1233.0417
35,18442800.0,08-02 11:00,302.0385,294.0474,0.48972684,926.2177,2.0,2.0,1.0,4.0,0.77018064,278.85,278.85,279.15598,284.0264,3.9682539,3.9447632,105939.73,285.15,285.15027,2.913903,1.277369,1.2885618,0.5073937,0.50745726,0.49848834,0.49222896,0.34785503,0.34892142,0.2782125,0.2787894,297.15,293.15,297.22665,297.86243,297.79492,297.4609,297.50876,297.57074,12825.132,1506.9183,833.05707,1362.2997
36,18446400.0,08-02 12:00,302.5488,294.64917,0.49966666,897.2996,0.0,0.0,1.0,1.0,0.77018064,283.15,283.15,278.856,283.86066,0.0,9.248869e-15,0.0,294.15,285.88843,0.0008157149,0.0,0.00045893306,0.0,9.674848e-05,0.0,9.18747e-05,0.0,9.674848e-05,0.0,7.14581e-05,303.15,285.15,299.98917,300.99902,300.94644,300.2072,300.48663,300.5257,0.0,0.0,0.0,-4.8670184e-08
37,18450000.0,08-02 13:00,302.55,294.83386,0.5096667,811.61597,2.0,2.0,1.0,4.0,0.77018064,280.35,280.35,280.65598,286.07214,3.9682539,3.9670818,105937.39,285.15,287.5434,3.6182206,1.6962588,1.7040339,0.66308707,0.55646217,0.5293554,0.5272197,0.45103768,0.45106375,0.3834176,0.38239345,297.15,293.15,297.552,298.5284,298.09317,297.85516,298.09787,298.02533,14393.007,1506.918,837.75226,2404.4387
38,18453600.0,08-02 14:00,302.55,294.82877,0.5093878,676.4022,1.0,1.0,1.0,3.0,0.7181358,278.15,278.15,278.15,284.03314,3.9682539,3.9682508,105999.83,285.15,285.42612,3.4076164,1.5362538,1.545375,0.6263518,0.5500623,0.48452288,0.48394144,0.42428258,0.42468625,0.41120917,0.40626872,297.15,293.15,297.27676,298.14258,297.67456,297.57257,297.9559,297.7245,0.0,3865.6636,838.493,2059.812
39,18457200.0,08-02 15:00,302.55,295.1914,0.52933335,502.84033,0.0,0.0,1.0,1.0,0.715858,283.15,283.15,278.15,284.04947,0.0,-1.0885682e-14,0.0,294.15,286.62823,0.0008014629,0.0,0.00045091208,0.0,9.505757e-05,0.0,9.0268964e-05,0.0,9.505756e-05,0.0,7.020919e-05,303.15,285.15,300.53006,301.4848,301.3004,300.77594,301.66092,301.15042,0.0,0.0,-0.0,-4.6984134e-08
40,18460800.0,08-02 16:00,302.0842,295.15543,0.54933333,312.37534,-1.0,-1.0,1.0,5.0,0.7499521,268.15,273.15,271.2504,271.35056,3.9682539,0.14142399,928.95276,294.15,285.99985,0.0008018228,0.0,0.00045110376,0.0,9.509797e-05,0.0,9.030733e-05,0.0,9.509797e-05,0.0,7.023903e-05,303.15,285.15,300.84183,301.72498,301.57388,301.06363,302.13837,301.46854,6064.3667,2257.8105,-0.00029310273,-4.7023317e-08
41,18464400.0,08-02 17:00,300.3949,295.02042,0.62813145,125.30034,0.0,0.0,1.0,1.0,0.7511517,283.15,283.15,271.2504,271.35037,0.0,1.0784156e-14,0.0,294.15,284.37708,0.0008012152,0.0,0.00045075582,0.0,9.502461e-05,0.0,9.023767e-05,0.0,9.502461e-05,0.0,7.0184855e-05,303.15,285.15,300.70578,301.43976,301.36572,300.92126,302.0368,301.29385,0.0,0.0,0.0,-4.695027e-08
42,18468000.0,08-02 18:00,299.2958,294.36298,0.6480598,13.8050375,-1.0,-1.0,1.0,5.0,0.7859396,268.15,273.15,271.2504,271.34537,3.9682539,0.14142399,928.95276,294.15,282.44333,0.00080067734,0.0,0.00045044985,0.0,9.496011e-05,0.0,9.017642e-05,0.0,9.496011e-05,0.0,7.013721e-05,303.15,285.15,300.331,300.97195,300.93515,300.50565,301.5591,300.86057,6064.0684,2257.8105,-0.00029310273,-4.6886182e-08
43,18471600.0,08-02 19:00,297.6004,294.1502,0.7376967,0.0,0.0,0.0,0.0,1.0,0.7871391,283.15,283.15,271.2504,271.34528,0.0,-1.932829e-15,0.0,294.15,280.53036,0.0008030123,0.0,0.00045176162,0.0,9.5236646e-05,0.0,9.0439025e-05,0.0,9.5236646e-05,0.0,7.034146e-05,303.15,285.15,300.18347,300.7562,300.74493,300.28336,301.28073,300.64975,0.0,0.0,-0.0,-4.7159396e-08
44,18475200.0,08-02 20:00,296.46756,293.80322,0.7892412,0.0,-1.0,-1.0,0.0,5.0,0.821927,268.15,273.15,271.2504,271.3426,3.9682539,0.14142399,928.95276,294.15,278.80582,0.00080666784,0.0,0.00045381722,0.0,9.566999e-05,0.0,9.085054e-05,0.0,9.566999e-05,0.0,7.0661525e-05,303.15,285.15,300.12354,300.62946,300.64438,300.16806,301.124,300.5379,6063.9087,2257.8105,-0.00029310273,-4.7589353e-08
45,18478800.0,08-02 21:00,296.46375,293.79968,0.7892443,0.0,2.0,2.0,0.0,4.0,0.8236197,280.35,280.35,280.65598,286.08594,3.9682539,3.9670818,105937.39,285.15,286.90833,3.1594527,1.5186359,1.5245417,0.512062,0.49019012,0.39670372,0.3967045,0.3877319,0.38796097,0.44819713,0.36205277,297.15,293.15,297.52228,298.05283,297.74414,297.70914,298.38113,297.8819,14432.809,1506.918,837.7522,1637.3444
46,18482400.0,08-02 22:00,295.9693,293.72736,0.81922823,0.0,2.0,2.0,0.0,4.0,0.8236197,278.15,278.15,278.404,284.7285,3.9682539,3.9682539,106000.0,285.15,285.64722,3.2408073,1.3788872,1.3990775,0.5594738,0.5609776,0.38801008,0.3912023,0.3938434,0.39718515,0.52516705,0.49621955,297.15,293.15,297.0447,297.204,297.07672,297.12454,297.31036,297.15207,16936.668,1506.918,838.49506,2121.8086
47,18486000.0,08-02 23:00,295.3695,293.41376,0.83925813,0.0,0.0,0.0,0.0,1.0,0.8236197,283.15,283.15,278.38467,284.70108,0.0,2.6322851e-15,0.0,294.15,286.8746,0.0008066945,0.0,0.00045385736,0.0,9.567849e-05,0.0,9.085859e-05,0.0,9.567847e-05,0.0,7.066781e-05,303.15,285.15,299.52237,299.8612,299.8856,299.52887,300.2462,299.80884,0.0,0.0,0.0,-4.7600153e-08
48,18489600.0,08-03 00:00,294.86435,293.3034,0.86922556,0.0,2.0,2.0,0.0,4.0,0.8236197,280.65,280.65,280.956,285.24347,3.9682539,3.9663,105895.63,285.15,285.59207,2.388696,1.2042104,1.2073678,0.39238897,0.34037456,0.29274768,0.29302403,0.29703966,0.29726043,0.3370271,0.2513995,297.15,293.15,297.35965,297.7612,297.471,297.4761,298.00046,297.61368,11491.519,1506.918,837.25696,678.3681
49,18493200.0,08-03 01:00,294.85504,293.31113,0.87058485,0.0,-1.0,-1.0,0.0,5.0,0.85787284,268.15,273.15,271.2504,271.3393,3.9682539,0.14142399,928.95276,294.15,285.31287,0.00080096436,0.0,0.0004506264,0.0,9.499733e-05,0.0,9.021176e-05,0.0,9.4997326e-05,0.0,7.016471e-05,303.15,285.15,299.40875,299.68173,299.69785,299.3751,299.99283,299.63126,6063.718,2257.8105,-0.00029310273,-4.6924157e-08
50,18496800.0,08-03 02:00,294.25177,292.37228,0.84115666,0.0,1.0,1.0,0.0,3.0,0.83313465,280.95,280.95,281.25,284.89468,3.9682539,3.9649959,105826.016,285.15,285.22546,2.235,1.1078423,1.1119508,0.34744558,0.34411564,0.25762928,0.25823367,0.26672646,0.26723334,0.29236317,0.2541651,297.15,293.15,297.32092,297.58484,297.3887,297.41104,297.75494,297.4921,0.0,2857.2847,836.4314,576.4408
51,18500400.0,08-03 03:00,294.8391,292.30054,0.790991,0.25743812,0.0,0.0,0.0,1.0,0.8316657,283.15,283.15,280.94998,284.67725,0.0,2.9684827e-15,0.0,294.15,285.40323,0.0008047691,0.0,0.00045276873,0.0,9.544896e-05,0.0,9.0640635e-05,0.0,9.544895e-05,0.0,7.0498274e-05,303.15,285.15,299.258,299.4544,299.48828,299.2075,299.76913,299.43546,0.0,0.0,0.0,-4.737122e-08
52,18504000.0,08-03 04:00,294.83823,292.91446,0.8398072,15.2807255,0.0,0.0,0.0,1.0,0.8316657,283.15,283.15,280.94998,284.67725,0.0,1.11038625e-14,0.0,294.15,285.5275,0.0008073763,0.0,0.00045422633,0.0,9.575624e-05,0.0,9.093244e-05,0.0,9.575623e-05,0.0,7.072523e-05,303.15,285.15,299.29025,299.4556,299.51822,299.248,299.77615,299.45764,0.0,0.0,0.0,-4.767612e-08
53,18507600.0,08-03 05:00,295.889,293.68045,0.821481,109.75048,1.0,1.0,0.0,3.0,0.8019383,280.65,280.65,280.94998,285.11826,3.9682539,3.9663,105895.64,285.15,285.4281,2.171301,1.0863359,1.0898124,0.32207516,0.32176515,0.25790745,0.2580455,0.2606108,0.26091564,0.2621998,0.24137454,297.15,293.15,297.31097,297.5424,297.44525,297.41226,297.64465,297.4711,0.0,2705.8499,837.257,522.5376
54,18511200.0,08-03 06:00,298.09058,294.93295,0.761185,288.42133,1.0,1.0,1.0,3.0,0.7517084,281.25,281.25,280.94998,284.45322,3.9682539,3.9035437,105466.16,285.15,285.0775,2.2091362,1.0324999,1.0374362,0.3613202,0.33806643,0.30761358,0.3074197,0.27661815,0.2771842,0.30964258,0.24969472,297.15,293.15,297.11673,297.28168,297.3378,297.1904,297.3955,297.26443,0.0,1836.8645,820.66565,545.9088
55,18514800.0,08-03 07:00,299.79492,296.2204,0.74115074,451.49518,0.0,0.0,1.0,1.0,0.75043476,283.15,283.15,281.25,284.65088,0.0,7.229563e-15,0.0,294.15,285.6512,0.0008170924,0.0,0.0004597024,0.0,9.691066e-05,0.0,9.202871e-05,0.0,9.691066e-05,0.0,7.157789e-05,303.15,285.15,299.26633,299.52075,300.09402,299.34683,299.65518,299.57663,0.0,0.0,0.0,-4.8832966e-08
56,18518400.0,08-03 08:00,301.4045,297.0829,0.70113,582.8956,0.0,0.0,1.0,1.0,0.75043476,283.15,283.15,281.25,284.65088,0.0,-1.1184693e-14,0.0,294.15,285.7321,0.0008142777,0.0,0.0004581094,0.0,9.657484e-05,0.0,9.17098e-05,0.0,9.657484e-05,0.0,7.132985e-05,303.15,285.15,300.23343,300.69012,301.20557,300.39923,300.71902,300.64948,0.0,0.0,-0.0,-4.8494577e-08
57,18522000.0,08-03 09:00,302.5127,297.60098,0.67110026,711.0347,0.0,0.0,1.0,1.0,0.75043476,283.15,283.15,281.25,284.65088,0.0,-7.336413e-15,0.0,294.15,285.8707,0.0008028357,0.0,0.00045166694,0.0,9.521669e-05,0.0,9.042007e-05,0.0,9.521669e-05,0.0,7.032672e-05,303.15,285.15,300.68784,301.3095,301.76572,300.88574,301.2121,301.17218,0.0,0.0,-0.0,-4.7139828e-08
58,18525600.0,08-03 10:00,303.74747,298.02515,0.63109994,763.3848,2.0,2.0,1.0,4.0,0.75043476,280.05,280.05,282.06134,288.81827,3.9682539,3.9675617,105963.016,285.15,290.95258,4.76919,2.327005,2.3292797,0.7128843,0.70815986,0.71914387,0.67494726,0.5972727,0.59549,0.469549,0.46765965,297.15,293.15,298.0375,298.75,298.83304,298.39825,298.50748,298.50525,20598.518,1506.918,838.0562,5438.5566
59,18529200.0,08-03 11:00,303.75,297.6645,0.6103409,800.449,2.0,2.0,1.0,4.0,0.75043476,278.15,278.15,282.5866,289.3676,3.9682539,3.9682539,106000.0,285.15,292.03452,5.839643,3.415674,3.289441,0.94795,0.6934527,0.90019625,0.65851945,0.94795,0.6934527,0.70015264,0.5121818,297.15,293.15,297.74323,298.85873,298.68286,298.29102,298.38458,298.3921,20723.594,1506.918,838.49506,9133.216
60,18532800.0,08-03 12:00,303.75,297.66925,0.6106122,850.62683,-1.0,-1.0,1.0,5.0,0.78458154,268.15,273.15,271.2504,271.36786,3.9682539,0.14142399,928.95276,294.15,292.41876,0.0008061272,0.0,0.00045353107,0.0,9.560967e-05,0.0,9.0793255e-05,0.0,9.560967e-05,0.0,7.0616974e-05,303.15,285.15,300.8694,301.91827,301.76733,301.23645,301.4943,301.45715,6065.3643,2257.8105,-0.00029310273,-4.7532254e-08
61,18536400.0,08-03 13:00,304.8464,298.26663,0.59066665,726.8821,1.0,1.0,1.0,3.0,0.7308874,280.25,280.25,280.55,288.7973,3.9682539,3.9672627,105947.05,285.15,291.6949,5.6807666,2.7828548,2.7899613,0.923256,0.83347577,0.75627106,0.7533484,0.72997457,0.7281591,0.5888656,0.5862339,297.15,293.15,298.2606,299.30038,298.86942,298.7383,298.96414,298.82657,0.0,2207.0625,837.86676,9152.661
62,18540000.0,08-03 14:00,304.85,297.901,0.5706667,576.2696,1.0,1.0,1.0,3.0,0.627317,278.15,278.15,278.15,286.7155,3.9682539,3.9682539,106000.0,285.15,289.64362,5.837456,3.2865725,3.2823339,0.94795,0.6947938,0.90019625,0.659793,0.94795,0.6947938,0.70015264,0.5131723,297.15,293.15,297.37778,298.72153,298.1195,298.05447,298.44495,298.14365,0.0,3713.613,838.49506,9133.584
63,18543600.0,08-03 15:00,304.85,297.52695,0.5506667,442.86667,2.0,2.0,1.0,4.0,0.62400603,278.15,278.15,282.50455,289.31998,3.9682539,3.96825,105999.79,285.15,292.002,5.6188617,2.7308,2.7352262,0.8794058,0.84394854,0.7122062,0.7094066,0.71986806,0.7174901,0.6413844,0.6233375,297.15,293.15,298.14404,299.08032,298.65927,298.6304,299.0975,298.72232,20705.791,1506.918,838.4925,8956.11
64,18547200.0,08-03 16:00,303.77145,297.66245,0.60916,270.99777,1.0,1.0,1.0,3.0,0.55245674,278.15,278.15,278.15,286.1918,3.9682539,3.96825,105999.78,285.15,288.416,4.6942296,2.2244685,2.2332,0.75388914,0.72998476,0.586241,0.5854636,0.6139736,0.6130077,0.58079624,0.53916425,297.15,293.15,297.74445,298.53857,298.11792,298.17966,298.69775,298.25568,0.0,3750.7993,838.4925,5297.7734
65,18550800.0,08-03 17:00,303.76727,298.01193,0.6293333,109.50313,2.0,2.0,1.0,4.0,0.54933864,278.15,278.15,281.74103,288.4676,3.9682539,3.9682493,105999.76,285.15,290.77908,4.907397,2.3076744,2.3206153,0.7599255,0.7570318,0.60362285,0.603471,0.63453215,0.63427114,0.6036668,0.6007407,297.15,293.15,297.8282,298.5734,298.21954,298.27283,298.74945,298.32867,20513.357,1506.918,838.4921,6311.991
66,18554400.0,08-03 18:00,302.58072,297.30118,0.64933336,8.647986,2.0,2.0,1.0,4.0,0.54933864,278.15,278.15,282.1831,288.91684,3.9682539,3.9682539,106000.0,285.15,291.571,5.7507153,2.8910408,2.90176,0.94795,0.7749159,0.82227296,0.7358788,0.88825846,0.7749159,0.70015264,0.5723502,297.15,293.15,297.32858,298.16498,297.653,297.74396,298.30548,297.8392,20628.652,1506.918,838.49506,9145.918
67,18558000.0,08-03 19:00,302.5799,297.2755,0.6478411,0.0,0.0,0.0,0.0,1.0,0.54933864,283.15,283.15,282.13998,288.8686,0.0,-1.2170176e-14,0.0,294.15,292.89066,0.00081245124,0.0,0.0004570901,0.0,9.635995e-05,0.0,9.150575e-05,0.0,9.635997e-05,0.0,7.117113e-05,303.15,285.15,299.9364,300.60257,300.42758,300.19424,300.75525,300.3832,0.0,0.0,-0.0,-4.828129e-08
68,18561600.0,08-03 20:00,299.28674,296.3933,0.7855589,0.0,2.0,2.0,0.0,4.0,0.54933864,280.25,280.25,280.556,285.9443,3.9682539,3.9672627,105947.05,285.15,287.04166,3.1648204,1.445078,1.4611486,0.51133573,0.51172215,0.38167253,0.38373765,0.41619328,0.4179662,0.39363608,0.3936903,297.15,293.15,297.45908,297.9896,297.69547,297.76447,298.04135,297.78998,14318.081,1506.918,837.8668,1915.4462
69,18565200.0,08-03 21:00,298.75305,297.5997,0.91068333,0.0,2.0,2.0,0.0,4.0,0.54933864,278.45,278.45,278.15,284.11368,3.9682539,3.9406419,106489.46,285.15,285.04132,3.0063276,1.2488008,1.2627825,0.55806845,0.5505899,0.3614333,0.36351126,0.42357385,0.4251853,0.43730494,0.40666384,297.15,293.15,297.015,297.18222,297.0455,297.1229,297.23303,297.11972,14048.922,1506.9185,836.50494,1525.1404
70,18568800.0,08-03 22:00,298.74213,297.19427,0.881,0.0,1.0,1.0,0.0,3.0,0.5063198,279.65,279.65,279.95,284.58392,3.9682539,3.9588149,105496.33,285.15,285.28958,2.468839,1.1068407,1.1193295,0.41319934,0.41384593,0.29119888,0.29297957,0.3290812,0.33059838,0.31357136,0.3139496,297.15,293.15,297.14868,297.50525,297.25702,297.3524,297.52545,297.35776,0.0,2508.3823,832.52563,957.254
71,18572400.0,08-03 23:00,299.2354,297.25513,0.85053277,0.0,1.0,1.0,0.0,3.0,0.4537173,280.25,280.25,280.55002,284.71854,3.9682539,3.9630961,105724.63,285.15,285.27936,2.238519,1.0058936,1.0103003,0.48398858,0.3517746,0.27909887,0.2795805,0.33766595,0.33777425,0.37040022,0.2598195,297.15,293.15,297.09494,297.4603,297.09476,297.1498,297.4816,297.2563,0.0,2663.907,835.2297,575.22406
72,18576000.0,08-04 00:00,299.26038,297.27145,0.8499839,0.0,1.0,1.0,0.0,3.0,0.40415636,280.85,280.85,280.55,284.57254,3.9682539,3.9376109,106150.766,285.15,285.0986,2.1338515,0.89185417,0.8988926,0.4844696,0.38487867,0.24988842,0.25108752,0.31465524,0.31555468,0.3727267,0.28427008,297.15,293.15,297.08798,297.23856,297.0551,297.06937,297.2721,297.14462,0.0,1911.757,833.20294,540.3891
73,18579600.0,08-04 01:00,296.45877,294.59073,0.85,0.0,0.0,0.0,0.0,1.0,0.40267172,283.15,283.15,280.85,284.78802,0.0,-7.35333e-15,0.0,294.15,285.76663,0.00082355965,0.0,0.00046334404,0.0,9.767838e-05,0.0,9.2757735e-05,0.0,9.767837e-05,0.0,7.214492e-05,303.15,285.15,298.92285,299.31213,299.19794,299.08395,299.29373,299.1621,0.0,0.0,-0.0,-4.960966e-08
74,18583200.0,08-04 02:00,297.54282,296.01294,0.8793,0.0,2.0,2.0,0.0,4.0,0.40267172,280.65,280.65,280.93582,285.67538,3.9682539,3.966327,105897.07,285.15,285.79926,1.9145693,0.92195314,0.92609173,0.30665416,0.29899397,0.2157068,0.21629094,0.25255954,0.2528078,0.22501051,0.22083592,297.15,293.15,297.23758,297.53955,297.32245,297.39957,297.53558,297.40695,12539.935,1506.918,837.27405,364.84686
75,18586800.0,08-04 03:00,297.56085,296.03726,0.87982816,0.0,1.0,1.0,0.0,3.0,0.37141138,281.85,281.85,281.55,284.68423,3.9682539,3.9379938,106384.414,285.15,285.05652,1.759411,0.8304786,0.8345895,0.28565583,0.28552195,0.19522952,0.1959038,0.2344107,0.23476774,0.20908096,0.20901218,297.15,293.15,297.10425,297.33923,297.1519,297.2354,297.3338,297.2329,0.0,1780.4819,835.1181,284.79376
76,18590400.0,08-04 04:00,297.05975,296.30817,0.9391881,9.116206,-1.0,-1.0,0.0,5.0,0.40432617,268.15,273.15,271.2504,271.35916,3.9682539,0.14142399,928.95276,294.15,284.87662,0.0008105682,0.0,0.00045602763,0.0,9.613596e-05,0.0,9.129303e-05,0.0,9.613596e-05,0.0,7.10057e-05,303.15,285.15,298.76822,299.0781,298.97125,298.88477,299.08725,298.95792,6064.864,2257.8105,-0.00029310273,-4.8054716e-08
77,18594000.0,08-04 05:00,297.05396,293.64774,0.7376874,60.284096,0.0,0.0,0.0,1.0,0.40552577,283.15,283.15,271.2504,271.35904,0.0,7.552394e-15,0.0,294.15,283.37424,0.0007999332,0.0,0.00045003713,0.0,9.48731e-05,0.0,9.009379e-05,0.0,9.48731e-05,0.0,7.007295e-05,303.15,285.15,298.8474,299.13843,299.05182,298.96185,299.17993,299.0359,0.0,0.0,0.0,-4.6800167e-08
78,18597600.0,08-04 06:00,296.44403,294.7855,0.86625934,92.753555,2.0,2.0,1.0,4.0,0.40601575,280.95,280.95,281.25598,285.15445,3.9682539,3.9649236,105822.16,285.15,285.2662,1.749656,0.8638747,0.87289137,0.26742107,0.26725933,0.18982255,0.19029357,0.22745107,0.22763821,0.19192818,0.19193359,297.15,293.15,297.2498,297.47058,297.26306,297.366,297.4512,297.36014,10608.345,1506.918,836.3857,281.87424
79,18601200.0,08-04 07:00,297.4986,297.11658,0.969169,149.26138,2.0,2.0,1.0,4.0,0.40601572,281.55,281.55,281.24396,284.9365,3.9682539,3.1731021,107428.164,285.15,285.13907,1.636824,0.72785646,0.73169285,0.28691792,0.28679696,0.1805021,0.18096553,0.23367064,0.23392019,0.20386346,0.20382364,297.15,293.15,297.0773,297.18808,297.12085,297.1589,297.18436,297.1459,7661.774,1507.2356,679.2584,243.2031
80,18604800.0,08-04 08:00,299.19977,298.0652,0.91291654,262.22073,2.0,2.0,1.0,4.0,0.40601572,280.35,280.35,280.65576,284.74088,3.9682539,3.958409,105802.21,285.15,285.17297,2.0483015,0.9628343,0.9627244,0.37589115,0.3177332,0.23107488,0.23094523,0.30348584,0.30276656,0.25891575,0.23467664,297.15,293.15,297.3677,297.5629,297.36453,297.4291,297.48257,297.44135,11002.37,1506.9181,834.85394,437.11115
81,18608400.0,08-04 09:00,300.3044,297.88275,0.8226298,328.19922,2.0,2.0,1.0,4.0,0.40601572,279.75,279.75,280.044,284.72635,3.9682539,3.9570425,105401.88,285.15,285.35184,2.4100454,1.124967,1.1275615,0.44440144,0.36920154,0.27411926,0.27415055,0.36804193,0.36730698,0.2956368,0.272691,297.15,293.15,297.22852,297.46545,297.27536,297.32703,297.34735,297.32874,12384.729,1506.9181,831.4079,707.7027
82,18612000.0,08-04 10:00,302.52563,298.91248,0.7521468,384.39194,1.0,1.0,1.0,3.0,0.35774815,279.15,279.15,278.85,284.4325,3.9682539,3.9372818,106194.15,285.15,285.09842,2.5018244,1.2020421,1.2056471,0.4070011,0.36764494,0.29164746,0.29182974,0.36686018,0.36605206,0.27736935,0.2715413,297.15,293.15,297.21878,297.6519,297.33154,297.48895,297.51157,297.44055,0.0,2213.4565,833.4738,775.7473
83,18615600.0,08-04 11:00,303.13,298.63452,0.7000939,608.3159,0.0,0.0,1.0,1.0,0.35566515,283.15,283.15,279.15,284.6375,0.0,2.1209815e-15,0.0,294.15,286.08185,0.0008041408,0.0,0.00045241427,0.0,9.537424e-05,0.0,9.056968e-05,0.0,9.537424e-05,0.0,7.0443086e-05,303.15,285.15,299.93607,300.59305,300.4057,300.38876,300.4693,300.35858,0.0,0.0,0.0,-4.7296925e-08
84,18619200.0,08-04 12:00,303.73,299.17868,0.7,841.0837,0.0,0.0,1.0,1.0,0.35566515,283.15,283.15,279.15,284.6375,0.0,-2.2414647e-15,0.0,294.15,287.491,0.00033239636,0.0,0.00018700956,0.0,3.942381e-05,0.0,3.7437803e-05,0.0,3.942381e-05,0.0,2.9118291e-05,303.15,285.15,300.1624,301.05225,300.64236,300.63504,300.76318,300.65106,0.0,0.0,-0.0,-8.0813285e-09
85,18622800.0,08-04 13:00,303.74216,299.18973,0.7,635.60583,-1.0,-1.0,1.0,5.0,0.38972646,268.15,273.15,271.2504,271.37778,3.9682539,0.14142399,928.95276,294.15,286.80905,0.0008009725,0.0,0.00045062642,0.0,9.499733e-05,0.0,9.021177e-05,0.0,9.499733e-05,0.0,7.016471e-05,303.15,285.15,300.62668,301.6043,301.11023,301.10486,301.381,301.1654,6065.9365,2257.8105,-0.00029310273,-4.692297e-08
86,18626400.0,08-04 14:00,304.24866,299.6506,0.7,519.97656,-1.0,-1.0,1.0,5.0,0.4257139,268.15,273.15,271.2504,271.38104,3.9682539,0.14142399,928.95276,294.15,285.0551,0.0008018619,0.0,0.00045112072,0.0,9.510154e-05,0.0,9.031072e-05,0.0,9.510154e-05,0.0,7.024167e-05,303.15,285.15,300.8835,301.84482,301.36514,301.3684,301.75925,301.4442,6066.1274,2257.8105,-0.00029310273,-4.70257e-08
87,18630000.0,08-04 15:00,304.25,299.65182,0.7,436.4217,0.0,0.0,1.0,1.0,0.42691347,283.15,283.15,271.2504,271.38107,0.0,7.983551e-15,0.0,294.15,282.98798,0.0008041643,0.0,0.0004524125,0.0,9.5373856e-05,0.0,9.056932e-05,0.0,9.5373856e-05,0.0,7.04428e-05,303.15,285.15,301.14703,302.07925,301.61807,301.62906,302.19888,301.73447,0.0,0.0,0.0,-4.7295213e-08
88,18633600.0,08-04 16:00,304.26712,299.31738,0.6792865,244.54071,1.0,1.0,1.0,3.0,0.36303774,280.05,280.05,280.35,289.2984,3.9682539,3.967551,105962.45,285.15,292.167,5.7150397,2.909854,2.9128656,0.87402403,0.8058504,0.6420759,0.64139706,0.77255833,0.7695186,0.70015264,0.59519833,297.15,293.15,298.3239,299.13608,298.5578,298.83212,299.4033,298.85065,0.0,2250.4539,838.0495,9149.715
89,18637200.0,08-04 17:00,303.18726,299.46155,0.74808556,90.37555,2.0,2.0,1.0,4.0,0.3594972,278.15,278.15,283.57498,290.49344,3.9682539,3.968252,105999.9,285.15,292.911,5.3626456,2.7084227,2.7081213,0.8204948,0.76344514,0.6090219,0.607576,0.73143107,0.7278661,0.6659756,0.56387794,297.15,293.15,298.1751,298.92975,298.38297,298.65866,299.21094,298.67148,20910.709,1506.918,838.49384,7581.0024
90,18640800.0,08-04 18:00,302.08667,299.21625,0.7986502,12.253868,0.0,0.0,1.0,1.0,0.3594972,283.15,283.15,283.6541,290.58084,0.0,-8.719525e-15,0.0,294.15,294.40033,0.00080096757,0.0,0.0004506319,0.0,9.499848e-05,0.0,9.021285e-05,0.0,9.499848e-05,0.0,7.016556e-05,303.15,285.15,300.28403,300.9061,300.57663,300.64273,301.20764,300.72342,0.0,0.0,-0.0,-4.6926772e-08
91,18644400.0,08-04 19:00,301.4684,298.93622,0.8191056,0.35890877,0.0,0.0,0.0,1.0,0.3594972,283.15,283.15,283.6541,290.58084,0.0,-5.9530373e-15,0.0,294.15,294.20847,0.0007998418,0.0,0.00044998786,0.0,9.486271e-05,0.0,9.008392e-05,0.0,9.486271e-05,0.0,7.0065274e-05,303.15,285.15,300.21262,300.79608,300.47995,300.5209,301.05908,300.61374,0.0,0.0,-0.0,-4.6791662e-08
92,18648000.0,08-04 20:00,300.9614,299.31866,0.87946075,0.0,2.0,2.0,0.0,4.0,0.3594972,280.35,280.35,280.98514,287.6018,3.9682539,3.9670818,105937.39,285.15,288.82553,3.5935988,1.7603848,1.7647109,0.57196605,0.5428334,0.3902337,0.3905586,0.4985165,0.4973514,0.45812732,0.40093488,297.15,293.15,297.67532,298.24307,297.7772,298.02682,298.40317,298.02512,19072.15,1506.918,837.75226,2334.2632
93,18651600.0,08-04 21:00,301.43448,298.92416,0.8204754,0.0,-1.0,-1.0,0.0,5.0,0.39372557,268.15,273.15,271.2504,271.37744,3.9682539,0.14142399,928.95276,294.15,289.39645,0.00081142696,0.0,0.0004565162,0.0,9.623897e-05,0.0,9.1390844e-05,0.0,9.623897e-05,0.0,7.108177e-05,303.15,285.15,299.9918,300.50626,300.2138,300.25623,300.70175,300.33395,6065.919,2257.8105,-0.00029310273,-4.815937e-08
94,18655200.0,08-04 22:00,301.4695,298.94476,0.81961703,0.0,0.0,0.0,0.0,1.0,0.39492515,283.15,283.15,271.2504,271.3774,0.0,-6.504794e-15,0.0,294.15,287.42163,0.0008113959,0.0,0.00045648837,0.0,9.6233096e-05,0.0,9.138528e-05,0.0,9.6233096e-05,0.0,7.107744e-05,303.15,285.15,300.0456,300.5359,300.2636,300.3025,300.722,300.37393,0.0,0.0,-0.0,-4.8152664e-08
95,18658800.0,08-04 23:00,294.96326,293.02472,0.8390982,0.0,-1.0,-1.0,0.0,5.0,0.429713,268.15,273.15,271.2504,271.33954,3.9682539,0.14142399,928.95276,294.15,285.02103,0.0008032288,0.0,0.00045188793,0.0,9.526327e-05,0.0,9.04643e-05,0.0,9.526327e-05,0.0,7.036113e-05,303.15,285.15,299.97952,300.44254,300.1729,300.07556,300.5492,300.24396,6063.7217,2257.8105,-0.00029310273,-4.7186422e-08
96,18662400.0,08-05 00:00,293.14148,292.00058,0.89956677,0.0,-1.0,-1.0,0.0,5.0,0.46570048,268.15,273.15,271.2504,271.3319,3.9682539,0.14142399,928.95276,294.15,282.6463,0.0008032238,0.0,0.00045188205,0.0,9.5262025e-05,0.0,9.046312e-05,0.0,9.5262025e-05,0.0,7.0360205e-05,303.15,285.15,299.9121,300.3237,299.88675,299.93762,300.49152,300.11032,6063.2935,2257.8105,-0.00029310273,-4.7184795e-08
97,18666000.0,08-05 01:00,293.74457,292.23676,0.870107,0.0,-1.0,-1.0,0.0,5.0,0.50168794,268.15,273.15,271.2504,271.3333,3.9682539,0.14142399,928.95276,294.15,280.51062,0.00080565945,0.0,0.00045325063,0.0,9.555054e-05,0.0,9.073711e-05,0.0,9.555054e-05,0.0,7.0573304e-05,303.15,285.15,299.90198,300.28708,299.9829,299.8447,300.44135,300.0916,6063.3755,2257.8105,-0.00029310273,-4.7470774e-08
98,18669600.0,08-05 02:00,293.75638,292.24686,0.87,0.0,1.0,1.0,0.0,3.0,0.47400826,280.95,280.95,281.25,285.41916,3.9682539,3.9649966,105826.055,285.4649,285.94894,2.818103,1.4396441,1.4429882,0.43618292,0.41103777,0.28037292,0.28125146,0.38073722,0.38049012,0.33274156,0.3035911,297.15,293.15,297.47278,297.81152,297.43628,297.6585,297.86273,297.64838,0.0,2738.6892,836.4319,1126.7147
99,18673200.0,08-05 03:00,293.1384,291.65237,0.87,0.0,1.0,1.0,0.0,3.0,0.4255268,281.55,281.55,281.85,285.73624,3.9682539,3.951561,105431.47,286.36392,286.48337,3.0510027,1.4735001,1.4921702,0.48972985,0.49190778,0.27369717,0.2776591,0.41519293,0.4181938,0.37335476,0.37483495,297.15,293.15,297.15723,297.25647,297.11432,297.21527,297.25525,297.1997,0.0,2872.4922,830.48914,1883.5247
100,18676800.0,08-05 04:00,293.7327,292.57495,0.89959073,6.895135,-1.0,-1.0,0.0,5.0,0.45799005,268.15,273.15,271.2504,271.33682,3.9682539,0.14142399,928.95276,294.15,286.3314,0.00082198443,0.0,0.00046246077,0.0,9.749217e-05,0.0,9.2580885e-05,0.0,9.7492164e-05,0.0,7.200739e-05,303.15,285.15,299.32596,299.37183,299.40784,299.44376,299.74036,299.45795,6063.578,2257.8105,-0.00029310273,-4.9421747e-08
101,18680400.0,08-05 05:00,294.23282,292.7028,0.86979705,64.33045,0.0,0.0,0.0,1.0,0.45918965,283.15,283.15,271.2504,271.3369,0.0,-1.3513983e-14,0.0,294.15,284.6627,0.0008017716,0.0,0.0004510766,0.0,9.509225e-05,0.0,9.030187e-05,0.0,9.509224e-05,0.0,7.023481e-05,303.15,285.15,299.49744,299.67844,299.56705,299.57498,299.86685,299.63696,0.0,0.0,-0.0,-4.7017682e-08
102,18684000.0,08-05 06:00,294.8277,293.6372,0.8994882,154.71056,0.0,0.0,1.0,1.0,0.45918965,283.15,283.15,271.2504,271.3369,0.0,-7.516746e-15,0.0,294.15,282.71042,0.0008037763,0.0,0.00045219765,0.0,9.532857e-05,0.0,9.05263e-05,0.0,9.532857e-05,0.0,7.040936e-05,303.15,285.15,299.56784,299.83752,299.70554,299.65323,299.8874,299.73032,0.0,0.0,-0.0,-4.725113e-08
103,18687600.0,08-05 07:00,295.91693,294.70828,0.9005338,233.9819,-1.0,-1.0,1.0,5.0,0.49397752,268.15,273.15,271.2504,271.34885,3.9682539,0.14142399,928.95276,294.15,280.7823,0.00081605976,0.0,0.0004591044,0.0,9.678459e-05,0.0,9.190898e-05,0.0,9.678459e-05,0.0,7.148477e-05,303.15,285.15,299.62186,299.9359,299.89664,299.7906,299.9462,299.83823,6064.273,2257.8105,-0.00029310273,-4.8705154e-08
104,18691200.0,08-05 08:00,296.40796,294.57498,0.85255194,472.85205,2.0,2.0,1.0,4.0,0.49568418,280.65,280.65,280.956,286.94208,3.9682539,3.9662993,105895.6,285.15,287.84454,3.4444413,1.7720568,1.7706828,0.49628285,0.47644588,0.39331755,0.39228353,0.45677567,0.45518956,0.35706133,0.35190132,297.15,293.15,297.79584,298.13852,297.9259,298.02142,298.07233,297.9908,16024.683,1506.918,837.2566,2012.2202
105,18694800.0,08-05 09:00,298.68936,295.22037,0.7424559,724.0506,-1.0,-1.0,1.0,5.0,0.52993447,268.15,273.15,271.2504,271.3506,3.9682539,0.14142399,928.95276,294.15,288.1937,0.00080198963,0.0,0.00045120594,0.0,9.511951e-05,0.0,9.032778e-05,0.0,9.511951e-05,0.0,7.0254944e-05,303.15,285.15,300.78366,301.32086,301.46133,301.01688,301.1718,301.1509,6064.371,2257.8105,-0.00029310273,-4.704586e-08
106,18698400.0,08-05 10:00,300.3029,295.92593,0.6909444,794.2557,1.0,1.0,1.0,3.0,0.48682123,280.65,280.65,280.95,287.38345,3.9682539,3.9662995,105895.62,285.15,289.3084,4.5913315,2.3033137,2.30821,0.6926746,0.67481375,0.5814844,0.58027375,0.5918304,0.5907228,0.4437335,0.44282115,297.15,293.15,297.925,298.57907,298.27695,298.2682,298.28754,298.26733,0.0,2361.8179,837.2568,4817.6704
107,18702000.0,08-05 11:00,301.4308,296.62097,0.6705487,713.44617,1.0,1.0,1.0,3.0,0.39771155,278.15,278.15,278.15,285.942,3.9682539,3.9682539,106000.0,285.15,288.6567,5.5101733,2.6142864,2.637175,0.94795,0.89442354,0.68911356,0.6912066,0.74357814,0.7450912,0.5527997,0.5538941,297.15,293.15,297.2908,297.91516,297.38397,297.52792,297.5112,297.52582,0.0,3766.175,838.49506,8812.02
108,18705600.0,08-05 12:00,301.4551,296.64642,0.6707752,323.76318,1.0,1.0,1.0,3.0,0.3105001,278.15,278.15,278.15,285.33545,3.9682539,3.9682539,106000.0,285.15,288.0635,5.4867897,2.4894137,2.523949,0.94795,0.9480455,0.66973263,0.6744117,0.7752718,0.7786433,0.572767,0.5752863,297.15,293.15,297.0294,297.43964,297.02478,297.18704,297.17282,297.17075,0.0,3803.249,838.49506,9156.3955
109,18709200.0,08-05 13:00,300.95148,293.91437,0.53292084,453.80508,0.0,0.0,1.0,1.0,0.30772218,283.15,283.15,278.15,285.3123,0.0,-8.517336e-15,0.0,294.15,289.74133,0.0008074037,0.0,0.0004542516,0.0,9.5761585e-05,0.0,9.093751e-05,0.0,9.5761585e-05,0.0,7.072918e-05,303.15,285.15,300.87747,301.68826,301.42975,301.24582,301.38293,301.32486,0.0,0.0,-0.0,-4.7683322e-08
110,18712800.0,08-05 14:00,303.13037,294.7518,0.4796721,561.39166,1.0,1.0,1.0,3.0,0.26473385,280.25,280.25,280.55,286.7633,3.9682539,3.9672627,105947.055,285.15,288.78827,4.58285,2.2887595,2.2930546,0.74448997,0.66430116,0.53063565,0.5301668,0.6116643,0.61001766,0.49697888,0.49064067,297.15,293.15,297.91302,298.74905,298.15463,298.3122,298.54526,298.33484,0.0,2349.1042,837.8669,4759.168
111,18716400.0,08-05 15:00,303.16327,295.15283,0.49950752,445.35272,1.0,1.0,1.0,3.0,0.17997892,278.15,278.15,278.15,285.6579,3.9682539,3.9682539,106000.0,285.15,288.38892,5.5363474,2.597515,2.6189528,0.94795,0.8782744,0.62667125,0.6294287,0.7715504,0.7722605,0.70015264,0.64869046,297.15,293.15,297.31866,297.89536,297.40073,297.57507,297.9871,297.63538,0.0,3784.1038,838.49506,8823.326
112,18720000.0,08-05 16:00,302.5969,294.8633,0.509152,303.86755,0.0,0.0,1.0,1.0,0.17707421,283.15,283.15,278.15,285.65594,0.0,-9.043925e-15,0.0,294.15,290.32678,0.0008127257,0.0,0.0004572474,0.0,9.6393116e-05,0.0,9.153724e-05,0.0,9.639312e-05,0.0,7.119563e-05,303.15,285.15,301.14435,301.8694,301.5788,301.45697,302.27097,301.6641,0.0,0.0,-0.0,-4.8314668e-08
113,18723600.0,08-05 17:00,301.0066,294.55124,0.56744504,138.285,-1.0,-1.0,1.0,5.0,0.21108846,268.15,273.15,271.2504,271.34866,3.9682539,0.14142399,928.95276,294.15,289.34036,0.0008185884,0.0,0.0004605347,0.0,9.708612e-05,0.0,9.2195325e-05,0.0,9.708612e-05,0.0,7.170748e-05,303.15,285.15,301.0985,301.73267,301.47614,301.39883,302.33203,301.60764,6064.259,2257.8105,-0.00029310273,-4.9010733e-08
114,18727200.0,08-05 18:00,299.30667,294.35977,0.6472259,7.8205256,2.0,2.0,1.0,4.0,0.21278894,280.35,280.35,280.65598,286.25537,3.9682539,3.9670813,105937.37,285.15,287.83456,4.0093627,2.0076025,2.014832,0.61684126,0.5887411,0.43505836,0.43603122,0.53905463,0.5385797,0.59338355,0.43484217,297.15,293.15,297.66483,298.225,297.78357,298.0079,298.83603,298.10345,14909.258,1506.918,837.75195,3200.4106
115,18730800.0,08-05 19:00,297.60666,294.14804,0.7371313,0.72772396,2.0,2.0,0.0,4.0,0.21278894,278.15,278.15,278.15,284.13324,3.9682539,3.9682539,106000.0,285.15,285.8599,4.0348225,1.7809042,1.8115624,0.65680575,0.65977573,0.39533687,0.40118164,0.5490117,0.5535206,0.70015264,0.61618423,297.15,293.15,296.96677,297.16394,296.96643,297.092,297.36462,297.11075,15091.947,1506.918,838.49506,4033.676
116,18734400.0,08-05 20:00,297.05893,294.35898,0.7893683,0.0,-1.0,-1.0,0.0,5.0,0.24716966,268.15,273.15,271.2504,271.3456,3.9682539,0.14142399,928.95276,294.15,286.50793,0.00080290955,0.0,0.0004517269,0.0,9.522936e-05,0.0,9.043208e-05,0.0,9.5229356e-05,0.0,7.033609e-05,303.15,285.15,299.90622,300.29272,300.0771,300.03165,300.74683,300.2109,6064.083,2257.8105,-0.00029310273,-4.715428e-08
117,18738000.0,08-05 21:00,297.0617,293.96463,0.76017207,0.0,-1.0,-1.0,0.0,5.0,0.2831571,268.15,273.15,271.2504,271.34344,3.9682539,0.14142399,928.95276,294.15,284.8302,0.0008048778,0.0,0.00045282292,0.0,9.5460404e-05,0.0,9.065149e-05,0.0,9.5460404e-05,0.0,7.0506736e-05,303.15,285.15,299.97174,300.3416,300.1337,300.08096,300.74762,300.25513,6063.9575,2257.8105,-0.00029310273,-4.7382546e-08
118,18741600.0,08-05 22:00,295.385,292.79858,0.7899553,0.0,0.0,0.0,0.0,1.0,0.28435668,283.15,283.15,271.2504,271.34335,0.0,-9.35258e-15,0.0,294.15,282.81192,0.00080461113,0.0,0.00045266654,0.0,9.542743e-05,0.0,9.062018e-05,0.0,9.542743e-05,0.0,7.048238e-05,303.15,285.15,299.96567,300.3034,300.1002,300.04034,300.6742,300.21677,0.0,0.0,-0.0,-4.7349243e-08
119,18745200.0,08-05 23:00,295.37885,292.0083,0.73013526,0.0,-1.0,-1.0,0.0,5.0,0.31914455,268.15,273.15,271.2504,271.33224,3.9682539,0.14142399,928.95276,294.15,280.8311,0.0008049701,0.0,0.000452865,0.0,9.546926e-05,0.0,9.065991e-05,0.0,9.546926e-05,0.0,7.051327e-05,303.15,285.15,299.94434,300.2552,300.05734,299.9893,300.59204,300.16763,6063.3125,2257.8105,-0.00029310273,-4.7390355e-08
120,18748800.0,08-06 00:00,293.17084,290.60263,0.7798806,0.0,-1.0,-1.0,0.0,5.0,0.355132,268.15,273.15,271.2504,271.3248,3.9682539,0.14142399,928.95276,294.15,279.03613,0.0008068884,0.0,0.00045394228,0.0,9.5696356e-05,0.0,9.087557e-05,0.0,9.5696356e-05,0.0,7.068101e-05,303.15,285.15,299.90137,300.17758,299.98062,299.9157,300.47504,300.09006,6062.8823,2257.8105,-0.00029310273,-4.7615806e-08
121,18752400.0,08-06 01:00,293.16473,290.34918,0.75971764,0.0,1.0,1.0,0.0,3.0,0.33682021,283.05,283.05,283.15,285.81522,3.9682539,3.8528554,99924.59,286.09586,286.3837,2.6844566,1.4272956,1.4270476,0.41138425,0.36693987,0.26834264,0.26860255,0.35245463,0.35179883,0.35697246,0.27102053,297.15,293.15,297.51917,297.83987,297.46512,297.6415,298.0977,297.71268,0.0,3693.2847,767.44385,946.20935
122,18756000.0,08-06 02:00,292.5779,290.0474,0.7796798,0.0,1.0,1.0,0.0,3.0,0.30542502,283.15,283.15,283.15,286.21237,3.9682539,3.2187488,76934.766,287.0365,286.96164,3.0880027,1.5299618,1.5403547,0.4689507,0.46976405,0.2722018,0.27463824,0.3922424,0.39385295,0.4184245,0.4119282,297.15,293.15,297.18225,297.26013,297.1307,297.2179,297.28653,297.2155,0.0,3010.9146,493.40494,1667.1262
123,18759600.0,08-06 03:00,291.4807,289.02417,0.7796354,0.5558519,0.0,0.0,0.0,1.0,0.30446723,283.15,283.15,283.15,286.25244,0.0,-8.711426e-15,0.0,294.15,287.34134,0.00080158253,0.0,0.0004509772,0.0,9.507128e-05,0.0,9.028197e-05,0.0,9.507128e-05,0.0,7.021932e-05,303.15,285.15,299.36456,299.50818,299.3269,299.22122,299.74448,299.43307,0.0,0.0,-0.0,-4.6997886e-08
124,18763200.0,08-06 04:00,290.95584,288.87274,0.8092355,12.781044,0.0,0.0,0.0,1.0,0.30446723,283.15,283.15,283.15,286.25244,0.0,6.445284e-15,0.0,294.15,287.32758,0.000803048,0.0,0.00045179165,0.0,9.524298e-05,0.0,9.044502e-05,0.0,9.524298e-05,0.0,7.034614e-05,303.15,285.15,299.40704,299.51816,299.367,299.27127,299.73294,299.4593,0.0,0.0,0.0,-4.7166967e-08
