,time,formatted_time,tesBed.TOut.y,tesBed.weaBus.TWetBul,tesBed.weaBus.relHum,tesBed.weaBus.HGloHor,tesBed.uMod,tesBed.uModActual.y,tesBed.occSch.occupied,tesBed.modCon.y,tesBed.iceTan.SOC,tesBed.chi.TSet,tesBed.iceTan.TOutSet,tesBed.TCHWSup.T,tesBed.TCHWRetCoi.T,tesBed.priPum.m_flow,tesBed.secPum.m_flow,tesBed.senRelPre.p_rel,tesBed.conAHU.TSupSet,tesBed.conAHU.TSup,tesBed.senSupFlo.V_flow,tesBed.conVAVCor.damVal.VDisSet_flow,tesBed.VSupCor_flow.V_flow,tesBed.conVAVSou.damVal.VDisSet_flow,tesBed.VSupSou_flow.V_flow,tesBed.conVAVEas.damVal.VDisSet_flow,tesBed.VSupEas_flow.V_flow,tesBed.conVAVNor.damVal.VDisSet_flow,tesBed.VSupNor_flow.V_flow,tesBed.conVAVWes.damVal.VDisSet_flow,tesBed.VSupWes_flow.V_flow,tesBed.conAHU.TZonCooSet,tesBed.conAHU.TZonHeaSet,tesBed.conVAVCor.TZon,tesBed.conVAVSou.TZon,tesBed.conVAVEas.TZon,tesBed.conVAVNor.TZon,tesBed.conVAVWes.TZon,tesBed.ave.y,tesBed.chi.P,tesBed.priPum.P,tesBed.secPum.P,tesBed.fanSup.P
125,18766800.0,08-06 05:00,291.40927,289.32315,0.81126934,129.44556,0.0,0.0,0.0,1.0,0.30446723,283.15,283.15,283.15,286.25244,0.0,-1.1068199e-14,0.0,294.15,287.323,0.00080144923,0.0,0.0004508866,0.0,9.505218e-05,0.0,9.026384e-05,0.0,9.505218e-05,0.0,7.020521e-05,303.15,285.15,299.466,299.54904,299.70822,299.27036,299.75766,299.55026,0.0,0.0,-0.0,-4.6977604e-08
126,18770400.0,08-06 06:00,293.10605,289.95288,0.7321346,322.27176,-1.0,-1.0,1.0,5.0,0.33849102,268.15,273.15,271.2504,271.3209,3.9682539,0.14142399,928.95276,294.15,286.66833,0.0008046272,0.0,0.00045267143,0.0,9.542844e-05,0.0,9.062115e-05,0.0,9.542844e-05,0.0,7.048312e-05,303.15,285.15,299.59192,299.66464,300.21802,299.36035,299.8812,299.74323,6062.658,2257.8105,-0.00029310273,-4.7349857e-08
127,18774000.0,08-06 07:00,294.21872,290.3038,0.6808756,394.0173,-1.0,-1.0,1.0,5.0,0.3744785,268.15,273.15,271.2504,271.3226,3.9682539,0.14142399,928.95276,294.15,284.95874,0.0008057907,0.0,0.00045332438,0.0,9.556609e-05,0.0,9.075186e-05,0.0,9.556609e-05,0.0,7.0584785e-05,303.15,285.15,299.74084,299.83493,300.64325,299.4963,300.01025,299.94513,6062.7583,2257.8105,-0.00029310273,-4.7486267e-08
128,18777600.0,08-06 08:00,294.83527,290.84067,0.6796617,308.34503,-1.0,-1.0,1.0,5.0,0.41046593,268.15,273.15,271.2504,271.3258,3.9682539,0.14142399,928.95276,294.15,282.89673,0.00081645505,0.0,0.0004593231,0.0,9.683069e-05,0.0,9.195276e-05,0.0,9.683069e-05,0.0,7.1518814e-05,303.15,285.15,300.577,300.83212,301.38452,300.4656,300.9752,300.8469,6062.9473,2257.8105,-0.00029310273,-4.8751126e-08
129,18781200.0,08-06 09:00,294.30194,290.73026,0.70764357,249.80714,0.0,0.0,1.0,1.0,0.41166553,283.15,283.15,271.2504,271.32614,0.0,6.3226304e-15,0.0,294.15,280.8698,0.0008136911,0.0,0.00045776778,0.0,9.650281e-05,0.0,9.16414e-05,0.0,9.650281e-05,0.0,7.127665e-05,303.15,285.15,300.91132,301.2266,301.67593,300.84833,301.3407,301.20056,0.0,0.0,0.0,-4.8421384e-08
130,18784800.0,08-06 10:00,290.43015,288.67493,0.8360072,199.38547,-1.0,-1.0,1.0,5.0,0.4464534,268.15,273.15,271.2504,271.31534,3.9682539,0.14142399,928.95276,294.15,279.05072,0.00080923707,0.0,0.00045526185,0.0,9.597453e-05,0.0,9.113974e-05,0.0,9.597453e-05,0.0,7.088646e-05,303.15,285.15,300.98846,301.29797,301.5328,300.7232,301.4018,301.18884,6062.336,2257.8105,-0.00029310273,-4.7892588e-08
131,18788400.0,08-06 11:00,289.22733,288.51907,0.93029964,308.87903,2.0,2.0,1.0,4.0,0.44815347,283.15,283.15,283.15,286.4283,3.9682539,1.6733441,57930.977,287.51288,287.42044,4.1227784,2.146786,2.1482282,0.5517133,0.5501764,0.5413094,0.5399181,0.4880333,0.48721686,0.40231115,0.40131536,297.15,293.15,297.8152,298.1205,298.09763,298.07968,298.0947,298.04153,6026.84,1509.5636,192.12183,3573.8306
132,18792000.0,08-06 12:00,290.3206,288.3361,0.81478363,452.12772,0.0,0.0,1.0,1.0,0.44815347,283.15,283.15,283.15,286.4633,0.0,-6.0326766e-15,0.0,294.15,287.63843,0.0008190521,0.0,0.00046080098,0.0,9.7142234e-05,0.0,9.2248614e-05,0.0,9.7142234e-05,0.0,7.1748924e-05,303.15,285.15,300.90823,301.338,301.54666,300.73044,301.34756,301.1742,0.0,0.0,-0.0,-4.9068266e-08
133,18795600.0,08-06 13:00,290.95135,287.0333,0.6525498,419.7166,0.0,0.0,1.0,1.0,0.44815347,283.15,283.15,283.15,286.4633,0.0,1.0038875e-14,0.0,294.15,287.5335,0.00082082563,0.0,0.0004617901,0.0,9.7350756e-05,0.0,9.244664e-05,0.0,9.7350756e-05,0.0,7.1902934e-05,303.15,285.15,301.3425,301.8694,301.98306,301.1785,301.87787,301.65027,0.0,0.0,0.0,-4.9278082e-08
134,18799200.0,08-06 14:00,289.28235,285.75992,0.6704826,268.15277,2.0,2.0,1.0,4.0,0.44815347,283.15,283.15,283.15,286.2753,3.9682539,1.1349335,57258.492,287.29175,287.18542,4.572161,2.365531,2.3665183,0.6338621,0.63149214,0.5492378,0.5481052,0.5749737,0.57372135,0.45901358,0.45747903,297.15,293.15,297.86133,298.26065,298.11096,298.1055,298.2127,298.11023,5533.476,1510.9506,128.38713,4791.3384
135,18802800.0,08-06 15:00,288.73752,285.05142,0.65066665,209.83704,2.0,2.0,1.0,4.0,0.44815344,283.15,283.15,283.15,288.47928,3.9682539,1.163773,60205.43,290.35,290.02908,5.812319,3.2048128,3.202845,0.934759,0.70960855,0.7693243,0.67386144,0.82194316,0.70960855,0.66785604,0.5241145,297.15,293.15,297.73474,298.2324,297.9627,298.0086,298.1611,298.01993,6231.0356,1510.8689,138.51001,9137.61
136,18806400.0,08-06 16:00,289.2321,285.2593,0.6306667,159.67642,2.0,2.0,1.0,4.0,0.44815344,283.15,283.15,283.15,285.31033,3.9682539,3.1588364,67167.81,286.13358,286.8068,5.780957,3.1646538,3.171382,0.94795,0.7096243,0.8126567,0.67387635,0.92419815,0.7096243,0.6999996,0.52412605,297.15,293.15,296.7898,297.2997,296.84012,297.09354,297.1945,297.04352,6418.163,1507.2471,422.68268,9142.116
137,18810000.0,08-06 17:00,289.8375,285.19678,0.5807645,109.71156,-1.0,-1.0,1.0,5.0,0.48228952,268.15,273.15,271.2504,271.29883,3.9682539,0.14142399,928.95276,294.15,286.24484,0.000804502,0.0,0.00045261375,0.0,9.541629e-05,0.0,9.060962e-05,0.0,9.541629e-05,0.0,7.047415e-05,303.15,285.15,300.58655,300.84903,300.66867,300.50006,301.05753,300.73236,6061.384,2257.8105,-0.00029310273,-4.734089e-08
138,18813600.0,08-06 18:00,288.80203,284.7253,0.61692023,15.3952465,2.0,2.0,1.0,4.0,0.4840112,283.15,283.15,283.15,287.645,3.9682539,1.1116213,54930.402,288.15,288.0714,3.478792,1.8119926,1.81322,0.47028306,0.46926588,0.3991564,0.39910883,0.42889658,0.42843127,0.38669366,0.37107694,297.15,293.15,297.69864,297.92932,297.78247,297.85648,298.09332,297.87204,5892.4424,1511.0172,120.57249,2080.881
139,18817200.0,08-06 19:00,287.10025,284.29404,0.71651644,0.0,0.0,0.0,0.0,1.0,0.4840112,283.15,283.15,283.15,286.82846,0.0,1.1252604e-14,0.0,294.15,287.25342,9.9785794e-08,0.0,5.614155e-08,0.0,1.1835295e-08,0.0,1.1239083e-08,0.0,1.1835296e-08,0.0,8.741509e-09,303.15,285.15,299.94946,299.9537,300.14206,299.80994,300.2613,300.0233,0.0,0.0,0.0,-7.283637e-16
140,18820800.0,08-06 20:00,285.96912,284.35245,0.82741773,0.0,0.0,0.0,0.0,1.0,0.4840112,283.15,283.15,283.15,286.82846,0.0,-1.351335e-14,0.0,294.15,287.2407,0.00080163963,0.0,0.0004510117,0.0,9.507855e-05,0.0,9.0288886e-05,0.0,9.507855e-05,0.0,7.022469e-05,303.15,285.15,299.89352,299.8558,300.059,299.69125,300.0644,299.91278,0.0,0.0,-0.0,-4.700566e-08
141,18824400.0,08-06 21:00,285.9615,284.74155,0.86886,0.0,0.0,0.0,0.0,1.0,0.4840112,283.15,283.15,283.15,286.82846,0.0,-7.029641e-15,0.0,294.15,287.10895,0.0008068647,0.0,0.00045394004,0.0,9.5695876e-05,0.0,9.0875124e-05,0.0,9.5695876e-05,0.0,7.0680646e-05,303.15,285.15,299.78055,299.74493,299.93976,299.5926,299.8584,299.78323,0.0,0.0,-0.0,-4.7617025e-08
142,18828000.0,08-06 22:00,285.36005,284.4452,0.89924765,0.0,0.0,0.0,0.0,1.0,0.4840112,283.15,283.15,283.15,286.82846,0.0,-1.11796414e-14,0.0,294.15,286.9862,0.0008039595,0.0,0.0004522993,0.0,9.534999e-05,0.0,9.054666e-05,0.0,9.534999e-05,0.0,7.042518e-05,303.15,285.15,299.79037,299.57413,299.86813,299.46683,299.75998,299.6919,0.0,0.0,-0.0,-4.727272e-08
143,18831600.0,08-06 23:00,285.35394,284.07346,0.85981447,0.0,2.0,2.0,0.0,4.0,0.4840112,283.15,283.15,283.15,290.8202,3.9682539,1.0919156,53000.17,291.15,291.20093,3.4925077,1.9718106,1.9704634,0.42892048,0.428503,0.36414742,0.36447367,0.39063004,0.39077246,0.34159613,0.3410362,297.15,293.15,297.9288,297.9378,297.824,297.8404,298.0169,297.90958,6922.9116,1511.074,114.21809,2181.155
144,18835200.0,08-07 00:00,284.85147,283.9544,0.89954156,0.0,2.0,2.0,0.0,4.0,0.4840112,283.15,283.15,283.15,290.28616,3.9682539,1.0919138,53000.0,291.15,291.14767,4.367347,2.4968584,2.5014813,0.5350028,0.53597355,0.42688695,0.4289503,0.47861385,0.4803025,0.42513597,0.42549697,297.15,293.15,297.40106,297.37616,297.2603,297.3306,297.38422,297.35046,6727.304,1511.074,114.21753,4167.252
145,18838800.0,08-07 01:00,285.93246,285.011,0.9003515,0.0,-1.0,-1.0,0.0,5.0,0.5181334,268.15,273.15,271.2504,271.29755,3.9682539,0.14142399,928.95276,294.15,290.447,0.0008049601,0.0,0.00045287696,0.0,9.547177e-05,0.0,9.0662295e-05,0.0,9.547177e-05,0.0,7.0515125e-05,303.15,285.15,299.27774,299.02356,299.13416,298.91843,299.0342,299.0776,6061.3135,2257.8105,-0.00029310273,-4.7394963e-08
146,18842400.0,08-07 02:00,285.96762,284.7712,0.8713648,0.0,0.0,0.0,0.0,1.0,0.519333,283.15,283.15,271.2504,271.29755,0.0,8.902298e-15,0.0,294.15,288.27255,0.00080170255,0.0,0.00045103428,0.0,9.5083305e-05,0.0,9.0293404e-05,0.0,9.5083305e-05,0.0,7.0228205e-05,303.15,285.15,299.3161,299.0534,299.16202,298.91617,299.1001,299.10956,0.0,0.0,0.0,-4.7009145e-08
147,18846000.0,08-07 03:00,284.87012,282.78513,0.7712163,0.28322634,0.0,0.0,0.0,1.0,0.519333,283.15,283.15,271.2504,271.29755,0.0,-9.3812965e-15,0.0,294.15,285.73544,0.00080171047,0.0,0.00045103324,0.0,9.508309e-05,0.0,9.029319e-05,0.0,9.508309e-05,0.0,7.0228045e-05,303.15,285.15,299.28867,298.99338,299.09784,298.858,299.02676,299.05295,0.0,0.0,-0.0,-4.7008296e-08
148,18849600.0,08-07 04:00,284.83594,283.3011,0.8298535,6.1229744,2.0,2.0,0.0,4.0,0.5198381,283.15,283.15,283.15,290.92178,3.9682539,1.0919156,53000.17,291.15,290.8672,2.726326,1.654377,1.6515113,0.3025334,0.30259514,0.25763294,0.25799888,0.28008294,0.28039116,0.23528145,0.23521744,297.15,293.15,297.76694,297.63272,297.56116,297.57532,297.65674,297.63858,6962.277,1511.074,114.21809,1051.4382
149,18853200.0,08-07 05:00,285.8873,284.03766,0.80281335,140.93591,1.0,1.0,0.0,3.0,0.4993708,283.15,283.15,283.15,291.14606,3.9682539,1.0919138,53000.0,291.15,291.2046,2.881921,1.7241708,1.7261868,0.30759177,0.30872467,0.3136948,0.31394878,0.29682007,0.29800475,0.236468,0.23721927,297.15,293.15,297.6601,297.52863,297.6806,297.52014,297.5462,297.58713,0.0,2895.449,114.21753,1352.1448
150,18856800.0,08-07 06:00,288.68335,285.59546,0.7038921,321.1726,0.0,0.0,1.0,1.0,0.49851942,283.15,283.15,283.15,291.14987,0.0,-3.4934584e-15,0.0,294.15,291.44656,0.00080285047,0.0,0.00045169218,0.0,9.522201e-05,0.0,9.042512e-05,0.0,9.5222e-05,0.0,7.033065e-05,303.15,285.15,299.1558,298.8098,299.74936,298.87164,298.94498,299.10632,0.0,0.0,-0.0,-4.7146532e-08
151,18860400.0,08-07 07:00,290.289,285.6226,0.58395475,496.72516,2.0,2.0,1.0,4.0,0.49851942,283.15,283.15,283.15,289.81702,3.9682539,1.0919156,53000.17,289.7832,289.7949,2.7261372,1.5426204,1.5410775,0.3035663,0.303422,0.4884394,0.36500964,0.29381382,0.29386944,0.22381309,0.22382419,297.15,293.15,297.61444,297.56723,298.28387,297.53223,297.55286,297.7101,6560.4565,1511.074,114.21809,984.3839
152,18864000.0,08-07 08:00,292.52612,286.03345,0.47194442,655.38293,-1.0,-1.0,1.0,5.0,0.53264135,268.15,273.15,271.2504,271.30222,3.9682539,0.14142399,928.95276,294.15,289.15833,0.0008021399,0.0,0.0004512902,0.0,9.513725e-05,0.0,9.034464e-05,0.0,9.513724e-05,0.0,7.026805e-05,303.15,285.15,300.2059,300.14044,301.21432,300.0014,300.0987,300.33215,6061.58,2257.8105,-0.00029310273,-4.706234e-08
153,18867600.0,08-07 09:00,293.13,286.49704,0.47022644,781.50616,-1.0,-1.0,1.0,5.0,0.5686288,268.15,273.15,271.2504,271.30368,3.9682539,0.14142399,928.95276,294.15,287.16202,0.0008020363,0.0,0.00045122253,0.0,9.512299e-05,0.0,9.0331094e-05,0.0,9.512298e-05,0.0,7.025751e-05,303.15,285.15,300.64297,300.8413,301.75226,300.4696,300.57462,300.85614,6061.669,2257.8105,-0.00029310273,-4.7047646e-08
154,18871200.0,08-07 10:00,293.73,286.8404,0.46048996,757.0104,2.0,2.0,1.0,4.0,0.5703456,283.15,283.15,283.15,285.4641,3.9682539,3.7924323,96814.99,285.486,286.2538,3.4872046,1.8117341,1.8130494,0.5032171,0.50221986,0.6178901,0.487461,0.40053883,0.40028793,0.28663677,0.28660107,297.15,293.15,297.69586,298.08798,298.52246,297.7844,297.7505,297.96823,7063.5537,1506.9335,731.8917,2147.494
155,18874800.0,08-07 11:00,293.74332,286.56177,0.4406331,580.3978,1.0,1.0,1.0,3.0,0.54842013,282.15,282.15,282.45,284.8397,3.9682539,3.962892,105713.734,285.54044,285.6678,3.5137773,1.8356339,1.8376969,0.56070215,0.49058837,0.59926,0.46587458,0.4205733,0.42033914,0.30146948,0.30150372,297.15,293.15,297.47644,298.03055,298.1864,297.61578,297.55664,297.77316,0.0,3376.9707,835.1006,2144.9949
156,18878400.0,08-07 12:00,294.84668,287.26746,0.42959714,651.3446,1.0,1.0,1.0,3.0,0.5149574,280.95,280.95,280.65,283.91116,3.9682539,3.8990886,106875.63,285.15,285.0011,3.8386855,1.7915487,1.8077613,0.6377944,0.6378379,0.6262712,0.62604177,0.44942734,0.4519697,0.31754848,0.3195,297.15,293.15,297.0973,297.3143,297.0802,297.19907,297.20108,297.17838,0.0,1825.911,830.6838,3116.21
157,18882000.0,08-07 13:00,293.76093,287.26767,0.4884344,783.9164,-1.0,-1.0,1.0,5.0,0.54787207,268.15,273.15,271.2504,271.30746,3.9682539,0.14142399,928.95276,294.15,285.29153,0.000801173,0.0,0.00045074496,0.0,9.502234e-05,0.0,9.023552e-05,0.0,9.50223e-05,0.0,7.0183174e-05,303.15,285.15,300.7941,301.54388,301.50702,300.70792,301.2162,301.1538,6061.885,2257.8105,-0.00029310273,-4.694984e-08
158,18885600.0,08-07 14:00,293.76184,287.84097,0.5288791,631.7583,1.0,1.0,1.0,3.0,0.531787,283.05,283.05,283.15,285.65665,3.9682539,3.8528528,99924.45,285.32855,286.61993,3.9223492,1.9396971,1.9441355,0.61800814,0.594166,0.51730484,0.5162096,0.46001977,0.46001428,0.41295987,0.41147375,297.15,293.15,297.7166,298.3219,298.05194,297.89923,298.2151,298.04095,0.0,3652.913,767.44226,3102.1152
159,18889200.0,08-07 15:00,293.1609,287.62534,0.54976296,447.7433,-1.0,-1.0,1.0,5.0,0.56485265,268.15,273.15,271.2504,271.30933,3.9682539,0.14142399,928.95276,294.15,286.4902,0.0008011694,0.0,0.0004507432,0.0,9.502195e-05,0.0,9.023514e-05,0.0,9.502195e-05,0.0,7.018288e-05,303.15,285.15,301.07986,301.7703,301.67178,300.998,301.93445,301.49088,6061.9917,2257.8105,-0.00029310273,-4.6949804e-08
160,18892800.0,08-07 16:00,293.1548,287.35275,0.53019696,255.98532,2.0,2.0,1.0,4.0,0.56656647,283.15,283.15,283.15,285.628,3.9682539,3.7923803,96812.336,285.5481,286.62204,4.10935,2.0790026,2.0817697,0.62207085,0.59385467,0.5137261,0.5127954,0.4864498,0.4861315,0.5123164,0.43861905,297.15,293.15,297.75693,298.29477,298.01443,297.93683,298.571,298.1148,7286.897,1506.9335,731.8615,3489.7231
161,18896400.0,08-07 17:00,292.5954,287.12238,0.54781246,121.44997,-1.0,-1.0,1.0,5.0,0.600701,268.15,273.15,271.2504,271.307,3.9682539,0.14142399,928.95276,294.15,286.49362,0.000800972,0.0,0.0004506328,0.0,9.499869e-05,0.0,9.021305e-05,0.0,9.4998715e-05,0.0,7.016571e-05,303.15,285.15,300.8424,301.31955,301.30118,300.75772,301.81503,301.20718,6061.8564,2257.8105,-0.00029310273,-4.6926694e-08
162,18900000.0,08-07 18:00,290.40924,286.25446,0.62755406,10.568691,1.0,1.0,1.0,3.0,0.5891971,283.15,283.15,283.15,286.6309,3.9682539,1.1115872,54927.043,287.09518,287.01163,3.355803,1.7298186,1.7297835,0.5158139,0.46394563,0.42088854,0.4199344,0.4018714,0.40137407,0.48347178,0.34266868,297.15,293.15,297.6094,298.06317,297.7994,297.72717,298.54565,297.94897,0.0,2281.9346,120.56132,1860.1393
163,18903600.0,08-07 19:00,288.79745,285.6333,0.6979808,0.0,2.0,2.0,0.0,4.0,0.5888092,283.15,283.15,283.15,287.96356,3.9682539,1.0989304,53683.336,288.15,288.3678,3.3621094,1.705741,1.7070822,0.49055073,0.48923546,0.40754655,0.406591,0.3802309,0.38013324,0.44368014,0.3814256,297.15,293.15,297.47385,297.8089,297.58817,297.54086,298.17517,297.71738,5983.306,1511.0537,116.45402,1929.1576
164,18907200.0,08-07 20:00,287.57233,285.05695,0.74827486,0.0,2.0,2.0,0.0,4.0,0.5888092,283.15,283.15,283.15,290.33322,3.9682539,1.0919139,53000.01,291.15,291.30066,4.2813888,2.1518667,2.1586475,0.6540553,0.6525802,0.51199925,0.5124255,0.4768058,0.47807845,0.63509387,0.48451316,297.15,293.15,297.46143,297.62622,297.49503,297.44788,297.9771,297.60153,6732.8613,1511.074,114.21757,3984.6504
165,18910800.0,08-07 21:00,287.06924,285.21124,0.80908185,0.0,2.0,2.0,0.0,4.0,0.5888092,283.15,283.15,283.15,289.92914,3.9682539,1.0919138,53000.0,291.15,291.15372,4.8057947,2.3553064,2.3814528,0.72108364,0.72356826,0.53907174,0.54372424,0.5079806,0.51349586,0.70015264,0.65347034,297.15,293.15,297.22168,297.2708,297.15918,297.1804,297.39157,297.24472,6600.083,1511.074,114.21753,6296.429
166,18914400.0,08-07 22:00,286.46973,284.55862,0.8001529,0.0,2.0,2.0,0.0,4.0,0.58880913,283.15,283.15,283.15,290.0835,3.9682539,1.0919138,53000.0,291.15,291.15195,4.609863,2.3142009,2.334579,0.7074922,0.7091488,0.500274,0.50422543,0.47834808,0.4829383,0.70015264,0.58663714,297.15,293.15,297.09787,297.0413,296.9921,297.02823,297.2496,297.08182,6654.5796,1511.074,114.21753,5331.798
167,18918000.0,08-07 23:00,285.96136,284.07767,0.79976314,0.0,-1.0,-1.0,0.0,5.0,0.62292856,268.15,273.15,271.2504,271.2937,3.9682539,0.14142399,928.95276,294.15,290.58145,0.0008015246,0.0,0.0004509394,0.0,9.5063304e-05,0.0,9.027442e-05,0.0,9.5063304e-05,0.0,7.021342e-05,303.15,285.15,298.98813,298.7786,299.06924,298.71872,299.27408,298.96576,6061.09,2257.8105,-0.00029310273,-4.6990525e-08
168,18921600.0,08-08 00:00,286.4428,284.8257,0.8299103,0.0,-1.0,-1.0,0.0,5.0,0.65891606,268.15,273.15,271.2504,271.29645,3.9682539,0.14142399,928.95276,294.15,288.42197,0.0008029616,0.0,0.00045173967,0.0,9.523201e-05,0.0,9.043463e-05,0.0,9.523201e-05,0.0,7.033803e-05,303.15,285.15,299.01816,298.78296,299.0687,298.71945,299.23914,298.9657,6061.2515,2257.8105,-0.00029310273,-4.7156473e-08
169,18925200.0,08-08 01:00,286.45724,284.8403,0.83,0.0,0.0,0.0,0.0,1.0,0.6601156,283.15,283.15,271.2504,271.2965,0.0,-1.1192788e-14,0.0,294.15,285.85165,0.00080394757,0.0,0.00045228994,0.0,9.534801e-05,0.0,9.054479e-05,0.0,9.534801e-05,0.0,7.042371e-05,303.15,285.15,298.9941,298.73068,299.01074,298.63507,299.14148,298.9024,0.0,0.0,-0.0,-4.7270735e-08
170,18928800.0,08-08 02:00,285.9728,284.3808,0.83,0.0,1.0,1.0,0.0,3.0,0.6435312,283.15,283.15,283.15,290.61655,3.9682539,1.0919156,53000.17,291.15,290.37823,2.3534114,1.3393248,1.3403205,0.29266718,0.2928588,0.23593515,0.23661421,0.22835244,0.2292858,0.25588945,0.255472,297.15,293.15,297.58734,297.57825,297.48077,297.41812,297.74728,297.56235,0.0,2832.5999,114.21809,726.89136
171,18932400.0,08-08 03:00,284.87503,282.78003,0.77019554,0.28458866,2.0,2.0,0.0,4.0,0.6427355,283.15,283.15,283.15,290.3727,3.9682539,1.0919138,53000.0,291.15,290.0746,2.2860634,1.3422962,1.3408,0.27445605,0.2743046,0.2228105,0.22313309,0.21488865,0.21539094,0.25027078,0.23303375,297.15,293.15,297.42117,297.38934,297.28,297.24542,297.56937,297.38107,6758.7085,1511.074,114.21753,574.6524
172,18936000.0,08-08 04:00,284.8358,283.2922,0.82891065,10.205468,2.0,2.0,0.0,4.0,0.6427355,283.15,283.15,283.15,290.64136,3.9682539,1.0919138,53000.0,291.15,290.50262,2.5362778,1.5206019,1.524862,0.2955856,0.2968028,0.22013071,0.22170302,0.20781061,0.2096425,0.28418165,0.28458712,297.15,293.15,297.2305,297.17642,297.11948,297.10663,297.21033,297.16867,6856.9897,1511.074,114.21753,889.44025
173,18939600.0,08-08 05:00,285.86407,284.3108,0.8334571,114.65085,1.0,1.0,0.0,3.0,0.62460387,283.15,283.15,283.15,289.80652,3.9682539,1.0919138,53000.0,291.15,289.31238,1.8473172,1.1135678,1.1129391,0.208375,0.20850791,0.19957043,0.19927876,0.1421925,0.14277494,0.18431729,0.18416022,297.15,293.15,297.31293,297.24478,297.31427,297.22952,297.31943,297.28418,0.0,2730.454,114.21753,308.8214
174,18943200.0,08-08 06:00,288.65903,285.7902,0.72366667,303.3909,-1.0,-1.0,1.0,5.0,0.65793234,268.15,273.15,271.2504,271.30112,3.9682539,0.14142399,928.95276,294.15,288.6724,0.00081176765,0.0,0.00045670246,0.0,9.627822e-05,0.0,9.142813e-05,0.0,9.627821e-05,0.0,7.111077e-05,303.15,285.15,298.57587,298.21167,299.091,298.32224,298.46573,298.5333,6061.5215,2257.8105,-0.00029310273,-4.819724e-08
175,18946800.0,08-08 07:00,291.36624,286.91995,0.61366665,498.7354,0.0,0.0,1.0,1.0,0.65913194,283.15,283.15,271.2504,271.30124,0.0,-6.8059673e-15,0.0,294.15,286.69843,0.0008117862,0.0,0.00045670543,0.0,9.6278854e-05,0.0,9.142873e-05,0.0,9.627885e-05,0.0,7.111124e-05,303.15,285.15,298.82413,298.56985,299.66534,298.6742,298.75626,298.89795,0.0,0.0,-0.0,-4.819747e-08
176,18950400.0,08-08 08:00,293.67438,287.51904,0.5111422,668.5591,-1.0,-1.0,1.0,5.0,0.6939198,268.15,273.15,271.2504,271.3082,3.9682539,0.14142399,928.95276,294.15,284.375,0.0008018373,0.0,0.00045110408,0.0,9.5098025e-05,0.0,9.030738e-05,0.0,9.509802e-05,0.0,7.0239075e-05,303.15,285.15,299.82202,299.8509,300.8383,299.60706,299.8178,299.9872,6061.929,2257.8105,-0.00029310273,-4.7022194e-08
177,18954000.0,08-08 09:00,295.87866,288.88028,0.481,698.54004,2.0,2.0,1.0,4.0,0.6956425,283.15,283.15,283.15,285.4697,3.9682539,3.7924688,96816.86,285.15,286.11215,2.736098,1.4362433,1.4358141,0.38293225,0.3818058,0.54811674,0.36870325,0.30474332,0.30445012,0.24688661,0.24640818,297.15,293.15,297.53952,297.80835,298.4853,297.5809,297.65533,297.81387,7071.136,1506.9335,731.9129,1018.86914
178,18957600.0,08-08 10:00,297.0316,289.3341,0.451,734.1846,2.0,2.0,1.0,4.0,0.6956425,280.95,280.95,280.65576,284.03644,3.9682539,3.9336154,106296.016,285.15,285.06265,3.058042,1.4815193,1.4883735,0.481852,0.47805274,0.692591,0.45401463,0.35310942,0.35403928,0.2848765,0.28540766,297.15,293.15,297.1584,297.42523,297.70435,297.2754,297.2769,297.36804,8324.251,1506.9187,833.49634,1491.2322
179,18961200.0,08-08 11:00,296.44418,288.53928,0.43059364,849.5645,1.0,1.0,1.0,3.0,0.66956973,281.55,281.55,281.85,284.53183,3.9682539,3.9480789,105382.836,285.15,285.29257,2.902729,1.451396,1.4542397,0.50424063,0.42546293,0.51022065,0.40402988,0.3481792,0.34811535,0.27246645,0.27226338,297.15,293.15,297.28424,297.91608,297.9175,297.41745,297.435,297.59406,0.0,3221.549,829.3745,1234.2573
180,18964800.0,08-08 12:00,298.1508,289.68515,0.41907883,670.00977,2.0,2.0,1.0,4.0,0.6684736,280.35,280.35,280.65598,284.09946,3.9682539,3.960269,105996.46,285.15,285.1312,2.959129,1.3801291,1.389292,0.51867783,0.50175506,0.45145485,0.45233414,0.344086,0.3450713,0.272162,0.27263325,297.15,293.15,297.29022,297.92163,297.66382,297.4562,297.5181,297.57,9628.109,1506.9181,836.7797,1385.8783
181,18968400.0,08-08 13:00,297.05856,289.32315,0.449,476.56033,1.0,1.0,1.0,3.0,0.6370233,280.35,280.35,280.65,284.11758,3.9682539,3.9544904,105879.01,285.15,285.14508,3.0415058,1.475411,1.4804115,0.55146635,0.45447394,0.45898548,0.43157944,0.37437207,0.37446678,0.30252227,0.30222672,297.15,293.15,297.32468,298.03537,297.72363,297.5081,297.58536,297.63544,0.0,2839.908,834.63275,1406.5167
182,18972000.0,08-08 14:00,297.04446,289.79486,0.479,409.53625,-1.0,-1.0,1.0,5.0,0.6697197,268.15,273.15,271.2504,271.32034,3.9682539,0.14142399,928.95276,294.15,285.0378,0.00080870726,0.0,0.0004549834,0.0,9.591587e-05,0.0,9.1084024e-05,0.0,9.591584e-05,0.0,7.084312e-05,303.15,285.15,300.3861,301.17642,301.13205,300.56915,300.8662,300.826,6062.627,2257.8105,-0.00029310273,-4.7835833e-08
183,18975600.0,08-08 15:00,297.54855,290.2053,0.47909778,312.456,1.0,1.0,1.0,3.0,0.64630336,280.95,280.95,281.25,285.02255,3.9682539,3.964996,105826.02,285.15,286.22348,3.4585476,1.6788179,1.6842486,0.56431186,0.5164899,0.46258724,0.4618317,0.43138045,0.4312512,0.3680807,0.36715758,297.15,293.15,297.55496,298.1943,297.90057,297.79883,297.98972,297.88766,0.0,2829.52,836.4315,2108.9746
184,18979200.0,08-08 16:00,295.98602,289.54324,0.5187215,206.44627,-1.0,-1.0,1.0,5.0,0.6788324,268.15,273.15,271.2504,271.3205,3.9682539,0.14142399,928.95276,294.15,286.15268,0.00082119805,0.0,0.00046201042,0.0,9.739722e-05,0.0,9.249076e-05,0.0,9.739721e-05,0.0,7.1937255e-05,303.15,285.15,300.57074,301.27588,301.24176,300.77252,301.12192,300.99655,6062.634,2257.8105,-0.00029310273,-4.9325767e-08
185,18982800.0,08-08 17:00,295.9866,289.99255,0.54867476,76.59937,1.0,1.0,1.0,3.0,0.6568199,280.95,280.95,281.25,284.7605,3.9682539,3.9649963,105826.04,285.15,285.85782,3.2873907,1.5880809,1.5954741,0.5137912,0.50080526,0.42168486,0.42173535,0.40882888,0.40925002,0.3627766,0.36229613,297.15,293.15,297.44504,297.96973,297.72964,297.67194,297.8713,297.73752,0.0,2894.8928,836.4317,1828.6508
186,18986400.0,08-08 18:00,292.5989,289.4333,0.7276466,0.0,1.0,1.0,1.0,3.0,0.6178663,283.15,283.15,283.15,285.99365,3.9682539,3.0628984,103016.49,287.0113,286.84412,3.1881127,1.4063755,1.421249,0.56027997,0.5605787,0.42156234,0.42317685,0.4040251,0.40621936,0.3792219,0.37989655,297.15,293.15,297.0602,297.2445,297.1601,297.12924,297.2031,297.15942,0.0,2923.0022,628.6589,1881.8154
187,18990000.0,08-08 19:00,292.08942,289.57397,0.778158,0.0,-1.0,-1.0,0.0,5.0,0.6510431,268.15,273.15,271.2504,271.31894,3.9682539,0.14142399,928.95276,294.15,286.63477,0.00080082816,0.0,0.00045055558,0.0,9.498244e-05,0.0,9.019761e-05,0.0,9.4982424e-05,0.0,7.01537e-05,303.15,285.15,299.28287,299.60843,299.7176,299.25232,299.5966,299.49158,6062.544,2257.8105,-0.00029310273,-4.6910174e-08
188,18993600.0,08-08 20:00,290.3542,288.627,0.83821124,0.0,-1.0,-1.0,0.0,5.0,0.68703055,268.15,273.15,271.2504,271.31387,3.9682539,0.14142399,928.95276,294.15,284.94077,0.0008007807,0.0,0.0004505177,0.0,9.4974435e-05,0.0,9.019002e-05,0.0,9.497443e-05,0.0,7.01478e-05,303.15,285.15,299.31982,299.65186,299.71475,299.23898,299.57404,299.49988,6062.2544,2257.8105,-0.00029310273,-4.6901427e-08
189,18997200.0,08-08 21:00,290.35,288.30194,0.8092203,0.0,0.0,0.0,0.0,1.0,0.68823016,283.15,283.15,271.2504,271.31387,0.0,1.2461119e-15,0.0,294.15,282.904,0.00080513157,0.0,0.00045295918,0.0,9.548912e-05,0.0,9.0678775e-05,0.0,9.5489115e-05,0.0,7.052794e-05,303.15,285.15,299.27646,299.59253,299.6485,299.16946,299.451,299.42758,0.0,0.0,0.0,-4.741054e-08
190,19000800.0,08-08 22:00,290.35,289.29248,0.8997389,0.0,0.0,0.0,0.0,1.0,0.68823016,283.15,283.15,271.2504,271.31387,0.0,8.446158e-15,0.0,294.15,280.92496,0.00080297707,0.0,0.0004517436,0.0,9.523286e-05,0.0,9.0435424e-05,0.0,9.5232856e-05,0.0,7.033866e-05,303.15,285.15,299.26184,299.54083,299.5975,299.12555,299.4151,299.38818,0.0,0.0,0.0,-4.7155996e-08
191,19004400.0,08-08 23:00,290.35,289.2953,0.9,0.0,-1.0,-1.0,0.0,5.0,0.723018,268.15,273.15,271.2504,271.31586,3.9682539,0.14142399,928.95276,294.15,279.1722,0.0007993729,0.0,0.0004497141,0.0,9.480501e-05,0.0,9.002913e-05,0.0,9.480501e-05,0.0,7.002266e-05,303.15,285.15,299.25632,299.49652,299.5544,299.0604,299.45834,299.3652,6062.3633,2257.8105,-0.00029310273,-4.673295e-08
192,19008000.0,08-09 00:00,290.35,289.30032,0.9004672,0.0,0.0,0.0,0.0,1.0,0.7242176,283.15,283.15,271.2504,271.31406,0.0,-1.05520485e-14,0.0,294.15,277.78336,0.00080316706,0.0,0.0004518477,0.0,9.525479e-05,0.0,9.0456255e-05,0.0,9.525479e-05,0.0,7.0354865e-05,303.15,285.15,299.20612,299.39978,299.4815,299.04306,299.27847,299.2818,0.0,0.0,-0.0,-4.7177252e-08
193,19011600.0,08-09 01:00,290.93423,289.54388,0.8710161,0.0,0.0,0.0,0.0,1.0,0.7242176,283.15,283.15,271.2504,271.31406,0.0,1.0008547e-14,0.0,294.15,276.4837,0.0008016344,0.0,0.00045098492,0.0,9.5072915e-05,0.0,9.028354e-05,0.0,9.507291e-05,0.0,7.022053e-05,303.15,285.15,299.1909,299.30618,299.44086,299.0222,299.254,299.24283,0.0,0.0,0.0,-4.6997112e-08
194,19015200.0,08-09 02:00,290.96814,289.2423,0.841,0.0,2.0,2.0,0.0,4.0,0.7247008,283.15,283.15,283.15,288.8617,3.9682539,1.0919156,53000.17,288.96826,288.96478,2.4330955,1.2948191,1.2945511,0.35159102,0.35012528,0.28421634,0.28398535,0.26918793,0.26916766,0.23647858,0.23606059,297.15,293.15,297.4795,297.65762,297.51944,297.47485,297.58167,297.5426,6241.8535,1511.074,114.21809,706.6721
195,19018800.0,08-09 03:00,289.279,287.31256,0.811,0.28474608,-1.0,-1.0,0.0,5.0,0.7588274,268.15,273.15,271.2504,271.25134,3.9682539,0.14142399,928.95276,294.15,288.9242,2.2715543e-12,0.0,1.2780022e-12,0.0,2.6941784e-13,0.0,2.558457e-13,0.0,2.6941784e-13,0.0,1.989911e-13,303.15,285.15,299.03564,299.1261,299.18326,298.80524,299.0932,299.04868,6058.646,2257.8105,-0.00029310273,-3.7742084e-25
196,19022400.0,08-09 04:00,288.7616,287.72986,0.89770174,6.097281,-1.0,-1.0,0.0,5.0,0.7948148,268.15,273.15,271.2504,271.29648,3.9682539,0.14142399,928.95276,294.15,288.84937,0.00079931517,0.0,0.00044970145,0.0,9.480233e-05,0.0,9.002659e-05,0.0,9.480233e-05,0.0,7.002068e-05,303.15,285.15,299.04623,299.03137,299.16873,298.76175,299.04474,299.01056,6061.2437,2257.8105,-0.00029310273,-4.6731557e-08
197,19026000.0,08-09 05:00,288.67953,288.0011,0.9321506,121.27895,1.0,1.0,0.0,3.0,0.778145,283.15,283.15,283.15,291.03067,3.9682539,1.0919156,53000.17,291.15,290.76755,2.4211423,1.3398228,1.3359922,0.33000284,0.3102938,0.29798508,0.29462752,0.26148713,0.26089758,0.22066496,0.21994485,297.15,293.15,297.6064,297.73624,297.74033,297.54868,297.6392,297.65417,0.0,2880.9858,114.21809,662.4224
198,19029600.0,08-09 06:00,291.3573,289.31226,0.8145928,277.0818,2.0,2.0,1.0,4.0,0.77730376,283.15,283.15,283.15,288.30243,3.9682539,1.0919138,53000.0,288.50122,288.54758,2.4261096,1.2751805,1.2836915,0.31488982,0.31604314,0.35794488,0.35810405,0.256791,0.25853845,0.21010457,0.21125409,297.15,293.15,297.294,297.4264,297.61005,297.30453,297.3407,297.39514,6066.11,1511.074,114.21753,853.8009
199,19033200.0,08-09 07:00,294.16235,290.0162,0.66295785,465.39584,1.0,1.0,1.0,3.0,0.76012456,283.15,283.15,283.15,285.51895,3.9682539,3.1605563,67240.98,285.15,285.91046,1.9474947,1.0180613,1.0202017,0.27028474,0.2700981,0.38448572,0.26797163,0.21942109,0.21971059,0.16976024,0.16992168,297.15,293.15,297.1639,297.31088,297.80682,297.21585,297.22736,297.34497,0.0,2748.1672,423.37488,370.45407
200,19036800.0,08-09 08:00,295.88654,290.97183,0.6218571,694.6796,2.0,2.0,1.0,4.0,0.7593938,281.25,281.25,281.556,284.8898,3.9682539,3.9628315,105710.5,285.15,285.68124,2.6042593,1.2735322,1.2831197,0.34909075,0.3498576,0.470065,0.46961364,0.2857751,0.28732792,0.21516128,0.21635091,297.15,293.15,297.3886,297.61987,297.8826,297.47684,297.46335,297.56625,9436.119,1506.9181,835.06226,1101.5289
201,19040400.0,08-09 09:00,298.09354,291.97757,0.5618461,783.7871,0.0,0.0,1.0,1.0,0.7593938,283.15,283.15,281.256,284.71423,0.0,-6.6931353e-15,0.0,294.15,286.01846,0.00080163806,0.0,0.0004510111,0.0,9.507844e-05,0.0,9.028879e-05,0.0,9.507842e-05,0.0,7.02246e-05,303.15,285.15,300.19238,300.6791,301.30283,300.09677,300.27753,300.50974,0.0,0.0,-0.0,-4.700441e-08
202,19044000.0,08-09 10:00,299.22003,292.11148,0.5117092,833.0969,1.0,1.0,1.0,3.0,0.72718,280.35,280.35,280.65,284.94623,3.9682539,3.967082,105937.4,285.15,286.07214,3.1041048,1.6213586,1.6228801,0.5385317,0.41985008,0.5922791,0.3986998,0.38550264,0.38513878,0.27916324,0.27897656,297.15,293.15,297.5264,298.25842,298.47708,297.67224,297.65845,297.91852,0.0,2646.82,837.7524,1428.305
203,19047600.0,08-09 11:00,299.8386,291.40814,0.4417302,669.7334,2.0,2.0,1.0,4.0,0.72544587,279.15,279.15,279.45578,283.94742,3.9682539,3.9503608,105664.56,285.15,285.20596,3.2621996,1.5661721,1.574012,0.57581705,0.520956,0.53222346,0.49471238,0.39068115,0.39125538,0.2830383,0.28359273,297.15,293.15,297.3239,298.07025,297.89233,297.51404,297.47632,297.65536,11900.974,1506.9182,832.07245,1796.0283
204,19051200.0,08-09 12:00,298.7622,291.36612,0.48961028,461.97485,-1.0,-1.0,1.0,5.0,0.7597755,268.15,273.15,271.2504,271.32806,3.9682539,0.14142399,928.95276,294.15,285.41586,0.0007994107,0.0,0.0004497601,0.0,9.481472e-05,0.0,9.003835e-05,0.0,9.481472e-05,0.0,7.0029826e-05,303.15,285.15,300.36288,301.18735,301.2584,300.51102,300.63184,300.79028,6063.0728,2257.8105,-0.00029310273,-4.674422e-08
205,19054800.0,08-09 13:00,300.369,291.776,0.4388062,524.98346,-1.0,-1.0,1.0,5.0,0.79576296,268.15,273.15,271.2504,271.33,3.9682539,0.14142399,928.95276,294.15,284.0971,0.0008016822,0.0,0.00045102704,0.0,9.50818e-05,0.0,9.029198e-05,0.0,9.50818e-05,0.0,7.022709e-05,303.15,285.15,300.85635,301.77472,301.7528,301.07874,301.28406,301.34933,6063.185,2257.8105,-0.00029310273,-4.700728e-08
206,19058400.0,08-09 14:00,298.18082,291.6782,0.5382553,426.31686,-1.0,-1.0,1.0,5.0,0.8317504,268.15,273.15,271.2504,271.33163,3.9682539,0.14142399,928.95276,294.15,282.21805,0.0008220646,0.0,0.00046248696,0.0,9.749769e-05,0.0,9.258616e-05,0.0,9.749769e-05,0.0,7.2011455e-05,303.15,285.15,301.08426,301.99414,301.91888,301.37073,301.63187,301.59998,6063.2793,2257.8105,-0.00029310273,-4.9425854e-08
207,19062000.0,08-09 15:00,297.58112,291.80817,0.5791415,276.174,2.0,2.0,1.0,4.0,0.83345115,280.35,280.35,280.656,286.01834,3.9682539,3.9670815,105937.375,285.15,287.86288,4.511763,2.2094686,2.2170453,0.7160511,0.67473185,0.6027306,0.6014827,0.5665754,0.5662536,0.45869073,0.45766482,297.15,293.15,297.81766,298.55472,298.25574,298.1375,298.2943,298.21198,14243.872,1506.918,837.7521,4699.1724
208,19065600.0,08-09 16:00,296.48132,291.1654,0.5994633,157.42986,-1.0,-1.0,1.0,5.0,0.8677168,268.15,273.15,271.2504,271.3285,3.9682539,0.14142399,928.95276,294.15,288.16495,0.0008134473,0.0,0.00045764772,0.0,9.647752e-05,0.0,9.1617374e-05,0.0,9.64775e-05,0.0,7.125796e-05,303.15,285.15,301.13242,301.80966,301.8733,301.38205,301.73096,301.5857,6063.095,2257.8105,-0.00029310273,-4.8399073e-08
209,19069200.0,08-09 17:00,295.9849,290.7078,0.59752536,68.24893,1.0,1.0,1.0,3.0,0.839476,280.65,280.65,280.95,285.34326,3.9682539,3.9662995,105895.62,285.15,286.81686,4.0476747,1.9883293,1.9962645,0.6288189,0.60649794,0.52205455,0.52168626,0.5083553,0.5084682,0.41933945,0.41868234,297.15,293.15,297.63904,298.24393,297.97278,297.9139,298.066,297.96713,0.0,2661.692,837.2568,3391.8376
210,19072800.0,08-09 18:00,294.28864,290.31964,0.67733335,1.369126,2.0,2.0,1.0,4.0,0.8377014,280.05,280.05,280.35577,284.34103,3.9682539,3.9608579,105605.234,285.15,285.30484,3.294336,1.5819652,1.5903552,0.52986825,0.51427317,0.43150622,0.43187886,0.41447538,0.41516164,0.34493852,0.34496003,297.15,293.15,297.2489,297.7588,297.4664,297.45273,297.54407,297.49417,10774.821,1506.9181,833.8152,1862.6302
211,19076400.0,08-09 19:00,293.18668,290.34003,0.75733334,0.0,2.0,2.0,0.0,4.0,0.8377014,281.85,281.85,282.144,285.483,3.9682539,3.950399,105615.305,286.306,286.39468,3.3138697,1.492866,1.5069349,0.5859519,0.5859194,0.43518233,0.43671125,0.42371947,0.42569515,0.36104816,0.36195856,297.15,293.15,297.11304,297.26715,297.15668,297.16992,297.20135,297.1816,9406.871,1506.9182,831.6926,2107.6248
212,19080000.0,08-09 20:00,292.08667,289.59583,0.78021544,0.0,1.0,1.0,0.0,3.0,0.8183324,283.15,283.15,283.15,286.90994,3.9682539,1.7159443,53536.336,287.626,287.61966,2.8391244,1.3787944,1.3928277,0.44705337,0.44801646,0.36296198,0.36486042,0.3454106,0.34771657,0.2873058,0.28863347,297.15,293.15,297.33688,297.66702,297.4808,297.45755,297.53207,297.49487,0.0,2630.3518,182.0228,1496.2661
213,19083600.0,08-09 21:00,292.56433,289.42935,0.72989666,0.0,0.0,0.0,0.0,1.0,0.8177062,283.15,283.15,283.15,286.9445,0.0,-9.533035e-15,0.0,294.15,287.83484,0.000803035,0.0,0.00045179884,0.0,9.524451e-05,0.0,9.044648e-05,0.0,9.52445e-05,0.0,7.034727e-05,303.15,285.15,299.37527,299.6268,299.75143,299.30756,299.59793,299.5318,0.0,0.0,-0.0,-4.7169106e-08
214,19087200.0,08-09 22:00,290.95462,288.53632,0.779846,0.0,2.0,2.0,0.0,4.0,0.8177062,283.15,283.15,283.15,288.86343,3.9682539,1.0919156,53000.17,288.98444,289.00098,2.6686187,1.3577975,1.3593935,0.40673307,0.40602782,0.32834038,0.3280043,0.31680667,0.31676137,0.26007065,0.2596997,297.15,293.15,297.54474,297.86316,297.68622,297.6198,297.71222,297.68524,6217.338,1511.074,114.21809,981.274
215,19090800.0,08-09 23:00,290.95,288.53375,0.78,0.0,0.0,0.0,0.0,1.0,0.8177062,283.15,283.15,283.15,288.763,0.0,1.3430596e-14,0.0,294.15,289.0611,0.00080099143,0.0,0.00045064662,0.0,9.500159e-05,0.0,9.0215806e-05,0.0,9.500159e-05,0.0,7.016785e-05,303.15,285.15,299.2283,299.39703,299.51202,299.08804,299.352,299.31546,0.0,0.0,0.0,-4.6928346e-08
216,19094400.0,08-10 00:00,290.95,288.53375,0.78,0.0,0.0,0.0,0.0,1.0,0.8177062,283.15,283.15,283.15,288.763,0.0,-7.3517335e-15,0.0,294.15,288.99387,0.0008006382,0.0,0.00045043742,0.0,9.495749e-05,0.0,9.0173926e-05,0.0,9.495748e-05,0.0,7.013528e-05,303.15,285.15,299.2476,299.39197,299.5035,299.09216,299.31064,299.30917,0.0,0.0,-0.0,-4.6884164e-08
217,19098000.0,08-10 01:00,290.95,288.8677,0.80927926,0.0,1.0,1.0,0.0,3.0,0.7996559,283.15,283.15,283.15,288.95477,3.9682539,1.0919156,53000.17,288.99,288.99896,2.5059114,1.3358774,1.3354936,0.3721092,0.35515153,0.29381448,0.29353997,0.28682354,0.2866889,0.23622671,0.23586732,297.15,293.15,297.49878,297.75995,297.5487,297.51233,297.58237,297.5804,0.0,2615.2231,114.21809,766.0829
218,19101600.0,08-10 02:00,290.36044,288.3249,0.81039524,0.0,1.0,1.0,0.0,3.0,0.7804805,283.15,283.15,283.15,289.5422,3.9682539,1.0919138,53000.0,289.69745,289.70126,2.913545,1.5281637,1.5377169,0.4509758,0.45213965,0.3250598,0.3269602,0.32484132,0.32689282,0.270902,0.27216643,297.15,293.15,297.2481,297.3356,297.21033,297.22998,297.24948,297.2547,0.0,2696.7302,114.21753,1419.7396
219,19105200.0,08-10 03:00,290.35556,287.64166,0.7501827,0.0,0.0,0.0,0.0,1.0,0.7798005,283.15,283.15,283.15,289.5256,0.0,-3.230464e-15,0.0,294.15,289.94696,0.0008009544,0.0,0.00045062817,0.0,9.4997704e-05,0.0,9.021211e-05,0.0,9.49977e-05,0.0,7.016498e-05,303.15,285.15,298.8858,298.8508,299.01007,298.641,298.81458,298.84045,0.0,0.0,-0.0,-4.692468e-08
220,19108800.0,08-10 04:00,289.85992,287.83862,0.8090569,8.928889,-1.0,-1.0,0.0,5.0,0.813845,268.15,273.15,271.2504,271.3103,3.9682539,0.14142399,928.95276,294.15,289.0991,0.00080085895,0.0,0.00045056295,0.0,9.4983945e-05,0.0,9.019905e-05,0.0,9.4983945e-05,0.0,7.015482e-05,303.15,285.15,298.92407,298.8673,299.0201,298.66022,298.76855,298.84805,6062.0474,2257.8105,-0.00029310273,-4.691042e-08
221,19112400.0,08-10 05:00,290.2994,288.287,0.8121616,90.999275,-1.0,-1.0,0.0,5.0,0.8498324,268.15,273.15,271.2504,271.31192,3.9682539,0.14142399,928.95276,294.15,287.09372,0.00080017856,0.0,0.0004501736,0.0,9.490187e-05,0.0,9.012111e-05,0.0,9.490187e-05,0.0,7.00942e-05,303.15,285.15,298.9544,298.939,299.12857,298.7152,298.80862,298.90915,6062.143,2257.8105,-0.00029310273,-4.6828916e-08
222,19116000.0,08-10 06:00,292.46216,289.37277,0.73290545,263.3769,-1.0,-1.0,1.0,5.0,0.88581985,268.15,273.15,271.2504,271.31735,3.9682539,0.14142399,928.95276,294.15,284.71756,0.0008047982,0.0,0.00045276887,0.0,9.544898e-05,0.0,9.0640664e-05,0.0,9.544898e-05,0.0,7.0498296e-05,303.15,285.15,299.02872,299.09915,299.47382,298.9119,298.9354,299.08978,6062.459,2257.8105,-0.00029310273,-4.7370083e-08
223,19119600.0,08-10 07:00,295.26352,290.71976,0.6428694,459.8627,-1.0,-1.0,1.0,5.0,0.92180735,268.15,273.15,271.2504,271.32437,3.9682539,0.14142399,928.95276,294.15,282.38034,0.0008045178,0.0,0.00045260906,0.0,9.541529e-05,0.0,9.0608664e-05,0.0,9.5415286e-05,0.0,7.0473405e-05,303.15,285.15,299.2033,299.29297,299.93213,299.15543,299.15198,299.34717,6062.8633,2257.8105,-0.00029310273,-4.733641e-08
224,19123200.0,08-10 08:00,297.50375,291.7765,0.5814117,609.3912,1.0,1.0,1.0,3.0,0.8996427,280.95,280.95,281.25,285.08243,3.9682539,3.964996,105826.02,285.15,285.915,2.6795044,1.3689513,1.3693353,0.3801326,0.37888655,0.45956475,0.38186976,0.31760207,0.3172133,0.23353319,0.23334537,297.15,293.15,297.5797,297.84406,298.1526,297.68842,297.6579,297.78455,0.0,2813.9353,836.4316,981.5249
225,19126800.0,08-10 09:00,298.7121,292.80685,0.5809612,718.28253,0.0,0.0,1.0,1.0,0.89809364,283.15,283.15,280.94998,284.86887,0.0,-8.408569e-15,0.0,294.15,286.21597,0.00081276754,0.0,0.00045726605,0.0,9.639704e-05,0.0,9.1540955e-05,0.0,9.639704e-05,0.0,7.119853e-05,303.15,285.15,300.4006,300.91757,301.39075,300.4255,300.52414,300.73172,0.0,0.0,-0.0,-4.8317403e-08
226,19130400.0,08-10 10:00,299.82272,292.6044,0.5113563,815.7307,0.0,0.0,1.0,1.0,0.89809364,283.15,283.15,280.94998,284.86887,0.0,4.909297e-15,0.0,294.15,286.27188,0.0008186685,0.0,0.00046057746,0.0,9.709512e-05,0.0,9.2203874e-05,0.0,9.709512e-05,0.0,7.171413e-05,303.15,285.15,300.7116,301.43408,301.71118,300.81613,300.8998,301.11456,0.0,0.0,0.0,-4.9018983e-08
227,19134000.0,08-10 11:00,300.331,293.02,0.5110501,802.05383,0.0,0.0,1.0,1.0,0.89809364,283.15,283.15,280.94998,284.86887,0.0,-1.1024442e-14,0.0,294.15,286.3604,0.00081006985,0.0,0.00045573528,0.0,9.6074335e-05,0.0,9.1234506e-05,0.0,9.6074335e-05,0.0,7.096017e-05,303.15,285.15,300.9666,301.85538,301.89825,301.13522,301.2125,301.4136,0.0,0.0,-0.0,-4.7993172e-08
228,19137600.0,08-10 12:00,300.9305,292.06705,0.43047234,762.9726,-1.0,-1.0,1.0,5.0,0.93214804,268.15,273.15,271.2504,271.3325,3.9682539,0.14142399,928.95276,294.15,285.80896,0.0008045161,0.0,0.0004526083,0.0,9.541513e-05,0.0,9.060852e-05,0.0,9.541513e-05,0.0,7.0473296e-05,303.15,285.15,301.10605,302.0985,301.9998,301.32843,301.46527,301.5996,6063.325,2257.8105,-0.00029310273,-4.733649e-08
229,19141200.0,08-10 13:00,301.43387,292.6396,0.4398911,675.5523,2.0,2.0,1.0,4.0,0.9338417,280.35,280.35,280.656,286.82022,3.9682539,3.9670818,105937.39,285.15,289.32944,5.275132,2.5517547,2.5821834,0.854967,0.8543482,0.69428897,0.6967461,0.65084606,0.65478665,0.49895117,0.5014012,297.15,293.15,297.9979,298.9111,298.52145,298.3779,298.46985,298.45563,16584.184,1506.918,837.7522,8589.908
230,19144800.0,08-10 14:00,301.50192,292.5011,0.4296196,349.25854,-1.0,-1.0,1.0,5.0,0.96810496,268.15,273.15,271.2504,271.3357,3.9682539,0.14142399,928.95276,294.15,289.97934,0.0008098305,0.0,0.0004556164,0.0,9.604929e-05,0.0,9.121072e-05,0.0,9.604929e-05,0.0,7.094168e-05,303.15,285.15,301.48795,302.4931,302.30206,301.79623,302.12698,302.04126,6063.5083,2257.8105,-0.00029310273,-4.7970342e-08
231,19148400.0,08-10 15:00,298.16943,291.99582,0.558905,129.27866,1.0,1.0,1.0,3.0,0.9287326,280.65,280.65,280.65,286.51666,3.9682539,3.9669583,105930.8,285.15,289.00754,5.363525,2.6258998,2.6568344,0.8406584,0.84103346,0.6772309,0.68055236,0.66932,0.67343557,0.52401614,0.5265274,297.15,293.15,297.98117,298.75,298.38245,298.33145,298.41348,298.3717,0.0,3845.7239,837.674,8988.404
232,19152000.0,08-10 16:00,295.41907,292.78247,0.7862466,63.7279,-1.0,-1.0,1.0,5.0,0.96226627,268.15,273.15,271.2504,271.33664,3.9682539,0.14142399,928.95276,294.15,289.64987,0.00080549467,0.0,0.000453179,0.0,9.553545e-05,0.0,9.0722766e-05,0.0,9.553545e-05,0.0,7.056215e-05,303.15,285.15,301.46872,302.279,302.0931,301.5317,301.94867,301.86423,6063.566,2257.8105,-0.00029310273,-4.7458798e-08
233,19155600.0,08-10 17:00,294.2936,291.7591,0.7885608,30.689129,1.0,1.0,1.0,3.0,0.92773736,280.65,280.65,280.95,286.18918,3.9682539,3.9662995,105895.62,285.15,287.728,4.5737944,2.311573,2.3191934,0.7217724,0.67953604,0.57074463,0.5704647,0.57074106,0.5707189,0.43973678,0.43944958,297.15,293.15,297.8112,298.49234,298.0902,298.08664,298.12747,298.12158,0.0,2516.1873,837.2568,4882.2993
234,19159200.0,08-10 18:00,292.56796,291.11734,0.871177,12.622132,1.0,1.0,1.0,3.0,0.8562311,279.95,279.95,279.65,285.17395,3.9682539,3.9285583,105302.055,286.7004,286.7888,4.6064324,2.161001,2.1933415,0.7991439,0.8007306,0.5659296,0.57078576,0.5887964,0.5938747,0.45429388,0.45777023,297.15,293.15,297.02,297.28564,297.08167,297.1375,297.14856,297.13467,0.0,2127.7034,824.6407,5912.605
235,19162800.0,08-10 19:00,293.1197,290.94238,0.8118185,0.0,2.0,2.0,0.0,4.0,0.8541881,281.75,281.75,282.05576,285.68884,3.9682539,3.962288,105681.516,286.38638,286.49097,3.2836487,1.6242152,1.6310275,0.53241295,0.5213711,0.40767077,0.40822336,0.40801734,0.4085835,0.31651407,0.31679964,297.15,293.15,297.3418,297.75412,297.46536,297.50095,297.51816,297.51608,10038.598,1506.9181,834.71875,1861.0212
236,19166400.0,08-10 20:00,294.2339,291.35303,0.76083213,0.0,2.0,2.0,0.0,4.0,0.854188,279.95,279.95,279.644,284.31143,3.9682539,3.9331067,105622.11,285.15,285.2481,3.183698,1.4916818,1.5123214,0.57629657,0.5779498,0.37794945,0.38146472,0.40116608,0.40476176,0.3087628,0.31131575,297.15,293.15,297.02,297.10556,296.9887,297.0603,297.04456,297.04382,10827.968,1506.9187,828.1049,2106.8167
237,19170000.0,08-10 21:00,293.78284,291.28204,0.78863126,0.0,2.0,2.0,0.0,4.0,0.854188,281.15,281.15,280.856,284.77957,3.9682539,3.8845935,107028.97,285.5906,285.41602,2.8142905,1.336117,1.3465519,0.5849968,0.49753025,0.32989275,0.3317684,0.36151835,0.36327863,0.27571487,0.27699187,297.15,293.15,297.06754,297.24512,297.0086,297.03198,297.0185,297.07434,9245.806,1506.9215,828.7819,1244.5464
238,19173600.0,08-10 22:00,292.57114,290.74503,0.83894557,0.0,0.0,0.0,0.0,1.0,0.854188,283.15,283.15,281.14423,284.97806,0.0,-8.6529235e-15,0.0,294.15,286.36523,0.00040292233,0.0,0.0002267013,0.0,4.779131e-05,0.0,4.538378e-05,0.0,4.7791305e-05,0.0,3.5298497e-05,303.15,285.15,299.35483,299.68097,299.6149,299.25195,299.41672,299.46387,0.0,0.0,-0.0,-1.1876439e-08
239,19177200.0,08-10 23:00,292.0693,289.9211,0.8091956,0.0,2.0,2.0,0.0,4.0,0.854188,283.15,283.15,283.15,287.2058,3.9682539,1.3755422,53545.234,287.64685,287.64017,2.3851488,1.2644147,1.2637374,0.38141763,0.32637233,0.28146237,0.28111446,0.29190695,0.29150325,0.22345981,0.22309269,297.15,293.15,297.45465,297.78278,297.5102,297.5145,297.53342,297.5591,6053.1855,1510.2948,145.65108,663.58716
240,19180800.0,08-11 00:00,291.46844,289.69608,0.839,0.0,-1.0,-1.0,0.0,5.0,0.88831985,268.15,273.15,271.2504,271.31958,3.9682539,0.14142399,928.95276,294.15,287.1398,0.0008009444,0.0,0.0004506138,0.0,9.499466e-05,0.0,9.020923e-05,0.0,9.499466e-05,0.0,7.0162736e-05,303.15,285.15,299.20657,299.42715,299.40128,299.082,299.13538,299.2505,6062.581,2257.8105,-0.00029310273,-4.6921503e-08
241,19184400.0,08-11 01:00,290.96817,289.5542,0.869,0.0,1.0,1.0,0.0,3.0,0.8740298,283.15,283.15,283.15,288.82718,3.9682539,1.0919156,53000.17,288.9682,288.96533,2.4557636,1.3223084,1.32171,0.3711185,0.35469761,0.27618015,0.27605778,0.2850451,0.28485915,0.21944752,0.21925686,297.15,293.15,297.50314,297.72427,297.50403,297.51862,297.52615,297.55524,0.0,2594.546,114.21809,727.17664
242,19188000.0,08-11 02:00,290.3685,289.30753,0.89946723,0.0,2.0,2.0,0.0,4.0,0.87342435,283.15,283.15,283.15,289.50238,3.9682539,1.0919138,53000.0,289.6878,289.68964,2.5978038,1.412781,1.4192094,0.3792714,0.37966266,0.28173324,0.28319043,0.2914264,0.29285574,0.22363552,0.22465056,297.15,293.15,297.39963,297.58713,297.34805,297.39264,297.3928,297.42404,6453.0967,1511.074,114.21753,1028.0854
243,19191600.0,08-11 03:00,289.86707,288.82666,0.9000161,0.2925166,-1.0,-1.0,0.0,5.0,0.9075473,268.15,273.15,271.2504,271.31143,3.9682539,0.14142399,928.95276,294.15,289.89673,0.0007995395,0.0,0.00044984548,0.0,9.48327e-05,0.0,9.005542e-05,0.0,9.483269e-05,0.0,7.0043105e-05,303.15,285.15,298.93762,299.06265,298.98526,298.69543,298.7716,298.8905,6062.132,2257.8105,-0.00029310273,-4.6762214e-08
244,19195200.0,08-11 04:00,289.26962,288.24658,0.9,9.549992,0.0,0.0,0.0,1.0,0.9087469,283.15,283.15,271.2504,271.3126,0.0,1.6974355e-15,0.0,294.15,289.78635,5.3334586e-09,0.0,3.0007357e-09,0.0,6.3259026e-10,0.0,6.0072297e-10,0.0,6.325902e-10,0.0,4.67229e-10,303.15,285.15,298.98038,299.05627,298.98657,298.72104,298.82834,298.91452,0.0,0.0,0.0,-2.0807602e-18
245,19198800.0,08-11 05:00,289.1279,288.83325,0.9707063,103.64593,1.0,1.0,0.0,3.0,0.8910491,283.15,283.15,283.15,291.0786,3.9682539,1.0919156,53000.17,291.15,290.89093,2.388446,1.3305689,1.3308076,0.3296421,0.32906622,0.27789217,0.27747554,0.26046056,0.2606903,0.19126849,0.1915191,297.15,293.15,297.59448,297.71698,297.68607,297.54648,297.5268,297.61417,0.0,2886.4526,114.21809,743.637
246,19202400.0,08-11 06:00,293.02,291.25266,0.84572333,298.74567,2.0,2.0,1.0,4.0,0.8902033,283.15,283.15,283.15,286.52454,3.9682539,2.6315067,49321.266,286.506,286.74585,2.0997214,1.1359774,1.1383722,0.29018912,0.2891165,0.33651316,0.27478194,0.23247436,0.23293696,0.16453819,0.16497742,297.15,293.15,297.1799,297.30545,297.634,297.19894,297.159,297.29544,7099.325,1507.8156,258.12704,454.02246
247,19206000.0,08-11 07:00,297.0069,292.2343,0.6411548,470.7954,0.0,0.0,1.0,1.0,0.8902033,283.15,283.15,283.15,286.47534,0.0,7.393096e-15,0.0,294.15,286.96594,0.000801199,0.0,0.00045076598,0.0,9.502675e-05,0.0,9.02397e-05,0.0,9.502675e-05,0.0,7.0186434e-05,303.15,285.15,299.11395,299.1516,300.07056,299.0416,299.07477,299.2905,0.0,0.0,0.0,-4.6953467e-08
248,19209600.0,08-11 08:00,297.50354,291.79327,0.5825237,621.12726,-1.0,-1.0,1.0,5.0,0.924334,268.15,273.15,271.2504,271.33102,3.9682539,0.14142399,928.95276,294.15,286.3527,0.0008047322,0.0,0.0004527423,0.0,9.544338e-05,0.0,9.0635345e-05,0.0,9.544338e-05,0.0,7.0494156e-05,303.15,285.15,300.0503,300.30182,301.1259,300.0059,300.03812,300.3044,6063.24,2257.8105,-0.00029310273,-4.7365397e-08
249,19213200.0,08-11 09:00,299.79303,292.26053,0.49264696,730.63794,2.0,2.0,1.0,4.0,0.92604434,280.65,280.65,280.956,285.18918,3.9682539,3.9662993,105895.59,285.15,286.32996,3.1025162,1.6453606,1.6463735,0.4933155,0.41741377,0.62227136,0.3963862,0.3808266,0.38044953,0.26332945,0.2633162,297.15,293.15,297.55786,298.10196,298.62424,297.68982,297.6275,297.9203,11365.644,1506.918,837.2565,1423.085
