,time,formatted_time,tesBed.TOut.y,tesBed.weaBus.TWetBul,tesBed.weaBus.relHum,tesBed.weaBus.HGloHor,tesBed.uMod,tesBed.uModActual.y,tesBed.occSch.occupied,tesBed.modCon.y,tesBed.iceTan.SOC,tesBed.chi.TSet,tesBed.iceTan.TOutSet,tesBed.TCHWSup.T,tesBed.TCHWRetCoi.T,tesBed.priPum.m_flow,tesBed.secPum.m_flow,tesBed.senRelPre.p_rel,tesBed.conAHU.TSupSet,tesBed.conAHU.TSup,tesBed.senSupFlo.V_flow,tesBed.conVAVCor.damVal.VDisSet_flow,tesBed.VSupCor_flow.V_flow,tesBed.conVAVSou.damVal.VDisSet_flow,tesBed.VSupSou_flow.V_flow,tesBed.conVAVEas.damVal.VDisSet_flow,tesBed.VSupEas_flow.V_flow,tesBed.conVAVNor.damVal.VDisSet_flow,tesBed.VSupNor_flow.V_flow,tesBed.conVAVWes.damVal.VDisSet_flow,tesBed.VSupWes_flow.V_flow,tesBed.conAHU.TZonCooSet,tesBed.conAHU.TZonHeaSet,tesBed.conVAVCor.TZon,tesBed.conVAVSou.TZon,tesBed.conVAVEas.TZon,tesBed.conVAVNor.TZon,tesBed.conVAVWes.TZon,tesBed.ave.y,tesBed.chi.P,tesBed.priPum.P,tesBed.secPum.P,tesBed.fanSup.P
250,19216800.0,08-11 10:00,299.88336,292.26202,0.4884405,681.5094,1.0,1.0,1.0,3.0,0.8851851,279.45,279.45,279.75,284.25275,3.9682539,3.957587,105430.89,285.15,285.48444,3.1985438,1.5919173,1.5960054,0.5348648,0.4865867,0.5866154,0.4620745,0.38816875,0.388071,0.26760197,0.26779824,297.15,293.15,297.35333,297.98343,298.1756,297.52188,297.45343,297.69754,0.0,2510.3982,831.7512,1650.3651
251,19220400.0,08-11 11:00,295.40576,291.47473,0.68864393,422.14865,2.0,2.0,1.0,4.0,0.8833739,279.45,279.45,279.75577,284.36218,3.9682539,3.9550338,105498.46,285.15,285.23666,3.116807,1.5531473,1.5573375,0.5622862,0.4612328,0.547895,0.43799782,0.392,0.3919451,0.26978076,0.27003795,297.15,293.15,297.34702,298.05707,298.03204,297.52048,297.44803,297.68094,12209.725,1506.9182,831.7473,1535.6835
252,19224000.0,08-11 12:00,298.7722,293.14536,0.5992084,166.56062,1.0,1.0,1.0,3.0,0.84151447,279.45,279.45,279.75,284.17657,3.9682539,3.9633589,105738.65,285.15,285.2084,2.9477181,1.4589043,1.4636416,0.51354116,0.4416971,0.49157676,0.41944623,0.37036824,0.3704187,0.25371355,0.25402665,297.15,293.15,297.321,297.92258,297.88202,297.4883,297.42148,297.6071,0.0,2520.343,835.39575,1281.1743
253,19227600.0,08-11 13:00,295.35718,290.74167,0.63850003,356.82428,1.0,1.0,1.0,3.0,0.78771406,279.45,279.45,279.15,283.90594,3.9682539,3.9197297,106436.516,285.15,285.0435,3.4187472,1.5389395,1.5526339,0.6089017,0.6039684,0.54213417,0.5428182,0.42968965,0.43149063,0.2896073,0.291127,297.15,293.15,297.16,297.32782,297.18555,297.27084,297.26352,297.24155,0.0,2088.6414,831.65137,2233.2742
254,19231200.0,08-11 14:00,295.90112,291.92938,0.6892626,513.4882,0.0,0.0,1.0,1.0,0.78596395,283.15,283.15,279.45,284.06274,0.0,-8.1986335e-15,0.0,294.15,286.02942,0.00080773846,0.0,0.00045444118,0.0,9.580155e-05,0.0,9.0975474e-05,0.0,9.580155e-05,0.0,7.0758695e-05,303.15,285.15,300.3987,301.0268,301.13248,300.5892,300.8472,300.7989,0.0,0.0,-0.0,-4.7723006e-08
255,19234800.0,08-11 15:00,297.50024,292.38593,0.6220147,435.7497,0.0,0.0,1.0,1.0,0.78596395,283.15,283.15,279.45,284.06274,0.0,-1.0655961e-14,0.0,294.15,286.03232,0.00080147095,0.0,0.00045090457,0.0,9.505599e-05,0.0,9.0267466e-05,0.0,9.5055984e-05,0.0,7.020802e-05,303.15,285.15,300.75027,301.4086,301.45212,300.91766,301.45715,301.19717,0.0,0.0,-0.0,-4.698217e-08
256,19238400.0,08-11 16:00,298.73166,292.81342,0.5803142,272.3448,2.0,2.0,1.0,4.0,0.78596395,280.35,280.35,280.65598,285.93356,3.9682539,3.9670823,105937.414,285.15,287.58444,4.1111774,2.0340297,2.0406258,0.6051515,0.60326755,0.5202839,0.5198082,0.50340044,0.50342405,0.50294733,0.44803903,297.15,293.15,297.72495,298.22543,298.0369,297.96286,298.55048,298.10013,14010.601,1506.918,837.75256,3463.2764
257,19242000.0,08-11 17:00,297.623,293.4647,0.68811023,102.08513,1.0,1.0,1.0,3.0,0.7375449,278.45,278.45,278.75,284.0641,3.9682539,3.962986,105718.75,285.15,285.30447,3.43546,1.6673558,1.6745255,0.5197703,0.518358,0.4357942,0.4358882,0.42510107,0.42547968,0.47392073,0.38364893,297.15,293.15,297.2518,297.67096,297.44672,297.4628,298.13342,297.59314,0.0,2267.4678,835.16,2039.7114
258,19245600.0,08-11 18:00,295.42334,291.47684,0.68763393,10.157751,2.0,2.0,1.0,4.0,0.73542154,280.25,280.25,279.956,284.25955,3.9682539,3.9133692,106656.914,285.15,285.0133,2.8209136,1.3308167,1.3406135,0.42857516,0.42906034,0.3558476,0.3568922,0.3474268,0.3486189,0.40020344,0.34736776,297.15,293.15,297.15564,297.4927,297.31357,297.32523,297.86478,297.4304,10029.034,1506.9196,832.0209,1210.5032
259,19249200.0,08-11 19:00,293.22333,290.99185,0.8078234,0.0,-1.0,-1.0,0.0,5.0,0.7696968,268.15,273.15,271.2504,271.3265,3.9682539,0.14142399,928.95276,294.15,285.2865,0.00079956994,0.0,0.0004498464,0.0,9.483291e-05,0.0,9.005562e-05,0.0,9.48329e-05,0.0,7.0043265e-05,303.15,285.15,299.51486,299.81464,299.91208,299.48895,300.1874,299.7836,6062.9785,2257.8105,-0.00029310273,-4.676226e-08
260,19252800.0,08-11 20:00,292.08548,290.61685,0.868,0.0,-1.0,-1.0,0.0,5.0,0.8056842,268.15,273.15,271.2504,271.25052,3.9682539,0.14142399,928.95276,294.15,285.1829,3.4520162e-09,0.0,1.9412785e-09,0.0,4.0924433e-10,0.0,3.886283e-10,0.0,4.092443e-10,0.0,3.0226646e-10,303.15,285.15,299.5431,299.7953,299.90024,299.47894,300.1563,299.77478,6058.604,2257.8105,-0.00029310273,-8.716103e-19
261,19256400.0,08-11 21:00,290.98666,290.22824,0.92893445,0.0,2.0,2.0,0.0,4.0,0.80740494,283.15,283.15,283.15,288.55643,3.9682539,1.0924923,53056.17,288.946,288.88486,2.5818975,1.3406128,1.3383698,0.39239883,0.34753463,0.3281733,0.32710907,0.3138062,0.31301966,0.3416054,0.25668788,297.15,293.15,297.54697,297.84924,297.69376,297.6298,298.1064,297.76523,6145.994,1511.0723,114.40083,819.7326
262,19260000.0,08-11 22:00,290.94247,290.1968,0.9300322,0.0,0.0,0.0,0.0,1.0,0.80740494,283.15,283.15,283.15,288.58984,0.0,-6.3347567e-16,0.0,294.15,289.08652,-1.2232538e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.15,285.15,299.32074,299.49197,299.58762,299.2062,299.80127,299.48157,0.0,0.0,-0.0,-0.0
263,19263600.0,08-11 23:00,291.44858,290.69238,0.93,0.0,2.0,2.0,0.0,4.0,0.80740494,283.15,283.15,283.15,287.98444,3.9682539,1.2004215,52878.195,288.3917,288.39368,2.4619987,1.2906466,1.2905675,0.35887164,0.33866084,0.2961591,0.29582748,0.2877397,0.28755248,0.3064121,0.25013372,297.15,293.15,297.43857,297.67572,297.51797,297.48764,297.88156,297.6003,6116.0273,1510.7664,125.369354,731.7407
264,19267200.0,08-12 00:00,290.35358,288.97647,0.87019557,0.0,2.0,2.0,0.0,4.0,0.8074049,283.15,283.15,283.15,289.3531,3.9682539,1.0919145,53000.066,289.7057,289.439,2.8025296,1.467869,1.4696792,0.44322214,0.386011,0.33324602,0.33349103,0.32900372,0.32934064,0.3987875,0.28510642,297.15,293.15,297.26593,297.44635,297.24887,297.257,297.6313,297.3699,6439.4434,1511.074,114.21775,1059.2133
265,19270800.0,08-12 01:00,290.35,289.61386,0.92980444,0.0,-1.0,-1.0,0.0,5.0,0.84152794,268.15,273.15,271.2504,271.2508,3.9682539,0.14142399,928.95276,294.15,290.05896,2.271491e-12,0.0,1.2779916e-12,0.0,2.694156e-13,0.0,2.5584358e-13,0.0,2.694156e-13,0.0,1.9898944e-13,303.15,285.15,298.9592,299.01385,299.09607,298.78677,299.282,299.0276,6058.6187,2257.8105,-0.00029310273,-3.7742084e-25
266,19274400.0,08-12 02:00,290.35,289.61594,0.93,0.0,0.0,0.0,0.0,1.0,0.84272754,283.15,283.15,271.2504,271.25067,0.0,-1.09651075e-14,0.0,294.15,289.71548,0.00080036727,0.0,0.00045029787,0.0,9.4928066e-05,0.0,9.0145986e-05,0.0,9.4928066e-05,0.0,7.011354e-05,303.15,285.15,298.97647,298.92035,299.09705,298.7983,299.27362,299.01315,0.0,0.0,-0.0,-4.6856133e-08
267,19278000.0,08-12 03:00,289.2625,288.55048,0.93,0.0,2.0,2.0,0.0,4.0,0.84323525,283.15,283.15,283.15,291.07486,3.9682539,1.0919156,53000.17,291.01498,290.85098,2.3721392,1.289508,1.2885277,0.31576747,0.3150845,0.2585719,0.2584955,0.25189674,0.2519804,0.25975654,0.25888017,297.15,293.15,297.56235,297.65427,297.5379,297.49445,297.76486,297.60278,7020.388,1511.074,114.21809,674.3969
268,19281600.0,08-12 04:00,289.8393,289.11557,0.93,5.013148,1.0,1.0,0.0,3.0,0.8223479,283.15,283.15,283.15,290.4011,3.9682539,1.0919138,53000.0,290.32285,290.38492,2.372222,1.30581,1.312989,0.3076164,0.30875883,0.2472444,0.24895306,0.2454197,0.24724962,0.2552836,0.25581977,297.15,293.15,297.39023,297.4641,297.32382,297.3219,297.54535,297.4091,0.0,2808.8896,114.21753,825.1096
269,19285200.0,08-12 05:00,289.1775,287.23044,0.81226,77.63839,1.0,1.0,0.0,3.0,0.79768384,283.15,283.15,283.15,291.2216,3.9682539,1.0919138,53000.0,291.117,291.19696,2.714302,1.490636,1.4996868,0.35888892,0.3604193,0.2720479,0.2739486,0.26939407,0.27163374,0.30997708,0.31070992,297.15,293.15,297.25815,297.28323,297.24838,297.22092,297.317,297.26553,0.0,2905.2305,114.21753,1189.5775
270,19288800.0,08-12 06:00,293.03217,290.87314,0.81292576,244.51958,2.0,2.0,1.0,4.0,0.79682624,283.15,283.15,283.15,286.43164,3.9682539,2.1825476,50073.715,286.4914,286.5621,1.7760735,0.9447959,0.94913405,0.23027542,0.23078786,0.21835135,0.21862796,0.18894607,0.18976296,0.1878865,0.1881588,297.15,293.15,297.10666,297.20233,297.23798,297.1239,297.22748,297.17966,6522.4604,1508.5198,216.97456,299.17963
271,19292400.0,08-12 07:00,296.36508,292.40338,0.6932782,428.1783,-1.0,-1.0,1.0,5.0,0.8309606,268.15,273.15,271.2504,271.33374,3.9682539,0.14142399,928.95276,294.15,285.96024,0.0008029918,0.0,0.00045176756,0.0,9.5237905e-05,0.0,9.044022e-05,0.0,9.52379e-05,0.0,7.0342394e-05,303.15,285.15,298.76547,298.76718,299.3514,298.67233,298.9699,298.90527,6063.4004,2257.8105,-0.00029310273,-4.7161475e-08
272,19296000.0,08-12 08:00,298.11288,292.62152,0.6022927,607.81696,0.0,0.0,1.0,1.0,0.8321602,283.15,283.15,271.2504,271.33383,0.0,1.2318497e-14,0.0,294.15,284.3391,0.0008091819,0.0,0.00045524165,0.0,9.5970274e-05,0.0,9.11357e-05,0.0,9.5970274e-05,0.0,7.088332e-05,303.15,285.15,299.7609,300.00552,300.56152,299.73355,300.06223,300.02475,0.0,0.0,0.0,-4.788916e-08
273,19299600.0,08-12 09:00,299.21335,292.6046,0.5418751,741.5847,-1.0,-1.0,1.0,5.0,0.866948,268.15,273.15,271.2504,271.33475,3.9682539,0.14142399,928.95276,294.15,282.40295,0.00080027396,0.0,0.0004502253,0.0,9.491277e-05,0.0,9.013146e-05,0.0,9.491277e-05,0.0,7.010225e-05,303.15,285.15,300.22092,300.71167,301.15555,300.23917,300.55038,300.57553,6063.457,2257.8105,-0.00029310273,-4.6839276e-08
274,19303200.0,08-12 10:00,300.31332,292.66266,0.4912706,774.69696,2.0,2.0,1.0,4.0,0.86865085,280.65,280.65,280.956,285.62933,3.9682539,3.9662998,105895.625,285.15,287.00998,3.478199,1.6675137,1.6769911,0.5377061,0.5366485,0.5263068,0.52611065,0.4177176,0.41845813,0.32273182,0.3230925,297.15,293.15,297.566,298.1387,298.08328,297.79297,297.8476,297.8857,12425.252,1506.918,837.25684,2237.3938
275,19306800.0,08-12 11:00,299.8577,292.26935,0.49008268,775.217,0.0,0.0,1.0,1.0,0.86865085,283.15,283.15,280.65598,285.4417,0.0,-7.3969726e-17,0.0,294.15,287.819,0.00080642005,0.0,0.00045370267,0.0,9.564585e-05,0.0,9.082762e-05,0.0,9.5645846e-05,0.0,7.06437e-05,303.15,285.15,300.4997,301.35745,301.3319,300.6895,300.89893,300.9555,0.0,0.0,-0.0,-4.7567553e-08
276,19310400.0,08-12 12:00,301.46536,293.03867,0.46009353,677.0591,2.0,2.0,1.0,4.0,0.86865085,280.35,280.35,280.65598,285.7573,3.9682539,3.9670818,105937.39,285.15,287.36703,3.7996974,1.7832179,1.7988585,0.6468373,0.6455102,0.5188207,0.5193543,0.47423694,0.47572744,0.36438406,0.36521083,297.15,293.15,297.6331,298.40472,298.09406,297.9572,298.02795,298.0234,13534.6,1506.918,837.75226,3111.0007
277,19314000.0,08-12 13:00,294.933,291.95355,0.7571989,462.62946,0.0,0.0,1.0,1.0,0.86865085,283.15,283.15,280.356,285.57504,0.0,-1.6594663e-16,0.0,294.15,288.35672,0.0008037778,0.0,0.00045221273,0.0,9.533177e-05,0.0,9.052935e-05,0.0,9.533176e-05,0.0,7.041171e-05,303.15,285.15,300.80615,301.73926,301.58087,301.0179,301.35397,301.29962,0.0,0.0,-0.0,-4.7255654e-08
278,19317600.0,08-12 14:00,293.7471,290.87216,0.75843775,396.73816,-1.0,-1.0,1.0,5.0,0.90291494,268.15,273.15,271.2504,271.32724,3.9682539,0.14142399,928.95276,294.15,287.57678,0.0008209625,0.0,0.00046187057,0.0,9.7367745e-05,0.0,9.246277e-05,0.0,9.736774e-05,0.0,7.1915485e-05,303.15,285.15,300.99423,301.90222,301.73593,301.29858,301.48932,301.48407,6063.0254,2257.8105,-0.00029310273,-4.929484e-08
279,19321200.0,08-12 15:00,294.26248,292.3624,0.8395184,306.01663,-1.0,-1.0,1.0,5.0,0.9389024,268.15,273.15,271.2504,271.33505,3.9682539,0.14142399,928.95276,294.15,285.68738,0.00081817625,0.0,0.00046029722,0.0,9.703606e-05,0.0,9.214779e-05,0.0,9.7036056e-05,0.0,7.16705e-05,303.15,285.15,301.20355,302.0658,301.9132,301.50702,301.77115,301.69214,6063.477,2257.8105,-0.00029310273,-4.8958963e-08
280,19324800.0,08-12 16:00,293.16245,290.3627,0.7609823,147.34908,2.0,2.0,1.0,4.0,0.94059694,280.35,280.35,280.656,285.19424,3.9682539,3.9670818,105937.38,285.50552,286.62387,4.4205537,2.1800573,2.1889725,0.69595736,0.66816163,0.54534495,0.54541534,0.56026596,0.56029695,0.463719,0.46290746,297.15,293.15,297.72934,298.40637,298.01758,298.04272,298.18643,298.07648,12094.068,1506.918,837.75214,4443.153
281,19328400.0,08-12 17:00,293.14365,290.58386,0.78041995,46.063667,-1.0,-1.0,1.0,5.0,0.9748652,268.15,273.15,271.2504,271.32397,3.9682539,0.14142399,928.95276,294.15,286.8459,0.0008014453,0.0,0.0004509004,0.0,9.505509e-05,0.0,9.0266614e-05,0.0,9.505509e-05,0.0,7.020737e-05,303.15,285.15,300.83682,301.40802,301.33246,301.04053,301.31705,301.18698,6062.837,2257.8105,-0.00029310273,-4.6982954e-08
282,19332000.0,08-12 18:00,293.75485,289.88092,0.68035287,11.508531,2.0,2.0,1.0,4.0,0.97657204,282.45,282.45,282.75592,285.78375,3.9682539,3.9264617,103779.055,285.35547,286.83646,3.5674999,1.7472621,1.7543473,0.5745236,0.55399805,0.44051483,0.44073695,0.44906378,0.44928446,0.37243274,0.37201458,297.15,293.15,297.59012,298.15634,297.8146,297.82712,297.94656,297.86694,8810.761,1506.919,812.27997,2361.0925
283,19335600.0,08-12 19:00,292.07544,289.92584,0.80910754,0.0,1.0,1.0,0.0,3.0,0.9501426,283.15,283.15,283.15,285.93732,3.9682539,3.811209,99991.125,286.72668,286.70844,3.2422206,1.5842505,1.5924479,0.51665217,0.5162256,0.39573288,0.39646065,0.40422663,0.40497768,0.3347115,0.3347844,297.15,293.15,297.3993,297.8307,297.5384,297.57373,297.66623,297.60165,0.0,3077.1343,759.6483,1878.796
284,19339200.0,08-12 20:00,291.46793,288.99606,0.778245,0.0,-1.0,-1.0,0.0,5.0,0.9831189,268.15,273.15,271.2504,271.316,3.9682539,0.14142399,928.95276,294.15,286.58017,0.0008005984,0.0,0.00045042537,0.0,9.495496e-05,0.0,9.017152e-05,0.0,9.495495e-05,0.0,7.013341e-05,303.15,285.15,299.80295,300.23117,300.16263,299.67334,300.05753,299.98553,6062.3755,2257.8105,-0.00029310273,-4.688316e-08
285,19342800.0,08-12 21:00,290.9682,289.20877,0.838,0.0,-1.0,0.0,0.0,1.0,0.99,283.15,283.15,271.2504,271.31583,0.0,-7.403792e-15,0.0,294.15,284.91086,0.00080147287,0.0,0.00045090646,0.0,9.505637e-05,0.0,9.026783e-05,0.0,9.505637e-05,0.0,7.020831e-05,303.15,285.15,299.82312,300.21625,300.1549,299.61856,300.06012,299.97458,0.0,0.0,-0.0,-4.6982475e-08
286,19346400.0,08-12 22:00,289.853,288.79163,0.898,0.0,1.0,1.0,0.0,3.0,0.9763366,283.15,283.15,283.15,288.5824,3.9682539,1.0928142,53087.438,288.93137,288.91162,3.0224621,1.5775872,1.5751902,0.47338125,0.41999808,0.35840222,0.3574892,0.36970437,0.36877152,0.30353636,0.3024162,297.15,293.15,297.66492,298.07758,297.7606,297.74423,297.85312,297.8201,0.0,2559.307,114.50291,1333.8013
287,19350000.0,08-12 23:00,289.85,288.81723,0.9006874,0.0,-1.0,0.0,0.0,1.0,0.99,283.15,283.15,271.2504,271.69507,0.0,-7.340296e-15,0.0,294.15,288.47595,0.00080098776,0.0,0.00045064298,0.0,9.500082e-05,0.0,9.021508e-05,0.0,9.500082e-05,0.0,7.016728e-05,303.15,285.15,299.56165,299.85864,299.79672,299.3165,299.64566,299.63583,0.0,0.0,-0.0,-4.692782e-08
288,19353600.0,08-13 00:00,289.85,288.17273,0.84054786,0.0,1.0,1.0,0.0,3.0,0.97247654,283.15,283.15,283.15,290.14532,3.9682539,1.0919156,53000.17,290.31,290.3107,3.1082304,1.6699921,1.6671722,0.46292716,0.42058662,0.35692227,0.35621202,0.36507022,0.36432388,0.30235526,0.30138874,297.15,293.15,297.7278,298.02005,297.75958,297.7548,297.85086,297.82263,0.0,2774.7876,114.21809,1434.3982
289,19357200.0,08-13 01:00,288.76175,287.7515,0.89979154,0.0,1.0,1.0,0.0,3.0,0.9496281,283.15,283.15,283.15,290.47437,3.9682539,1.0919138,53000.0,291.15,291.14627,4.013274,2.127159,2.1328146,0.6176678,0.6004718,0.43472022,0.43596223,0.46079928,0.46192887,0.38561618,0.3859151,297.15,293.15,297.3884,297.52142,297.32733,297.37567,297.41568,297.4057,0.0,2815.6128,114.21753,3240.54
290,19360800.0,08-13 02:00,289.26184,287.92087,0.8696306,0.0,0.0,0.0,0.0,1.0,0.9488477,283.15,283.15,283.15,290.49493,0.0,-6.429791e-15,0.0,294.15,291.59558,0.00038771817,0.0,0.00021814054,0.0,4.598658e-05,0.0,4.366997e-05,0.0,4.598658e-05,0.0,3.396553e-05,303.15,285.15,299.2157,299.35953,299.29352,298.9889,299.18634,299.2088,0.0,0.0,-0.0,-1.0996451e-08
291,19364400.0,08-13 03:00,288.76788,287.75394,0.89945114,0.0,1.0,1.0,0.0,3.0,0.9276767,283.15,283.15,283.15,291.24448,3.9682539,1.0919156,53000.17,291.15,291.19812,2.8087695,1.579981,1.5758245,0.39969623,0.3666232,0.298598,0.29810685,0.3115305,0.3109567,0.25900802,0.25825486,297.15,293.15,297.7157,297.89642,297.65527,297.6509,297.74017,297.7317,0.0,2907.4106,114.21809,1042.4562
292,19368000.0,08-13 04:00,288.16565,287.17993,0.9004833,7.1289425,-1.0,-1.0,0.0,5.0,0.96083057,268.15,273.15,271.2504,271.30734,3.9682539,0.14142399,928.95276,294.15,291.32538,0.0008013416,0.0,0.0004508474,0.0,9.504391e-05,0.0,9.0256e-05,0.0,9.504391e-05,0.0,7.019911e-05,303.15,285.15,299.1006,299.14127,299.05865,298.79263,298.91953,299.00253,6061.8774,2257.8105,-0.00029310273,-4.6970708e-08
293,19371600.0,08-13 05:00,289.1916,287.5541,0.84131706,95.07219,0.0,0.0,0.0,1.0,0.9620301,283.15,283.15,271.2504,271.30722,0.0,2.5639311e-16,0.0,294.15,289.5996,0.0008008861,0.0,0.00045057887,0.0,9.49873e-05,0.0,9.020224e-05,0.0,9.49873e-05,0.0,7.015729e-05,303.15,285.15,299.12888,299.17416,299.27307,298.84918,298.94415,299.07388,0.0,0.0,0.0,-4.6913986e-08
294,19375200.0,08-13 06:00,291.3583,289.96173,0.8719071,275.20865,1.0,1.0,1.0,3.0,0.94583505,283.15,283.15,283.15,288.49606,3.9682539,1.0919156,53000.17,288.50003,288.7959,2.518874,1.3596084,1.3613605,0.33758166,0.33724785,0.33569768,0.33483234,0.27228487,0.2727073,0.21363397,0.2138458,297.15,293.15,297.48517,297.621,297.7272,297.46747,297.4909,297.55835,0.0,2545.4617,114.21809,833.9075
295,19378800.0,08-13 07:00,294.7555,291.47092,0.7326873,464.72333,2.0,2.0,1.0,4.0,0.9452648,283.15,283.15,283.15,286.0049,3.9682539,3.7273927,93522.75,285.15,286.43704,2.229529,1.1974752,1.1985164,0.31623158,0.29996085,0.40653917,0.2848501,0.25251275,0.25261268,0.19405775,0.19411764,297.15,293.15,297.23575,297.42136,297.8713,297.2813,297.27463,297.41687,7761.6167,1506.9471,694.86505,538.0573
296,19382400.0,08-13 08:00,297.00012,292.5377,0.6625274,643.3653,1.0,1.0,1.0,3.0,0.9113677,279.45,279.45,279.75,284.41016,3.9682539,3.9445868,106126.78,285.15,285.12485,2.6728034,1.3604807,1.3634982,0.37459552,0.37414393,0.48165923,0.41312423,0.30129635,0.30150065,0.22162236,0.22186375,297.15,293.15,297.39532,297.64255,298.03604,297.47437,297.44043,297.59775,0.0,2484.6858,834.4906,1015.5194
297,19386000.0,08-13 09:00,298.1048,292.3092,0.5824926,780.7749,-1.0,-1.0,1.0,5.0,0.9435904,268.15,273.15,271.2504,271.33417,3.9682539,0.14142399,928.95276,294.15,285.24414,0.00080803205,0.0,0.00045460567,0.0,9.5836214e-05,0.0,9.100839e-05,0.0,9.583621e-05,0.0,7.078429e-05,303.15,285.15,300.37125,300.8932,301.41327,300.29874,300.39383,300.67404,6063.422,2257.8105,-0.00029310273,-4.7756775e-08
298,19389600.0,08-13 10:00,299.81168,293.07382,0.5398014,870.5283,0.0,0.0,1.0,1.0,0.94479,283.15,283.15,271.2504,271.33405,0.0,-4.4534362e-15,0.0,294.15,283.7184,0.00081177754,0.0,0.00045670298,0.0,9.6278345e-05,0.0,9.142825e-05,0.0,9.627834e-05,0.0,7.111085e-05,303.15,285.15,300.70837,301.4671,301.75034,300.6733,300.80823,301.08148,0.0,0.0,-0.0,-4.8197712e-08
299,19393200.0,08-13 11:00,300.3274,293.83963,0.55955404,835.06384,0.0,0.0,1.0,1.0,0.94479,283.15,283.15,271.2504,271.33405,0.0,-4.8229302e-15,0.0,294.15,281.909,0.0008014363,0.0,0.00045087954,0.0,9.505069e-05,0.0,9.026244e-05,0.0,9.505069e-05,0.0,7.0204114e-05,303.15,285.15,300.96725,301.91757,301.92267,300.99567,301.12662,301.38596,0.0,0.0,-0.0,-4.697591e-08
300,19396800.0,08-13 12:00,301.4371,294.96246,0.56998086,757.25903,1.0,1.0,1.0,3.0,0.9020954,280.35,280.35,280.65,286.79684,3.9682539,3.9670818,105937.39,285.15,288.65964,4.371407,2.2085204,2.2121077,0.7919856,0.6287656,0.64898527,0.597091,0.54248047,0.54166293,0.3969637,0.3963321,297.15,293.15,297.86667,298.95926,298.49893,298.12787,298.1417,298.31888,0.0,2366.4568,837.7522,4112.592
301,19400400.0,08-13 13:00,300.36127,293.8851,0.5605517,653.55524,0.0,0.0,1.0,1.0,0.8996387,283.15,283.15,280.35,286.66245,0.0,3.9329997e-15,0.0,294.15,290.0165,0.0008150771,0.0,0.0004585692,0.0,9.667177e-05,0.0,9.180185e-05,0.0,9.667177e-05,0.0,7.140144e-05,303.15,285.15,301.25912,302.34677,302.10965,301.42813,301.7502,301.77878,0.0,0.0,0.0,-4.8593847e-08
302,19404000.0,08-13 14:00,300.3437,293.53683,0.54071474,510.76508,0.0,0.0,1.0,1.0,0.8996387,283.15,283.15,280.35,286.66245,0.0,-1.8606326e-15,0.0,294.15,289.89346,0.00081570144,0.0,0.00045891013,0.0,9.674364e-05,0.0,9.18701e-05,0.0,9.674364e-05,0.0,7.1454524e-05,303.15,285.15,301.5454,302.60138,302.37012,301.73987,302.18747,302.08884,0.0,0.0,-0.0,-4.866517e-08
303,19407600.0,08-13 15:00,300.95343,293.51843,0.51007473,409.00824,2.0,2.0,1.0,4.0,0.8996387,280.35,280.35,280.74545,287.31088,3.9682539,3.9670823,105937.414,285.15,289.9111,5.667038,2.808887,2.8185318,0.91364384,0.8437975,0.7234842,0.72209626,0.69426864,0.6939648,0.6015877,0.59929204,297.15,293.15,298.1642,299.11316,298.63293,298.51364,298.85956,298.6567,18129.488,1506.918,837.7525,9153.649
304,19411200.0,08-13 16:00,299.29758,292.62692,0.53891724,176.88284,0.0,0.0,1.0,1.0,0.8996387,283.15,283.15,280.69244,287.26523,0.0,-2.4232459e-15,0.0,294.15,291.46054,0.0008070081,0.0,0.00045402697,0.0,9.571422e-05,0.0,9.089253e-05,0.0,9.5714204e-05,0.0,7.0694194e-05,303.15,285.15,301.6774,302.59134,302.40198,301.89114,302.4488,302.20212,0.0,0.0,-0.0,-4.76364e-08
305,19414800.0,08-13 17:00,298.7924,292.83542,0.5784101,26.526201,0.0,0.0,1.0,1.0,0.8996387,283.15,283.15,280.69244,287.26523,0.0,-9.011552e-15,0.0,294.15,291.18103,0.0008306554,0.0,0.00046732137,0.0,9.851683e-05,0.0,9.355396e-05,0.0,9.8516815e-05,0.0,7.276419e-05,303.15,285.15,301.45917,302.27725,302.12918,301.64795,302.0449,301.91168,0.0,0.0,-0.0,-5.04658e-08
306,19418400.0,08-13 18:00,292.57022,291.778,0.9288008,6.0721655,1.0,1.0,1.0,3.0,0.86083704,280.35,280.35,280.65,285.96152,3.9682539,3.9670818,105937.39,285.71872,287.2565,4.4290857,2.1882267,2.1983924,0.7135762,0.67396224,0.55110466,0.5513718,0.539824,0.540554,0.47081813,0.47011042,297.15,293.15,297.70468,298.39337,297.9823,297.94632,298.1609,298.0375,0.0,2474.3076,837.7522,4484.0063
307,19422000.0,08-13 19:00,293.1454,292.0317,0.9019237,0.0,1.0,1.0,0.0,3.0,0.78564173,278.15,278.15,278.15,284.8284,3.9682539,3.9682539,106000.0,286.1144,286.45053,4.592671,2.1170976,2.1472325,0.8118017,0.8127111,0.5566584,0.5612425,0.5638096,0.5687221,0.50987554,0.512152,297.15,293.15,297.07825,297.322,297.10272,297.16357,297.22934,297.17917,0.0,3831.298,838.49506,5735.0557
308,19425600.0,08-13 20:00,293.138,291.32474,0.8423131,0.0,0.0,0.0,0.0,1.0,0.78305924,283.15,283.15,278.15,284.81317,0.0,6.68727e-15,0.0,294.15,288.0224,0.0008040147,0.0,0.00045234704,0.0,9.536008e-05,0.0,9.0556234e-05,0.0,9.5360076e-05,0.0,7.043263e-05,303.15,285.15,300.17444,300.7176,300.6012,300.11414,300.4962,300.42072,0.0,0.0,0.0,-4.7284985e-08
309,19429200.0,08-13 21:00,294.24683,291.38507,0.7624104,0.0,-1.0,-1.0,0.0,5.0,0.8171142,268.15,273.15,271.2504,271.32852,3.9682539,0.14142399,928.95276,294.15,287.28094,0.00080087606,0.0,0.00045057005,0.0,9.498546e-05,0.0,9.020049e-05,0.0,9.498546e-05,0.0,7.015594e-05,303.15,285.15,300.2638,300.77966,300.66992,300.14276,300.58298,300.48782,6063.0967,2257.8105,-0.00029310273,-4.6913037e-08
310,19432800.0,08-13 22:00,294.25,290.72763,0.71105963,0.0,2.0,2.0,0.0,4.0,0.8188312,281.25,281.25,281.55597,285.19888,3.9682539,3.9628248,105710.15,285.15,286.04907,3.1680818,1.6138259,1.6174158,0.518325,0.46621636,0.3763778,0.37657207,0.38244137,0.38260946,0.32750633,0.3270797,297.15,293.15,297.58328,298.09985,297.68533,297.68887,297.82144,297.77576,10061.375,1506.9181,835.0581,1608.7325
311,19436400.0,08-13 23:00,294.25,290.70325,0.70918775,0.0,1.0,1.0,0.0,3.0,0.7858277,280.65,280.65,280.35,284.27112,3.9682539,3.943902,106223.375,285.15,285.08694,2.9573321,1.4878488,1.499071,0.46880335,0.4694493,0.33904302,0.34100527,0.34929606,0.35117635,0.29815304,0.29910696,297.15,293.15,297.31323,297.6555,297.34872,297.4096,297.50027,297.44547,0.0,1913.1761,835.10516,1518.2151
312,19440000.0,08-14 00:00,294.25,291.35562,0.7598639,0.0,1.0,1.0,0.0,3.0,0.7384839,280.65,280.65,280.35,284.4664,3.9682539,3.9120145,106207.67,285.15,285.09982,2.8221352,1.4539375,1.4582322,0.5531647,0.39481065,0.3239378,0.32477313,0.3532513,0.35387132,0.3153812,0.2916058,297.15,293.15,297.1072,297.50858,297.06598,297.11993,297.22067,297.20447,0.0,1929.8688,828.2295,1110.578
313,19443600.0,08-14 01:00,294.25,291.35736,0.76,0.0,-1.0,-1.0,0.0,5.0,0.7710439,268.15,273.15,271.2504,271.32922,3.9682539,0.14142399,928.95276,294.15,285.33673,0.0008118666,0.0,0.0004567616,0.0,9.629071e-05,0.0,9.143998e-05,0.0,9.62907e-05,0.0,7.111998e-05,303.15,285.15,299.49814,299.85635,299.74136,299.39404,299.62817,299.62363,6063.138,2257.8105,-0.00029310273,-4.8210982e-08
314,19447200.0,08-14 02:00,294.25,291.35736,0.76,0.0,1.0,1.0,0.0,3.0,0.75037694,281.25,281.25,281.55,284.8662,3.9682539,3.9628236,105710.086,285.15,285.34714,2.3956692,1.2474937,1.2506611,0.3728145,0.36365148,0.26364478,0.26428494,0.28157726,0.28201386,0.2358327,0.23589526,297.15,293.15,297.40228,297.65976,297.40692,297.45206,297.52707,297.48962,0.0,2978.8777,835.0574,704.95416
315,19450800.0,08-14 03:00,293.17776,291.311,0.83798033,0.0,2.0,2.0,0.0,4.0,0.749032,283.05,283.05,282.7558,285.7337,3.9682539,3.9263282,106373.64,286.31668,286.1941,2.4391422,1.2724961,1.2806816,0.3759432,0.37658316,0.2609167,0.2626634,0.28193054,0.2834992,0.23632073,0.23723905,297.15,293.15,297.27887,297.49918,297.24576,297.31668,297.37228,297.34256,7712.998,1506.919,832.5595,878.0722
316,19454400.0,08-14 04:00,292.56555,291.1082,0.87058586,6.8494625,-1.0,-1.0,0.0,5.0,0.7831707,268.15,273.15,271.2504,271.25095,3.9682539,0.14142399,928.95276,294.15,286.6843,7.041604e-10,0.0,3.9617779e-10,0.0,8.351892e-11,0.0,7.9311585e-11,0.0,8.351892e-11,0.0,6.168679e-11,303.15,285.15,299.27817,299.51083,299.39978,299.1196,299.38922,299.3395,6058.6255,2257.8105,-0.00029310273,-3.627014e-20
317,19458000.0,08-14 05:00,292.53568,290.38217,0.8110236,46.949398,2.0,2.0,0.0,4.0,0.7848928,283.15,283.15,283.15,286.76865,3.9682539,1.9769074,52770.344,287.0872,287.09015,2.2450778,1.2117667,1.2118279,0.34208557,0.31844625,0.23948967,0.23961192,0.26039064,0.26031396,0.21575616,0.21547927,297.15,293.15,297.42355,297.64783,297.39697,297.44357,297.50873,297.48413,6520.956,1508.9099,206.96361,561.89966
318,19461600.0,08-14 06:00,294.22412,291.71255,0.7900359,125.31588,-1.0,-1.0,1.0,5.0,0.81902456,268.15,273.15,271.2504,271.33084,3.9682539,0.14142399,928.95276,294.15,286.59637,0.0008129599,0.0,0.00045737284,0.0,9.641955e-05,0.0,9.156234e-05,0.0,9.641955e-05,0.0,7.121515e-05,303.15,285.15,299.15335,299.41693,299.32654,299.05426,299.1794,299.2261,6063.235,2257.8105,-0.00029310273,-4.8339505e-08
319,19465200.0,08-14 07:00,294.23358,291.72098,0.79,204.96443,2.0,2.0,1.0,4.0,0.82074195,281.85,281.85,281.556,284.67514,3.9682539,3.9294353,106383.375,285.15,285.0041,2.0392942,1.0563831,1.0609412,0.31203634,0.31198263,0.2233438,0.2241552,0.24677901,0.24739471,0.19513728,0.19549313,297.15,293.15,297.31546,297.54483,297.34753,297.39423,297.43396,297.4072,7914.713,1506.9188,833.2947,466.97385
320,19468800.0,08-14 08:00,295.2951,292.71494,0.79,278.76013,-1.0,-1.0,1.0,5.0,0.85493916,268.15,273.15,271.2504,271.3355,3.9682539,0.14142399,928.95276,294.15,284.88742,0.0008056887,0.0,0.00045328474,0.0,9.555775e-05,0.0,9.074394e-05,0.0,9.555774e-05,0.0,7.057862e-05,303.15,285.15,300.02762,300.27594,300.3341,300.07764,300.20926,300.1849,6063.505,2257.8105,-0.00029310273,-4.7478967e-08
321,19472400.0,08-14 09:00,298.1061,293.93256,0.6903259,405.43582,-1.0,-1.0,1.0,5.0,0.8909266,268.15,273.15,271.2504,271.34232,3.9682539,0.14142399,928.95276,294.15,283.39145,0.0008022977,0.0,0.0004513685,0.0,9.515378e-05,0.0,9.036032e-05,0.0,9.515377e-05,0.0,7.028026e-05,303.15,285.15,300.4626,300.87738,300.87546,300.58508,300.7071,300.7015,6063.896,2257.8105,-0.00029310273,-4.7077886e-08
322,19476000.0,08-14 10:00,298.74115,294.50095,0.69,426.8593,2.0,2.0,1.0,4.0,0.8926311,280.65,280.65,280.956,286.34363,3.9682539,3.9662998,105895.62,285.15,287.75586,3.7741263,1.9275161,1.9347419,0.56560755,0.56442696,0.43454728,0.4352339,0.48717022,0.4872601,0.35598505,0.35614097,297.15,293.15,297.71024,298.18375,297.87238,297.96106,297.94983,297.93546,14302.398,1506.918,837.2568,2800.0808
323,19479600.0,08-14 11:00,298.76898,294.52603,0.69,322.80905,1.0,1.0,1.0,3.0,0.8419287,278.45,278.45,278.15,283.93893,3.9682539,3.917701,106233.33,285.15,285.1149,3.332114,1.6829367,1.6881254,0.5308171,0.505009,0.3799125,0.38055414,0.4402701,0.44009447,0.32057717,0.32056725,297.15,293.15,297.37152,297.86227,297.43063,297.5974,297.56567,297.5655,0.0,2319.9324,829.63403,1863.6606
324,19483200.0,08-14 12:00,297.0946,291.97952,0.6185323,362.31503,0.0,0.0,1.0,1.0,0.83977795,283.15,283.15,278.45,284.12286,0.0,-7.779764e-15,0.0,294.15,286.47998,0.0008134355,0.0,0.0004576435,0.0,9.647663e-05,0.0,9.161653e-05,0.0,9.647651e-05,0.0,7.125722e-05,303.15,285.15,300.49658,301.1092,300.9331,300.7923,300.79047,300.8243,0.0,0.0,-0.0,-4.8396977e-08
325,19486800.0,08-14 13:00,296.49362,292.71646,0.70743644,293.8937,2.0,2.0,1.0,4.0,0.83977795,280.65,280.65,280.956,286.38205,3.9682539,3.966301,105895.695,285.15,287.81277,4.005168,2.025378,2.0365198,0.60945094,0.60860044,0.44545543,0.44704407,0.5313222,0.5318101,0.38588253,0.38635468,297.15,293.15,297.77002,298.28702,297.91205,298.08118,298.07367,298.02478,14409.4375,1506.918,837.2576,3571.7595
326,19490400.0,08-14 14:00,293.2116,290.61133,0.7774885,198.93842,-1.0,-1.0,1.0,5.0,0.87402827,268.15,273.15,271.2504,271.32492,3.9682539,0.14142399,928.95276,294.15,288.12143,0.0008019904,0.0,0.00045120297,0.0,9.5118885e-05,0.0,9.032719e-05,0.0,9.511887e-05,0.0,7.025447e-05,303.15,285.15,300.84262,301.33896,301.23773,301.12286,301.10876,301.1302,6062.8867,2257.8105,-0.00029310273,-4.70453e-08
327,19494000.0,08-14 15:00,292.5352,291.404,0.89887273,204.94382,0.0,0.0,1.0,1.0,0.8752278,283.15,283.15,271.2504,271.32455,0.0,1.1088281e-14,0.0,294.15,286.24518,0.00080304075,0.0,0.0004517852,0.0,9.524162e-05,0.0,9.044374e-05,0.0,9.5241616e-05,0.0,7.034513e-05,303.15,285.15,301.0797,301.55515,301.47235,301.36368,301.46646,301.38748,0.0,0.0,0.0,-4.716586e-08
328,19497600.0,08-14 16:00,293.75128,292.24792,0.87049973,96.70302,0.0,0.0,1.0,1.0,0.8752278,283.15,283.15,271.2504,271.32455,0.0,-5.024618e-15,0.0,294.15,284.0457,0.0007998357,0.0,0.00044997732,0.0,9.4860494e-05,0.0,9.008182e-05,0.0,9.4860494e-05,0.0,7.006364e-05,303.15,285.15,301.26923,301.76712,301.63272,301.5233,301.60236,301.55893,0.0,0.0,-0.0,-4.678849e-08
329,19501200.0,08-14 17:00,293.1518,291.65668,0.8692683,21.315886,0.0,0.0,1.0,1.0,0.8752278,283.15,283.15,271.2504,271.32455,0.0,-1.0542422e-14,0.0,294.15,281.95096,0.00080064766,0.0,0.00045043157,0.0,9.495626e-05,0.0,9.0172754e-05,0.0,9.495625e-05,0.0,7.013437e-05,303.15,285.15,301.016,301.3944,301.31348,301.2143,301.26346,301.24033,0.0,0.0,-0.0,-4.688256e-08
330,19504800.0,08-14 18:00,293.15,292.80075,0.9688089,5.129683,2.0,2.0,1.0,4.0,0.8756632,282.15,282.15,282.456,287.11942,3.9682539,3.943145,104662.82,285.67,287.96045,3.7131455,1.958575,1.9599179,0.55569416,0.5108057,0.40007564,0.40038237,0.4905625,0.48962688,0.35549897,0.3549659,297.15,293.15,297.75378,298.16806,297.7722,297.96118,297.92865,297.91678,12285.38,1506.9185,822.67847,2516.7007
331,19508400.0,08-14 19:00,293.15,292.8182,0.97035855,0.0,2.0,2.0,0.0,4.0,0.8756632,279.35,279.35,279.05576,285.16028,3.9682539,3.9368634,106144.77,286.27,286.21136,3.7315874,1.8845109,1.9100213,0.58521557,0.5884966,0.3669327,0.3723384,0.503755,0.50805616,0.35547444,0.3589083,297.15,293.15,297.07654,297.17438,297.01917,297.13095,297.095,297.0992,14497.558,1506.9186,832.99774,3317.5361
332,19512000.0,08-14 20:00,292.56555,291.8084,0.9319017,0.0,2.0,2.0,0.0,4.0,0.87566316,282.35,282.35,282.044,286.25522,3.9682539,3.9068325,105924.055,287.05133,287.0876,3.4837937,1.7617904,1.7762533,0.5739042,0.5750103,0.3275705,0.3307224,0.4733046,0.47548607,0.32834038,0.33017185,297.15,293.15,297.071,297.01736,297.0271,297.04498,297.03076,297.03824,9848.102,1506.9199,824.9233,2441.4685
333,19515600.0,08-14 21:00,292.5682,287.93933,0.61161536,0.0,1.0,1.0,0.0,3.0,0.85751873,283.15,283.15,283.15,286.87216,3.9682539,1.3230155,53142.0,287.04813,287.05066,2.6560206,1.4092422,1.4179499,0.3895957,0.39048102,0.26139134,0.2634481,0.3404387,0.34180158,0.2431811,0.24432251,297.15,293.15,297.32895,297.49222,297.25217,297.40787,297.3696,297.37018,0.0,2413.3972,138.97968,1138.5562
334,19519200.0,08-14 22:00,290.98175,289.88916,0.89822406,0.0,-1.0,-1.0,0.0,5.0,0.89111465,268.15,273.15,271.2504,271.32016,3.9682539,0.14142399,928.95276,294.15,286.59885,0.0007998313,0.0,0.0004499903,0.0,9.486323e-05,0.0,9.008442e-05,0.0,9.486324e-05,0.0,7.006566e-05,303.15,285.15,299.34055,299.4034,299.30765,299.22226,299.26974,299.30872,6062.617,2257.8105,-0.00029310273,-4.67922e-08
335,19522800.0,08-14 23:00,290.351,289.30872,0.901157,0.0,0.0,0.0,0.0,1.0,0.89231426,283.15,283.15,271.2504,271.32016,0.0,-8.315698e-15,0.0,294.15,284.91574,0.0008015968,0.0,0.00045097433,0.0,9.5070674e-05,0.0,9.0281406e-05,0.0,9.5070674e-05,0.0,7.021888e-05,303.15,285.15,299.37344,299.40424,299.28104,299.2096,299.1901,299.2917,0.0,0.0,-0.0,-4.6996316e-08
336,19526400.0,08-15 00:00,290.35,288.648,0.84048164,0.0,-1.0,-1.0,0.0,5.0,0.92710215,268.15,273.15,271.2504,271.3141,3.9682539,0.14142399,928.95276,294.15,282.8993,0.0008006609,0.0,0.0004504427,0.0,9.4958596e-05,0.0,9.017497e-05,0.0,9.4958596e-05,0.0,7.013609e-05,303.15,285.15,299.3658,299.28336,299.25143,299.18317,299.1945,299.25565,6062.2666,2257.8105,-0.00029310273,-4.6885045e-08
337,19530000.0,08-15 01:00,290.35,290.02985,0.9692421,0.0,-1.0,-1.0,0.0,5.0,0.9630896,268.15,273.15,271.2504,271.32062,3.9682539,0.14142399,928.95276,294.15,280.90604,0.00080029306,0.0,0.00045023288,0.0,9.4914365e-05,0.0,9.013298e-05,0.0,9.4914365e-05,0.0,7.010343e-05,303.15,285.15,299.35123,299.3023,299.21948,299.15408,299.15555,299.23654,6062.6455,2257.8105,-0.00029310273,-4.6841016e-08
338,19533600.0,08-15 02:00,290.35,289.6145,0.92986596,0.0,0.0,0.0,0.0,1.0,0.9642891,283.15,283.15,271.2504,271.32074,0.0,-7.283275e-15,0.0,294.15,279.06125,0.0008003012,0.0,0.0004502359,0.0,9.4915005e-05,0.0,9.013359e-05,0.0,9.4915005e-05,0.0,7.01039e-05,303.15,285.15,299.3323,299.26987,299.1876,299.12457,299.12378,299.20764,0.0,0.0,-0.0,-4.6841386e-08
339,19537200.0,08-15 03:00,289.84454,289.5284,0.96920407,0.0,2.0,2.0,0.0,4.0,0.96478784,283.15,283.15,283.15,290.1965,3.9682539,1.0919156,53000.17,290.31653,290.33127,2.7350912,1.5764524,1.5731832,0.36148807,0.36052868,0.25661206,0.25678855,0.31867278,0.31817907,0.22764088,0.22741589,297.15,293.15,297.6703,297.73016,297.4944,297.62805,297.5874,297.62207,6694.516,1511.074,114.21809,980.9357
340,19540800.0,08-15 04:00,290.926,290.61575,0.97064686,7.219709,1.0,1.0,0.0,3.0,0.9461032,283.15,283.15,283.15,288.651,3.9682539,1.0919138,53000.0,289.01883,289.1601,2.5705917,1.4918617,1.4952847,0.33464226,0.33511153,0.23433189,0.2358169,0.2951876,0.29609466,0.20888087,0.20970118,297.15,293.15,297.4138,297.46414,297.23257,297.38425,297.3342,297.36578,0.0,2569.3691,114.21753,933.8944
341,19544400.0,08-15 05:00,291.41748,290.01025,0.87115395,38.77788,1.0,1.0,0.0,3.0,0.9297922,283.15,283.15,283.15005,288.10583,3.9682539,1.0921724,53025.105,288.42902,288.6186,2.593676,1.5254436,1.5279164,0.35138977,0.35193115,0.20944384,0.21060896,0.2995599,0.30024087,0.2033737,0.204021,297.15,293.15,297.12225,297.1496,297.04642,297.11813,297.08856,297.10498,0.0,2473.1511,114.29944,879.9169
342,19548000.0,08-15 06:00,292.51138,291.74576,0.9310539,117.1147,-1.0,-1.0,1.0,5.0,0.96327955,268.15,273.15,271.2504,271.3303,3.9682539,0.14142399,928.95276,294.15,288.0206,0.00080426456,0.0,0.00045248674,0.0,9.538951e-05,0.0,9.0584166e-05,0.0,9.5389514e-05,0.0,7.045437e-05,303.15,285.15,298.8722,298.82266,298.76056,298.65884,298.61728,298.7463,6063.2017,2257.8105,-0.00029310273,-4.731224e-08
343,19551600.0,08-15 07:00,293.70374,292.21326,0.87143016,302.93958,-1.0,0.0,1.0,1.0,0.99,283.15,283.15,271.2504,271.33173,0.0,-8.974122e-15,0.0,294.15,286.16916,0.0008017777,0.0,0.0004510777,0.0,9.5092466e-05,0.0,9.030209e-05,0.0,9.5092466e-05,0.0,7.023497e-05,303.15,285.15,299.0087,299.084,299.15408,298.81885,298.84567,298.98227,0.0,0.0,-0.0,-4.7017455e-08
344,19555200.0,08-15 08:00,295.29587,293.37173,0.8414913,411.9108,-1.0,0.0,1.0,1.0,0.99,283.15,283.15,271.2504,271.33173,0.0,9.592223e-15,0.0,294.15,283.95694,0.00080493593,0.0,0.00045284888,0.0,9.546585e-05,0.0,9.065667e-05,0.0,9.546585e-05,0.0,7.051075e-05,303.15,285.15,300.03687,300.26263,300.4253,300.01837,299.97394,300.14343,0.0,0.0,0.0,-4.7387005e-08
345,19558800.0,08-15 09:00,297.00208,293.64874,0.7412108,468.98907,0.0,0.0,1.0,1.0,0.99,283.15,283.15,271.2504,271.33173,0.0,2.6752295e-15,0.0,294.15,281.82535,0.00080300705,0.0,0.00045176057,0.0,9.523642e-05,0.0,9.04388e-05,0.0,9.523642e-05,0.0,7.0341295e-05,303.15,285.15,300.42188,300.76782,300.8812,300.4811,300.466,300.6036,0.0,0.0,0.0,-4.715922e-08
346,19562400.0,08-15 10:00,297.04456,293.67874,0.7405518,529.9328,2.0,2.0,1.0,4.0,0.99045295,280.35,280.35,280.65598,286.42557,3.9682539,3.9670815,105937.375,285.15,287.58612,3.604883,1.8618622,1.8684245,0.5304196,0.5294473,0.43084478,0.43130964,0.4616513,0.4618323,0.31669524,0.31721494,297.15,293.15,297.70273,298.11633,297.8777,297.9138,297.83792,297.88968,15402.081,1506.918,837.7521,2514.4072
347,19566000.0,08-15 11:00,297.5486,293.7096,0.7098907,372.26544,1.0,1.0,1.0,3.0,0.9350105,278.15,278.15,278.15,284.64685,3.9682539,3.9682505,105999.81,285.15,285.66702,3.3305686,1.6879878,1.6922222,0.52119637,0.5135456,0.39267078,0.39288318,0.43567705,0.43533704,0.2987742,0.29889005,297.15,293.15,297.4136,297.85922,297.49988,297.6331,297.54318,297.5898,0.0,3841.22,838.4928,1913.384
348,19569600.0,08-15 12:00,295.9552,292.65176,0.73870724,359.3327,1.0,1.0,1.0,3.0,0.8609471,278.15,278.15,278.15,284.22763,3.9682539,3.9682539,106000.0,285.15,285.26273,3.4456248,1.6983758,1.7077507,0.60051,0.5408967,0.39620054,0.39770836,0.48085034,0.48151463,0.31954315,0.32041612,297.15,293.15,297.1115,297.32465,297.09558,297.2158,297.17773,297.18506,0.0,3858.2349,838.49506,2139.6929
349,19573200.0,08-15 13:00,295.95,293.31946,0.7893178,405.8626,0.0,0.0,1.0,1.0,0.85859895,283.15,283.15,278.15,284.1927,0.0,2.0008246e-15,0.0,294.15,286.3779,0.0008041314,0.0,0.00045240947,0.0,9.537322e-05,0.0,9.056872e-05,0.0,9.537322e-05,0.0,7.044234e-05,303.15,285.15,300.53397,301.1553,300.86197,300.6777,300.87744,300.8213,0.0,0.0,0.0,-4.7297142e-08
350,19576800.0,08-15 14:00,295.95,292.93195,0.7600003,281.88394,0.0,0.0,1.0,1.0,0.85859895,283.15,283.15,278.15,284.1927,0.0,-2.5319543e-15,0.0,294.15,286.42944,0.0008140243,0.0,0.00045796542,0.0,9.6544485e-05,0.0,9.168097e-05,0.0,9.6544485e-05,0.0,7.1307426e-05,303.15,285.15,300.82028,301.44775,301.26578,300.994,301.20645,301.14685,0.0,0.0,-0.0,-4.8465008e-08
351,19580400.0,08-15 15:00,296.4655,293.40964,0.76,255.45546,-1.0,-1.0,1.0,5.0,0.8926863,268.15,273.15,271.2504,271.3403,3.9682539,0.14142399,928.95276,294.15,285.83905,0.00080497714,0.0,0.00045287056,0.0,9.547042e-05,0.0,9.066102e-05,0.0,9.547042e-05,0.0,7.051413e-05,303.15,285.15,301.0306,301.62885,301.4337,301.20673,301.4612,301.3522,6063.776,2257.8105,-0.00029310273,-4.7392035e-08
352,19584000.0,08-15 16:00,294.89188,291.95178,0.76,193.48161,1.0,1.0,1.0,3.0,0.8568432,280.35,280.35,280.65,285.90317,3.9682539,3.9670818,105937.38,285.15,287.2468,4.172462,2.1571522,2.1601274,0.62121964,0.58879334,0.4555856,0.45588505,0.5483398,0.54730165,0.42532206,0.42416695,297.15,293.15,297.7906,298.28616,297.86694,298.06735,298.15176,298.03256,0.0,2482.9692,837.7522,3614.9944
353,19587600.0,08-15 17:00,293.77948,291.29465,0.7899022,42.696297,2.0,2.0,1.0,4.0,0.85473627,279.75,279.75,279.4442,284.43314,3.9682539,3.915362,106083.766,285.3649,285.3715,3.5085163,1.7969427,1.8017367,0.53226864,0.50919443,0.37451985,0.37536645,0.46299404,0.46275747,0.36225516,0.3618587,297.15,293.15,297.33456,297.7249,297.3287,297.55457,297.5651,297.5016,11510.742,1506.9194,827.97125,2172.8228
354,19591200.0,08-15 18:00,293.16122,290.59552,0.7800326,2.481439,-1.0,-1.0,1.0,5.0,0.88903594,268.15,273.15,271.2504,271.32452,3.9682539,0.14142399,928.95276,294.15,285.8356,0.0008037932,0.0,0.00045222056,0.0,9.53334e-05,0.0,9.05309e-05,0.0,9.53334e-05,0.0,7.041293e-05,303.15,285.15,299.89246,300.2424,299.93695,299.72995,300.17868,299.9961,6062.8657,2257.8105,-0.00029310273,-4.7257767e-08
355,19594800.0,08-15 19:00,293.16568,290.59927,0.78,0.0,0.0,0.0,0.0,1.0,0.89023554,283.15,283.15,271.2504,271.32437,0.0,1.0628828e-14,0.0,294.15,284.23975,0.00082132214,0.0,0.00046207214,0.0,9.741023e-05,0.0,9.2503105e-05,0.0,9.741023e-05,0.0,7.194686e-05,303.15,285.15,299.77197,300.11722,299.7768,299.85703,300.04703,299.914,0.0,0.0,0.0,-4.9338215e-08
356,19598400.0,08-15 20:00,292.5674,290.03586,0.7795328,0.0,1.0,1.0,0.0,3.0,0.87245655,283.15,283.15,283.15,286.2879,3.9682539,2.6813037,65408.086,286.9225,286.8094,2.695103,1.4314858,1.4301308,0.4156746,0.36446086,0.27993533,0.27980244,0.35336992,0.3524646,0.27241224,0.2691881,297.15,293.15,297.52972,297.86044,297.5146,297.65314,297.6854,297.64865,0.0,2875.971,349.0388,953.18695
357,19602000.0,08-15 21:00,292.06717,289.91663,0.80898386,0.0,0.0,0.0,0.0,1.0,0.87162954,283.15,283.15,283.15,286.36862,0.0,-3.854704e-15,0.0,294.15,287.1822,0.0008016066,0.0,0.00045098746,0.0,9.507344e-05,0.0,9.028404e-05,0.0,9.507344e-05,0.0,7.0220914e-05,303.15,285.15,299.5821,299.81125,299.53128,299.4537,299.74792,299.62524,0.0,0.0,-0.0,-4.6999652e-08
358,19605600.0,08-15 22:00,291.48566,289.71246,0.839,0.0,1.0,1.0,0.0,3.0,0.8566242,283.15,283.15,283.15005,288.11658,3.9682539,1.0921292,53020.914,288.3472,288.58627,2.7459364,1.4729415,1.4710402,0.39804763,0.39701164,0.27300528,0.27289134,0.34466824,0.34385964,0.26304734,0.26229843,297.15,293.15,297.5785,297.81223,297.50256,297.6471,297.68347,297.64474,0.0,2469.8157,114.28577,1029.5452
359,19609200.0,08-15 23:00,290.38666,289.31906,0.89890224,0.0,-1.0,-1.0,0.0,5.0,0.8900983,268.15,273.15,271.2504,271.31784,3.9682539,0.14142399,928.95276,294.15,288.04337,0.00080158585,0.0,0.00045098082,0.0,9.507204e-05,0.0,9.02827e-05,0.0,9.507204e-05,0.0,7.021988e-05,303.15,285.15,299.37326,299.52228,299.271,299.11172,299.46017,299.3477,6062.4814,2257.8105,-0.00029310273,-4.6998018e-08
360,19612800.0,08-16 00:00,289.28665,288.2586,0.899565,0.0,2.0,2.0,0.0,4.0,0.891814,283.15,283.15,283.15,290.92194,3.9682539,1.0919156,53000.17,290.986,290.97366,2.946634,1.639678,1.6354045,0.40893543,0.3957934,0.28834146,0.28811586,0.35637143,0.35540855,0.27399194,0.27313018,297.15,293.15,297.74582,297.89728,297.61493,297.74527,297.79288,297.75925,6962.389,1511.074,114.21809,1218.3005
361,19616400.0,08-16 01:00,288.1524,287.45898,0.92960685,0.0,-1.0,-1.0,0.0,5.0,0.9259337,268.15,273.15,271.2504,271.29752,3.9682539,0.14142399,928.95276,294.15,290.65118,0.0004048113,0.0,0.00022775074,0.0,4.8012524e-05,0.0,4.5593853e-05,0.0,4.8012524e-05,0.0,3.5461886e-05,303.15,285.15,299.2263,299.25055,299.06915,298.95844,299.1385,299.1286,6061.2183,2257.8105,-0.00029310273,-1.1986279e-08
362,19620000.0,08-16 02:00,288.15,287.16284,0.90029544,0.0,-1.0,-1.0,0.0,5.0,0.9619212,268.15,273.15,271.2504,271.25064,3.9682539,0.14142399,928.95276,294.15,290.48038,8.830501e-08,0.0,4.9681002e-08,0.0,1.0473337e-08,0.0,9.945734e-09,0.0,1.0473337e-08,0.0,7.735571e-09,303.15,285.15,299.26105,299.2075,299.08182,299.00595,299.15155,299.14157,6058.61,2257.8105,-0.00029310273,-5.703538e-16
363,19623600.0,08-16 03:00,288.15,287.46884,0.93083024,0.0,-1.0,0.0,0.0,1.0,0.99,283.15,283.15,271.2504,271.3162,0.0,1.0656693e-14,0.0,294.15,289.93958,0.0008009299,0.0,0.00045060657,0.0,9.499314e-05,0.0,9.020779e-05,0.0,9.499315e-05,0.0,7.0161615e-05,303.15,285.15,299.22595,299.1389,299.02078,298.94962,299.0139,299.06982,0.0,0.0,0.0,-4.6919865e-08
364,19627200.0,08-16 04:00,288.15,286.86954,0.8713314,9.762516,2.0,2.0,0.0,4.0,0.9905105,283.15,283.15,283.15,291.288,3.9682539,1.0919156,53000.17,291.15,291.16138,2.671933,1.566236,1.56099,0.34654963,0.34528533,0.2446428,0.24454115,0.2953244,0.29471183,0.22782835,0.22728968,297.15,293.15,297.7299,297.75174,297.52072,297.625,297.6465,297.6548,7102.449,1511.074,114.21809,901.4649
365,19630800.0,08-16 05:00,288.71176,287.0963,0.84122556,49.48678,-1.0,0.0,0.0,1.0,0.9905105,283.15,283.15,283.15,291.29785,0.0,-1.4176259e-15,0.0,294.15,291.39157,0.00080141827,0.0,0.0004508825,0.0,9.505131e-05,0.0,9.026302e-05,0.0,9.505131e-05,0.0,7.020457e-05,303.15,285.15,299.03558,298.92746,298.84845,298.63864,298.83966,298.85797,0.0,0.0,-0.0,-4.6977412e-08
366,19634400.0,08-16 06:00,290.90048,288.50476,0.78149855,133.9596,1.0,1.0,1.0,3.0,0.97160894,283.15,283.15,283.15,289.1535,3.9682539,1.0919156,53000.17,289.04944,289.06418,2.38757,1.3946579,1.3937596,0.3092939,0.3088349,0.22062823,0.22103861,0.264837,0.26483548,0.19980001,0.19980541,297.15,293.15,297.50275,297.55008,297.36777,297.454,297.45193,297.46533,0.0,2644.7498,114.21809,658.45197
367,19638000.0,08-16 07:00,292.00156,289.90137,0.8129707,246.42766,2.0,2.0,1.0,4.0,0.9709718,283.15,283.15,283.15,287.26932,3.9682539,1.2802967,52578.473,287.72812,287.73648,2.2912529,1.2932059,1.3016194,0.30556458,0.3068442,0.22089764,0.22286735,0.2631699,0.2648391,0.1952756,0.19655006,297.15,293.15,297.28372,297.38678,297.21066,297.32077,297.3015,297.3007,5968.445,1510.5474,133.01704,769.8826
368,19641600.0,08-16 08:00,293.70245,290.2594,0.7133333,401.8619,2.0,2.0,1.0,4.0,0.9709718,283.15,283.15,283.15,285.9461,3.9682539,3.5248837,83636.64,285.68707,286.56073,2.6998456,1.5047771,1.5036522,0.38414186,0.3635545,0.27196506,0.27170682,0.32823074,0.3277178,0.23438312,0.23415433,297.15,293.15,297.33572,297.4618,297.39456,297.4036,297.36142,297.39142,7457.633,1507.0167,587.58636,956.58105
369,19645200.0,08-16 09:00,294.82068,289.92194,0.61333334,604.07117,1.0,1.0,1.0,3.0,0.9455956,280.95,280.95,281.25,284.36957,3.9682539,3.961101,105618.2,285.15,285.22955,2.7561429,1.450975,1.462051,0.3974911,0.39842495,0.3189195,0.320694,0.33606988,0.33789077,0.23794565,0.23946859,297.15,293.15,297.2977,297.5644,297.40515,297.41473,297.36115,297.40863,0.0,3003.3096,833.9688,1306.6517
370,19648800.0,08-16 10:00,295.34067,290.0442,0.590027,674.52435,0.0,0.0,1.0,1.0,0.9443248,283.15,283.15,280.94998,284.18198,0.0,5.613046e-15,0.0,294.15,285.53635,0.0008042412,0.0,0.00045247216,0.0,9.538642e-05,0.0,9.058126e-05,0.0,9.538643e-05,0.0,7.045209e-05,303.15,285.15,300.20776,300.77078,300.66354,300.1329,300.3351,300.42203,0.0,0.0,0.0,-4.7309715e-08
371,19652400.0,08-16 11:00,294.8464,289.61533,0.58979,736.96716,1.0,1.0,1.0,3.0,0.9214774,281.25,281.25,281.55,284.65192,3.9682539,3.9628274,105710.29,285.15,285.64835,3.0955737,1.557409,1.5654943,0.52229613,0.5223283,0.35386154,0.35488844,0.38384226,0.3845755,0.26994815,0.27069223,297.15,293.15,297.53214,298.10016,297.64926,297.70682,297.66196,297.73007,0.0,3044.1072,835.05975,1651.175
372,19656000.0,08-16 12:00,296.43945,291.13144,0.5996186,747.3889,-1.0,-1.0,1.0,5.0,0.9542857,268.15,273.15,271.2504,271.327,3.9682539,0.14142399,928.95276,294.15,285.459,0.0008065623,0.0,0.00045378154,0.0,9.5662464e-05,0.0,9.0843394e-05,0.0,9.5662464e-05,0.0,7.065597e-05,303.15,285.15,300.3959,301.25778,300.82086,300.47046,300.6788,300.72476,6063.013,2257.8105,-0.00029310273,-4.7584273e-08
373,19659600.0,08-16 13:00,295.9463,291.00128,0.62025857,694.6582,-1.0,0.0,1.0,1.0,0.99,283.15,283.15,271.2504,271.32648,0.0,1.1480927e-15,0.0,294.15,283.9064,0.00080499245,0.0,0.00045288712,0.0,9.5473915e-05,0.0,9.066434e-05,0.0,9.5473915e-05,0.0,7.051671e-05,303.15,285.15,300.86005,301.81247,301.26056,300.90286,301.33945,301.23508,0.0,0.0,0.0,-4.7396014e-08
374,19663200.0,08-16 14:00,296.451,290.8536,0.580088,599.088,-1.0,0.0,1.0,1.0,0.99,283.15,283.15,271.2504,271.32648,0.0,1.0926227e-14,0.0,294.15,281.97873,0.00080307934,0.0,0.00045180443,0.0,9.524567e-05,0.0,9.044759e-05,0.0,9.524567e-05,0.0,7.034813e-05,303.15,285.15,301.1303,302.09412,301.45148,301.19754,301.86453,301.5476,0.0,0.0,0.0,-4.7169063e-08
