,time,formatted_time,tesBed.TOut.y,tesBed.weaBus.TWetBul,tesBed.weaBus.relHum,tesBed.weaBus.HGloHor,tesBed.uMod,tesBed.uModActual.y,tesBed.occSch.occupied,tesBed.modCon.y,tesBed.iceTan.SOC,tesBed.chi.TSet,tesBed.iceTan.TOutSet,tesBed.TCHWSup.T,tesBed.TCHWRetCoi.T,tesBed.priPum.m_flow,tesBed.secPum.m_flow,tesBed.senRelPre.p_rel,tesBed.conAHU.TSupSet,tesBed.conAHU.TSup,tesBed.senSupFlo.V_flow,tesBed.conVAVCor.damVal.VDisSet_flow,tesBed.VSupCor_flow.V_flow,tesBed.conVAVSou.damVal.VDisSet_flow,tesBed.VSupSou_flow.V_flow,tesBed.conVAVEas.damVal.VDisSet_flow,tesBed.VSupEas_flow.V_flow,tesBed.conVAVNor.damVal.VDisSet_flow,tesBed.VSupNor_flow.V_flow,tesBed.conVAVWes.damVal.VDisSet_flow,tesBed.VSupWes_flow.V_flow,tesBed.conAHU.TZonCooSet,tesBed.conAHU.TZonHeaSet,tesBed.conVAVCor.TZon,tesBed.conVAVSou.TZon,tesBed.conVAVEas.TZon,tesBed.conVAVNor.TZon,tesBed.conVAVWes.TZon,tesBed.ave.y,tesBed.chi.P,tesBed.priPum.P,tesBed.secPum.P,tesBed.fanSup.P
375,19666800.0,08-16 15:00,295.96884,290.00394,0.55044913,438.27814,-1.0,0.0,1.0,1.0,0.99,283.15,283.15,271.2504,271.32648,0.0,-1.2057007e-14,0.0,294.15,280.22427,0.00080187066,0.0,0.00045112113,0.0,9.510162e-05,0.0,9.03108e-05,0.0,9.510162e-05,0.0,7.024173e-05,303.15,285.15,301.35214,302.25568,301.65073,301.40594,302.28076,301.78903,0.0,0.0,-0.0,-4.7026106e-08
376,19670400.0,08-16 16:00,295.37225,290.0434,0.5880652,262.51352,-1.0,0.0,1.0,1.0,0.99,283.15,283.15,271.2504,271.32648,0.0,4.3453904e-15,0.0,294.15,278.64728,0.00081305736,0.0,0.00045741274,0.0,9.642797e-05,0.0,9.157033e-05,0.0,9.642797e-05,0.0,7.1221366e-05,303.15,285.15,301.5443,302.3583,301.765,301.62103,302.61716,301.98117,0.0,0.0,0.0,-4.834667e-08
377,19674000.0,08-16 17:00,294.27933,290.05994,0.65843195,88.52905,0.0,0.0,1.0,1.0,0.99,283.15,283.15,271.2504,271.32648,0.0,-2.3359962e-15,0.0,294.15,277.37283,0.0008047774,0.0,0.00045275362,0.0,9.544577e-05,0.0,9.0637615e-05,0.0,9.544577e-05,0.0,7.0495924e-05,303.15,285.15,301.34668,302.0079,301.48297,301.3314,302.45908,301.72562,0.0,0.0,-0.0,-4.7366576e-08
378,19677600.0,08-16 18:00,293.78497,289.8828,0.6784257,8.460128,2.0,2.0,1.0,4.0,0.990422,280.65,280.65,280.956,284.72757,3.9682539,3.9663024,105895.76,285.2814,285.8221,3.6570425,1.9294525,1.9331051,0.635505,0.50931245,0.37658685,0.37759733,0.46343797,0.46335027,0.5439018,0.37617642,297.15,293.15,297.62695,298.35623,297.59512,297.7876,298.67416,298.00803,10332.7705,1506.918,837.2585,2416.492
379,19681200.0,08-16 19:00,292.58844,289.43216,0.72833335,0.0,0.0,0.0,0.0,1.0,0.990422,283.15,283.15,280.656,284.56476,0.0,-5.6791137e-15,0.0,294.15,286.42667,0.0008039277,0.0,0.0004522949,0.0,9.534907e-05,0.0,9.054577e-05,0.0,9.534907e-05,0.0,7.0424496e-05,303.15,285.15,300.43228,300.94046,300.3758,300.32596,301.28873,300.67264,0.0,0.0,-0.0,-4.727337e-08
380,19684800.0,08-16 20:00,291.48584,289.01376,0.7783333,0.0,1.0,1.0,0.0,3.0,0.9709029,283.15,283.15,283.15,285.99817,3.9682539,2.589638,83528.72,286.85507,286.69952,3.1837611,1.7312297,1.7282715,0.5570238,0.4254306,0.32070702,0.32057494,0.39780098,0.39677948,0.45675734,0.3142216,297.15,293.15,297.6572,298.28842,297.57004,297.73816,298.49304,297.94937,0.0,2791.5225,430.56833,1565.4595
381,19688400.0,08-16 21:00,290.98474,288.9081,0.80995595,0.0,-1.0,0.0,0.0,1.0,0.99,283.15,283.15,271.2504,271.36066,0.0,-2.662409e-16,0.0,294.15,286.51578,0.00080183055,0.0,0.00045111412,0.0,9.5100135e-05,0.0,9.030939e-05,0.0,9.5100135e-05,0.0,7.024063e-05,303.15,285.15,300.14444,300.54193,300.11047,299.92545,300.81598,300.30765,0.0,0.0,-0.0,-4.7026568e-08
382,19692000.0,08-16 22:00,288.21393,285.35947,0.72137153,0.0,1.0,1.0,0.0,3.0,0.97623897,283.15,283.15,283.14978,287.39526,3.9682539,1.1115073,54919.14,287.75,287.65472,3.0948057,1.7139882,1.7109268,0.5083756,0.4098234,0.301487,0.30161873,0.37176538,0.3711168,0.40948385,0.30269414,297.15,293.15,297.68112,298.11078,297.55536,297.70062,298.28186,297.86597,0.0,2484.4502,120.53507,1409.9298
383,19695600.0,08-16 23:00,287.0474,283.97766,0.69076145,0.0,-1.0,0.0,0.0,1.0,0.99,283.15,283.15,271.2504,271.57306,0.0,-3.1575057e-15,0.0,294.15,287.36157,0.0008005094,0.0,0.0004503721,0.0,9.49437e-05,0.0,9.016086e-05,0.0,9.494371e-05,0.0,7.01251e-05,303.15,285.15,299.87128,300.1371,299.7545,299.58975,300.3773,299.94598,0.0,0.0,-0.0,-4.6872646e-08
384,19699200.0,08-17 00:00,287.54218,284.2077,0.67059475,0.0,2.0,2.0,0.0,4.0,0.9905144,283.15,283.15,283.15,288.59744,3.9682539,1.0919156,53000.17,288.75,288.8253,2.9979527,1.6952009,1.690638,0.4669861,0.39411467,0.28164327,0.28158075,0.3424209,0.3417582,0.37257728,0.29109174,297.15,293.15,297.7019,298.01315,297.5312,297.65158,298.1523,297.81003,6147.323,1511.074,114.21809,1271.6733
385,19702800.0,08-17 01:00,287.58447,284.23477,0.66959757,0.0,0.0,0.0,0.0,1.0,0.9905144,283.15,283.15,283.15,288.74426,0.0,1.069903e-14,0.0,294.15,289.32788,0.000800119,0.0,0.000450161,0.0,9.489921e-05,0.0,9.011858e-05,0.0,9.489921e-05,0.0,7.009223e-05,303.15,285.15,299.65594,299.8378,299.4784,299.3423,300.04407,299.6717,0.0,0.0,0.0,-4.682799e-08
386,19706400.0,08-17 02:00,286.48666,284.07193,0.74975246,0.0,1.0,1.0,0.0,3.0,0.9697561,283.15,283.15,283.15,290.94754,3.9682539,1.0919156,53000.17,291.15,291.17398,3.2925432,1.8961821,1.8898247,0.4811972,0.42480376,0.30608463,0.30597293,0.36041966,0.3597478,0.38056883,0.3137586,297.15,293.15,297.88293,298.13358,297.65445,297.7538,298.2525,297.93546,0.0,2873.2937,114.21809,1672.872
387,19710000.0,08-17 03:00,285.38666,282.7697,0.7200978,0.0,1.0,1.0,0.0,3.0,0.9460178,283.15,283.15,283.15,290.40244,3.9682539,1.0919138,53000.0,291.15,291.15582,4.2090726,2.3978422,2.4004729,0.6302727,0.5953888,0.3412263,0.3435632,0.4322712,0.4338277,0.5088364,0.4397522,297.15,293.15,297.39166,297.50616,297.1887,297.29077,297.59622,297.3947,0.0,2807.6912,114.21753,3642.4854
388,19713600.0,08-17 04:00,285.32724,282.7146,0.72,9.646433,1.0,1.0,0.0,3.0,0.9233721,283.15,283.15,283.15,290.1468,3.9682539,1.0919138,53000.0,291.15,291.15408,4.396324,2.4825351,2.5047994,0.6398692,0.64322895,0.30629236,0.31285885,0.42189988,0.42784634,0.513993,0.51592976,297.15,293.15,297.16437,297.12955,297.01123,297.081,297.10858,297.09894,0.0,2775.2866,114.21753,4969.5605
389,19717200.0,08-17 05:00,286.962,284.20428,0.72,53.427864,0.0,0.0,0.0,1.0,0.9226273,283.15,283.15,283.15,290.1434,0.0,8.664824e-15,0.0,294.15,291.29825,0.000802845,0.0,0.00045169154,0.0,9.522187e-05,0.0,9.0424895e-05,0.0,9.5221854e-05,0.0,7.033055e-05,303.15,285.15,299.017,298.97598,298.69598,298.52097,299.21136,298.88425,0.0,0.0,0.0,-4.7147342e-08
390,19720800.0,08-17 06:00,290.27158,285.93573,0.61104375,200.8716,1.0,1.0,1.0,3.0,0.9031127,283.15,283.15,283.15,289.91278,3.9682539,1.0919156,53000.17,289.8041,289.84888,2.5922704,1.4769034,1.4799176,0.34742716,0.34754103,0.23475744,0.2358312,0.26027757,0.26138508,0.26909193,0.26904738,297.15,293.15,297.6004,297.69193,297.4723,297.49097,297.7314,297.5974,0.0,2748.5405,114.21809,957.38434
391,19724400.0,08-17 07:00,292.47482,289.96838,0.78110427,397.79037,-1.0,-1.0,1.0,5.0,0.9364327,268.15,273.15,271.2504,271.31985,3.9682539,0.14142399,928.95276,294.15,289.1837,0.0008017592,0.0,0.0004510758,0.0,9.509206e-05,0.0,9.030171e-05,0.0,9.509206e-05,0.0,7.023467e-05,303.15,285.15,299.1939,299.29044,299.51404,298.9133,299.4068,299.2637,6062.605,2257.8105,-0.00029310273,-4.7017622e-08
392,19728000.0,08-17 08:00,294.77527,291.2292,0.7129043,569.03174,1.0,1.0,1.0,3.0,0.91902333,283.15,283.15,283.15002,286.39682,3.9682539,3.6610184,90221.66,285.15,287.09323,2.8539252,1.5053344,1.5015692,0.39987847,0.3905518,0.3678001,0.36601815,0.31755495,0.31657508,0.28158352,0.2803591,297.15,293.15,297.69623,297.9413,297.9001,297.73605,297.85724,297.82617,0.0,3171.209,658.3836,1137.8949
393,19731600.0,08-17 09:00,296.41553,291.4472,0.6227354,703.5656,1.0,1.0,1.0,3.0,0.8672648,278.55,278.55,278.85,283.99118,3.9682539,3.9641156,105779.03,285.15,285.205,3.3733695,1.659971,1.6783044,0.52157426,0.5230888,0.45237106,0.45465702,0.3834048,0.3867172,0.33284542,0.33489862,297.15,293.15,297.1819,297.4559,297.3444,297.28983,297.2861,297.3116,0.0,2299.2036,835.8744,2383.3337
394,19735200.0,08-17 10:00,297.02005,291.07382,0.5624017,792.5397,1.0,1.0,1.0,3.0,0.80840665,279.15,279.15,278.85,283.9072,3.9682539,3.937074,105795.73,285.15,285.19882,3.469018,1.6252007,1.6378809,0.62333214,0.6065364,0.47155723,0.4725773,0.40811735,0.40996566,0.34442177,0.3454211,297.15,293.15,297.11996,297.41928,297.17755,297.21768,297.18652,297.2242,0.0,2152.372,830.30286,2318.6736
395,19738800.0,08-17 11:00,298.11774,290.22626,0.45257306,815.2,1.0,1.0,1.0,3.0,0.75788146,280.35,280.35,280.05,283.90976,3.9682539,3.9409533,106226.234,285.15,285.08405,3.328229,1.5730401,1.581784,0.74164176,0.5203569,0.45216998,0.45299464,0.4254358,0.4263613,0.34865698,0.34910557,297.15,293.15,297.13007,297.7851,297.07352,297.20523,297.1678,297.27234,0.0,1924.0645,834.5032,1901.1158
396,19742400.0,08-17 12:00,298.76776,290.1668,0.41908425,779.2,0.0,0.0,1.0,1.0,0.7564607,283.15,283.15,280.35,284.10892,0.0,2.0086825e-15,0.0,294.15,285.9638,0.0008238491,0.0,0.0004635102,0.0,9.7713455e-05,0.0,9.279105e-05,0.0,9.771342e-05,0.0,7.217081e-05,303.15,285.15,300.29135,301.24655,300.79446,300.4291,300.72168,300.69662,0.0,0.0,0.0,-4.9645774e-08
397,19746000.0,08-17 13:00,298.17,290.20795,0.449,721.97394,0.0,0.0,1.0,1.0,0.7564607,283.15,283.15,280.35,284.10892,0.0,-6.349133e-15,0.0,294.15,285.93124,0.0008073664,0.0,0.00045422465,0.0,9.5755924e-05,0.0,9.093214e-05,0.0,9.57559e-05,0.0,7.072499e-05,303.15,285.15,300.8172,301.87418,301.32108,300.94827,301.43524,301.2792,0.0,0.0,-0.0,-4.767589e-08
398,19749600.0,08-17 14:00,297.57,290.2211,0.479,582.82806,0.0,0.0,1.0,1.0,0.7564607,283.15,283.15,280.35,284.10892,0.0,-1.904107e-15,0.0,294.15,285.9231,0.0008036876,0.0,0.00045214818,0.0,9.5318166e-05,0.0,9.0516434e-05,0.0,9.531815e-05,0.0,7.040167e-05,303.15,285.15,301.0955,302.14493,301.5748,301.20224,301.90204,301.5839,0.0,0.0,-0.0,-4.724054e-08
399,19753200.0,08-17 15:00,297.08524,289.8407,0.47979861,406.0688,1.0,1.0,1.0,3.0,0.7260331,280.35,280.35,280.65,284.8883,3.9682539,3.9670823,105937.414,285.15,286.3433,4.097238,2.084924,2.0893934,0.754852,0.5878817,0.46869943,0.46883252,0.5211387,0.520654,0.5202549,0.4342074,297.15,293.15,297.70712,298.72034,297.86508,297.95624,298.5872,298.1672,0.0,2658.5745,837.7525,3447.7114
400,19756800.0,08-17 16:00,295.98666,289.23325,0.49828163,217.97206,0.0,0.0,1.0,1.0,0.72432274,283.15,283.15,280.35,284.71756,0.0,-1.2081873e-14,0.0,294.15,287.23734,0.0008041259,0.0,0.0004524084,0.0,9.5373e-05,0.0,9.056851e-05,0.0,9.5373e-05,0.0,7.044217e-05,303.15,285.15,301.1813,302.0486,301.53348,301.205,302.13596,301.62088,0.0,0.0,-0.0,-4.729747e-08
401,19760400.0,08-17 17:00,294.88666,289.33844,0.5677785,64.58216,-1.0,-1.0,1.0,5.0,0.7583874,268.15,273.15,271.2504,271.31787,3.9682539,0.14142399,928.95276,294.15,286.51923,0.0008047777,0.0,0.00045276454,0.0,9.544808e-05,0.0,9.06398e-05,0.0,9.544808e-05,0.0,7.049763e-05,303.15,285.15,301.00995,301.76343,301.33704,300.9915,301.91705,301.40378,6062.4834,2257.8105,-0.00029310273,-4.7370886e-08
402,19764000.0,08-17 18:00,293.78665,289.21622,0.62782454,7.84856,-1.0,-1.0,1.0,5.0,0.7943748,268.15,273.15,271.2504,271.31708,3.9682539,0.14142399,928.95276,294.15,284.79553,0.00080419943,0.0,0.00045243342,0.0,9.5378266e-05,0.0,9.057351e-05,0.0,9.5378266e-05,0.0,7.044606e-05,303.15,285.15,300.57452,301.25528,300.7999,300.47073,301.38657,300.8974,6062.4395,2257.8105,-0.00029310273,-4.7300865e-08
403,19767600.0,08-17 19:00,292.07794,289.3261,0.75826263,0.0,-1.0,-1.0,0.0,5.0,0.83036226,268.15,273.15,271.2504,271.3175,3.9682539,0.14142399,928.95276,294.15,282.75983,0.00080238056,0.0,0.00045140708,0.0,9.51619e-05,0.0,9.036804e-05,0.0,9.51619e-05,0.0,7.028625e-05,303.15,285.15,300.41275,301.03033,300.59756,300.23096,301.1338,300.6811,6062.464,2257.8105,-0.00029310273,-4.7085987e-08
404,19771200.0,08-17 20:00,291.4678,289.01465,0.77984905,0.0,0.0,0.0,0.0,1.0,0.83156186,283.15,283.15,271.2504,271.31747,0.0,1.1031614e-14,0.0,294.15,280.77286,0.0008010565,0.0,0.0004506606,0.0,9.5004536e-05,0.0,9.02186e-05,0.0,9.5004536e-05,0.0,7.017003e-05,303.15,285.15,300.36545,300.9213,300.51624,300.1798,301.00903,300.59836,0.0,0.0,0.0,-4.6930026e-08
405,19774800.0,08-17 21:00,290.96774,288.54932,0.77991563,0.0,1.0,1.0,0.0,3.0,0.81481034,283.15,283.15,283.14996,285.91605,3.9682539,2.2060041,75385.75,286.80478,286.6076,3.1697075,1.694948,1.6933384,0.55005336,0.43243185,0.34135777,0.3411831,0.38558072,0.3849277,0.40045387,0.31939268,297.15,293.15,297.58936,298.16653,297.5693,297.6672,298.13855,297.8262,0.0,2669.6968,330.63828,1558.0221
406,19778400.0,08-17 22:00,289.8782,287.86884,0.810239,0.0,2.0,2.0,0.0,4.0,0.8141744,283.15,283.15,283.15,287.83533,3.9682539,1.0980376,53596.137,287.71307,288.2134,3.2595732,1.7540555,1.7495191,0.54802287,0.45609465,0.33894876,0.3380376,0.38198012,0.38083604,0.39725447,0.33686996,297.15,293.15,297.48398,298.0465,297.41132,297.53497,297.9944,297.69424,5928.335,1511.0563,116.16782,1681.1721
407,19782000.0,08-17 23:00,290.38177,286.54868,0.65421724,0.0,-1.0,-1.0,0.0,5.0,0.8483036,268.15,273.15,271.2504,271.3053,3.9682539,0.14142399,928.95276,294.15,287.6908,0.0008050155,0.0,0.00045290944,0.0,9.5478616e-05,0.0,9.066881e-05,0.0,9.5478616e-05,0.0,7.052018e-05,303.15,285.15,299.75455,300.15204,299.76587,299.45255,300.20584,299.86615,6061.754,2257.8105,-0.00029310273,-4.7401315e-08
408,19785600.0,08-18 00:00,288.19562,283.98917,0.5984599,0.0,1.0,1.0,0.0,3.0,0.83453757,283.15,283.15,283.1501,289.28143,3.9682539,1.0919156,53000.17,289.35,289.41397,3.0101235,1.6803267,1.6760172,0.49199408,0.39359272,0.30592042,0.30563146,0.3460993,0.34540835,0.35491857,0.29070625,297.15,293.15,297.71228,298.12198,297.61118,297.67944,298.08603,297.8422,0.0,2632.9802,114.21809,1284.4376
409,19789200.0,08-18 01:00,287.07642,285.8067,0.8682399,0.0,0.0,0.0,0.0,1.0,0.8338978,283.15,283.15,283.14993,289.00128,0.0,-1.339944e-14,0.0,294.15,289.4108,0.00080301985,0.0,0.00045178595,0.0,9.524177e-05,0.0,9.0443886e-05,0.0,9.524177e-05,0.0,7.0345246e-05,303.15,285.15,299.5432,299.83304,299.47757,299.17145,299.88446,299.58194,0.0,0.0,-0.0,-4.7166267e-08
410,19792800.0,08-18 02:00,286.4511,285.5015,0.899,0.0,2.0,2.0,0.0,4.0,0.8338978,283.15,283.15,283.15,290.9751,3.9682539,1.0919156,53000.17,291.15,291.16492,3.2164652,1.8302486,1.8248222,0.4872105,0.4202432,0.3135063,0.3132728,0.3497838,0.349235,0.3519702,0.3103902,297.15,293.15,297.8414,298.14636,297.67773,297.72336,298.11038,297.89984,6981.966,1511.074,114.21809,1567.0919
411,19796400.0,08-18 03:00,286.45,285.78574,0.929,0.0,-1.0,-1.0,0.0,5.0,0.8680161,268.15,273.15,271.2504,271.30075,3.9682539,0.14142399,928.95276,294.15,290.60883,0.0007997834,0.0,0.00044996664,0.0,9.4858246e-05,0.0,9.0079666e-05,0.0,9.485823e-05,0.0,7.006198e-05,303.15,285.15,299.38815,299.56448,299.18396,298.9959,299.57315,299.34113,6061.4985,2257.8105,-0.00029310273,-4.67871e-08
412,19800000.0,08-18 04:00,286.45,285.80347,0.9308732,7.354515,-1.0,-1.0,0.0,5.0,0.90400356,268.15,273.15,271.2504,271.30084,3.9682539,0.14142399,928.95276,294.15,288.45935,0.000801225,0.0,0.00045076723,0.0,9.502702e-05,0.0,9.023994e-05,0.0,9.5027004e-05,0.0,7.018663e-05,303.15,285.15,299.38547,299.5259,299.15002,298.94055,299.5798,299.31635,6061.5034,2257.8105,-0.00029310273,-4.6953037e-08
413,19803600.0,08-18 05:00,287.47662,285.953,0.8444693,106.25748,2.0,2.0,0.0,4.0,0.9057271,283.15,283.15,283.15,291.1287,3.9682539,1.0919156,53000.17,291.15,291.20468,3.0286493,1.732626,1.7267578,0.4273837,0.38472906,0.31904936,0.31784979,0.31691006,0.31633517,0.30608696,0.28415957,297.15,293.15,297.83032,298.01263,297.8174,297.68784,297.96817,297.86328,7040.4395,1511.074,114.21809,1293.5626
414,19807200.0,08-18 06:00,291.36633,287.795,0.6849241,295.2332,2.0,2.0,1.0,4.0,0.9057271,283.15,283.15,283.15,288.46396,3.9682539,1.3700093,51433.21,288.4904,288.9373,3.6210203,1.9579494,1.962574,0.5092495,0.5088429,0.44262594,0.44157696,0.35479426,0.35622492,0.3546667,0.35460982,297.15,293.15,297.06744,297.16357,297.39114,297.09,297.11026,297.1645,6549.0454,1510.3092,139.29234,2379.771
415,19810800.0,08-18 07:00,293.67523,288.366,0.5720706,471.64493,1.0,1.0,1.0,3.0,0.8906815,283.15,283.15,283.15002,285.55093,3.9682539,2.6457858,49661.875,285.71973,285.94733,2.4107013,1.2757722,1.2783182,0.33554098,0.3353392,0.4454133,0.3232936,0.24396335,0.24453925,0.22989641,0.22994657,297.15,293.15,297.2137,297.38156,297.89423,297.22037,297.2945,297.40088,0.0,2608.4792,261.33682,694.53815
416,19814400.0,08-18 08:00,295.91098,291.25708,0.6404425,610.44556,1.0,1.0,1.0,3.0,0.8594483,279.75,279.75,280.05,284.29807,3.9682539,3.9483383,106034.59,285.15,285.16177,2.9330404,1.4779838,1.4814342,0.4338243,0.4330932,0.6080025,0.440138,0.30677378,0.30738702,0.27244502,0.27265346,297.15,293.15,297.27057,297.4439,297.76935,297.34122,297.29596,297.4242,0.0,2592.1182,834.5588,1321.816
417,19818000.0,08-18 09:00,297.01334,291.3803,0.5830514,741.7823,-1.0,-1.0,1.0,5.0,0.8918488,268.15,273.15,271.2504,271.3292,3.9682539,0.14142399,928.95276,294.15,285.04254,0.0008098872,0.0,0.00045564756,0.0,9.6055854e-05,0.0,9.121696e-05,0.0,9.605584e-05,0.0,7.0946524e-05,303.15,285.15,300.43652,300.96625,301.4258,300.25574,300.60373,300.7376,6063.1353,2257.8105,-0.00029310273,-4.797618e-08
418,19821600.0,08-18 10:00,298.14987,290.2106,0.45011127,844.87756,2.0,2.0,1.0,4.0,0.89356077,280.65,280.65,280.66434,284.6427,3.9682539,3.9669428,105929.96,285.15,285.85587,3.4108462,1.7580068,1.7615913,0.58998257,0.48945013,0.5979982,0.46479368,0.39014834,0.39038002,0.30681717,0.3067814,297.15,293.15,297.57196,298.33682,298.35,297.67166,297.72293,297.93066,10145.267,1506.918,837.66406,1985.1655
419,19825200.0,08-18 11:00,298.15,290.54138,0.4699205,859.42065,0.0,0.0,1.0,1.0,0.89356077,283.15,283.15,280.65598,284.64532,0.0,2.3984896e-15,0.0,294.15,286.6181,0.0008117452,0.0,0.00045669187,0.0,9.627601e-05,0.0,9.142602e-05,0.0,9.6275995e-05,0.0,7.110913e-05,303.15,285.15,300.76724,301.71127,301.63104,300.67102,300.99365,301.15485,0.0,0.0,0.0,-4.8196576e-08
420,19828800.0,08-18 12:00,298.15,290.5427,0.47,818.0201,0.0,0.0,1.0,1.0,0.89356077,283.15,283.15,280.65598,284.64532,0.0,-9.2220534e-15,0.0,294.15,286.5779,0.0008157413,0.0,0.000458931,0.0,9.6748045e-05,0.0,9.187428e-05,0.0,9.674803e-05,0.0,7.145777e-05,303.15,285.15,300.9366,301.99103,301.74167,300.87152,301.245,301.35715,0.0,0.0,-0.0,-4.8669456e-08
421,19832400.0,08-18 13:00,297.55194,290.0602,0.47,741.2145,-1.0,-1.0,1.0,5.0,0.92781216,268.15,273.15,271.2504,271.3222,3.9682539,0.14142399,928.95276,294.15,285.9011,0.0008103314,0.0,0.0004558825,0.0,9.610538e-05,0.0,9.126399e-05,0.0,9.6105374e-05,0.0,7.09831e-05,303.15,285.15,301.36038,302.48218,302.10498,301.2811,301.88568,301.82288,6062.733,2257.8105,-0.00029310273,-4.80244e-08
422,19836000.0,08-18 14:00,297.55,290.05862,0.47,631.5872,1.0,1.0,1.0,3.0,0.89783674,280.65,280.65,280.65,285.47858,3.9682539,3.966838,105924.36,285.15,287.46024,4.8612046,2.3446336,2.3718936,0.83456504,0.8332785,0.6079694,0.61104107,0.5416483,0.54631007,0.5088548,0.50999266,297.15,293.15,297.83978,298.75,298.2057,298.0405,298.47147,298.2615,0.0,3769.2456,837.59766,6844.8657
423,19839600.0,08-18 15:00,297.55,290.05862,0.47,462.34354,0.0,0.0,1.0,1.0,0.89714473,283.15,283.15,280.65,285.48862,0.0,2.2950531e-15,0.0,294.15,288.76117,0.000804692,0.0,0.00045272344,0.0,9.543942e-05,0.0,9.0631576e-05,0.0,9.5439405e-05,0.0,7.049122e-05,303.15,285.15,301.54633,302.56143,302.14822,301.4647,302.56387,302.05692,0.0,0.0,0.0,-4.7363436e-08
424,19843200.0,08-18 16:00,296.48785,288.8875,0.45016903,275.73068,2.0,2.0,1.0,4.0,0.89714473,280.35,280.35,280.65598,284.8332,3.9682539,3.967082,105937.4,285.15,286.32452,4.5804634,2.3666308,2.3707209,0.8091987,0.64048284,0.5636276,0.56305665,0.5380423,0.53809804,0.6352311,0.47305843,297.15,293.15,297.83286,298.82797,298.0623,297.98575,299.0543,298.35263,11233.941,1506.918,837.7523,4768.6113
425,19846800.0,08-18 17:00,295.38666,288.43958,0.47827202,92.46259,1.0,1.0,1.0,3.0,0.8610115,279.75,279.75,280.05,283.9131,3.9682539,3.9568846,105560.41,285.15,285.25653,4.1214356,2.108857,2.1141222,0.71632934,0.59180534,0.5018689,0.50190544,0.479805,0.48030415,0.6092312,0.43710542,297.15,293.15,297.39056,298.21817,297.52423,297.5386,298.61703,297.85773,0.0,2670.2566,832.6252,3510.5332
426,19850400.0,08-18 18:00,293.7935,288.12314,0.5471945,9.1858225,0.0,0.0,1.0,1.0,0.8594565,283.15,283.15,279.75,283.7293,0.0,3.9795505e-15,0.0,294.15,286.00137,0.0008185815,0.0,0.0004605378,0.0,9.708678e-05,0.0,9.2195936e-05,0.0,9.708676e-05,0.0,7.170797e-05,303.15,285.15,300.54242,301.22147,300.82083,300.4745,301.65298,300.94244,0.0,0.0,0.0,-4.9012225e-08
427,19854000.0,08-18 19:00,292.5891,288.55377,0.6580503,0.0,-1.0,-1.0,0.0,5.0,0.893569,268.15,273.15,271.2504,271.31448,3.9682539,0.14142399,928.95276,294.15,285.30667,0.00080918416,0.0,0.00045524165,0.0,9.597028e-05,0.0,9.113569e-05,0.0,9.5970274e-05,0.0,7.0883325e-05,303.15,285.15,300.48184,301.1038,300.72604,300.38455,301.45847,300.83093,6062.2876,2257.8105,-0.00029310273,-4.7890403e-08
428,19857600.0,08-18 20:00,291.4851,288.0696,0.6988028,0.0,2.0,2.0,0.0,4.0,0.8952897,283.15,283.15,283.15,285.47754,3.9682539,2.8122637,83031.22,286.42914,286.16156,3.1746418,1.6885285,1.6869806,0.574318,0.42717642,0.38329148,0.38258043,0.36431026,0.36392006,0.46996593,0.31551105,297.15,293.15,297.6079,298.31372,297.68515,297.65524,298.52368,297.95715,6334.7734,1507.5892,464.99527,1556.5306
429,19861200.0,08-18 21:00,291.4717,288.41714,0.7288162,0.0,1.0,1.0,0.0,3.0,0.8768969,283.15,283.15,283.15,285.9777,3.9682539,2.1724744,66063.55,286.7034,286.6503,3.1942365,1.701552,1.7020763,0.5586517,0.4383126,0.37378252,0.37362048,0.35805067,0.35810506,0.44926456,0.3237362,297.15,293.15,297.42172,298.08154,297.4346,297.44717,298.23224,297.72345,0.0,2639.1626,285.2091,1598.383
430,19864800.0,08-18 22:00,289.28625,287.92456,0.8677542,0.0,1.0,1.0,0.0,3.0,0.8589727,283.15,283.15,283.14996,289.864,3.9682539,1.0920911,53017.207,290.88922,290.6148,4.202486,2.0979943,2.1056445,0.7411073,0.69215816,0.4555771,0.4566256,0.44035885,0.44214424,0.61695087,0.51122564,297.15,293.15,297.4826,297.753,297.49164,297.45703,297.925,297.62186,0.0,2746.131,114.27367,3920.2744
431,19868400.0,08-18 23:00,289.28323,287.61298,0.83865136,0.0,2.0,2.0,0.0,4.0,0.85823566,283.15,283.15,283.15,290.51526,3.9682539,1.0919138,53000.0,290.9901,291.00723,3.6733103,1.9166266,1.9202538,0.5585375,0.557467,0.39607456,0.3967354,0.37409037,0.3751951,0.4422656,0.42688504,297.15,293.15,297.6541,298.03598,297.636,297.5938,298.15738,297.81546,6810.0283,1511.074,114.21753,2546.7153
432,19872000.0,08-19 00:00,287.57843,286.89825,0.9297587,0.0,1.0,1.0,0.0,3.0,0.83561015,283.15,283.15,283.15,290.75424,3.9682539,1.0919138,53000.0,291.15,291.1843,3.4788213,1.8372549,1.8458443,0.5149549,0.5148496,0.36374888,0.36567712,0.34785265,0.3502092,0.40645146,0.40601084,297.15,293.15,297.6514,297.969,297.59418,297.5518,298.04575,297.76242,0.0,2851.6921,114.21753,2377.7263
433,19875600.0,08-19 01:00,287.056,286.38882,0.93,0.0,1.0,1.0,0.0,3.0,0.81186116,283.15,283.15,283.15,290.6166,3.9682539,1.0919138,53000.0,291.15,291.14105,3.817005,2.162909,2.1631043,0.6722231,0.49663565,0.40045202,0.40111992,0.39091474,0.391814,0.5430924,0.3668134,297.15,293.15,297.304,297.63635,297.20187,297.22488,297.73276,297.41998,0.0,2832.966,114.21753,2618.6448
434,19879200.0,08-19 02:00,287.05533,286.38818,0.93,0.0,-1.0,-1.0,0.0,5.0,0.8450914,268.15,273.15,271.2504,271.25098,3.9682539,0.14142399,928.95276,294.15,291.48083,2.1870295e-07,0.0,1.2304774e-07,0.0,2.5939903e-08,0.0,2.463316e-08,0.0,2.5939903e-08,0.0,1.9159124e-08,303.15,285.15,299.15915,299.32776,299.0807,298.84885,299.5148,299.18625,6058.628,2257.8105,-0.00029310273,-3.498848e-15
435,19882800.0,08-19 03:00,286.43842,286.15268,0.9692467,0.0,2.0,2.0,0.0,4.0,0.84681267,283.15,283.15,283.15,290.89468,3.9682539,1.0919156,53000.17,291.15,290.6878,2.5002038,1.4326828,1.4286699,0.37864485,0.32889587,0.25152388,0.25128865,0.24926977,0.24914216,0.29809418,0.24292138,297.15,293.15,297.6608,297.87573,297.5351,297.4953,297.97153,297.7077,6951.6045,1511.074,114.21809,737.1912
436,19886400.0,08-19 04:00,287.03073,286.75107,0.9704368,6.497608,2.0,2.0,0.0,4.0,0.84681267,283.15,283.15,283.15,290.8677,3.9682539,1.0919138,53000.0,291.15,291.17154,3.3277357,1.8298687,1.8358526,0.50622153,0.5062679,0.29156807,0.2936307,0.2907289,0.29297227,0.40584794,0.4016039,297.15,293.15,297.33163,297.3911,297.20773,297.21478,297.43213,297.3155,6941.2344,1511.074,114.21753,1931.2777
437,19890000.0,08-19 05:00,287.5205,286.87344,0.9330232,82.47745,2.0,2.0,0.0,4.0,0.84681267,283.15,283.15,283.15,290.8087,3.9682539,1.0919138,53000.0,291.15,291.16507,3.42849,1.8994926,1.906595,0.5385743,0.5390619,0.29473788,0.29656267,0.28317764,0.28561935,0.43941337,0.40334427,297.15,293.15,297.1683,297.1645,297.19315,297.11905,297.22403,297.1738,6919.106,1511.074,114.21753,2083.469
438,19893600.0,08-19 06:00,290.8495,288.82156,0.81357557,261.39883,0.0,0.0,1.0,1.0,0.84681267,283.15,283.15,283.15,290.79404,0.0,-9.027204e-15,0.0,294.15,291.4032,0.000806476,0.0,0.0004537323,0.0,9.565208e-05,0.0,9.0833506e-05,0.0,9.565203e-05,0.0,7.0648304e-05,303.15,285.15,298.7813,298.68158,299.1798,298.53323,299.00406,298.836,0.0,0.0,-0.0,-4.757367e-08
439,19897200.0,08-19 07:00,293.6661,290.22153,0.7129537,459.4963,1.0,1.0,1.0,3.0,0.83010906,283.15,283.15,283.15,285.80038,3.9682539,2.7997298,52764.176,285.73065,286.11725,1.9327002,0.9909963,0.9933521,0.2636276,0.26338947,0.31678522,0.2914566,0.18562494,0.18624781,0.1988559,0.19873475,297.15,293.15,297.25858,297.43817,297.67334,297.21774,297.41776,297.40112,0.0,2740.4392,293.99243,378.74994
440,19900800.0,08-19 08:00,295.884,291.2641,0.6426255,603.21545,0.0,0.0,1.0,1.0,0.8293849,283.15,283.15,283.15,285.77505,0.0,4.7238816e-15,0.0,294.15,286.25732,0.0008023475,0.0,0.0004514038,0.0,9.51612e-05,0.0,9.036738e-05,0.0,9.5161195e-05,0.0,7.028574e-05,303.15,285.15,299.90268,300.16107,300.7838,299.6765,300.1488,300.13458,0.0,0.0,0.0,-4.7085692e-08
441,19904400.0,08-19 09:00,297.52823,291.19556,0.5424204,698.5147,2.0,2.0,1.0,4.0,0.82938486,280.65,280.65,280.956,284.8483,3.9682539,3.9663002,105895.66,285.15,285.83798,2.9321716,1.5221552,1.5243822,0.46652228,0.41168246,0.52680725,0.39094362,0.32529715,0.32549256,0.28130227,0.28098014,297.15,293.15,297.51114,298.02548,298.29077,297.56726,297.69623,297.81818,10594.901,1506.918,837.2572,1247.8271
442,19908000.0,08-19 10:00,298.13,291.02768,0.50050014,789.747,1.0,1.0,1.0,3.0,0.79300356,280.05,280.05,280.35,284.25122,3.9682539,3.952562,105196.0,285.15,285.3212,3.0028846,1.5461311,1.5470654,0.5438483,0.41511148,0.53338695,0.3941999,0.3504974,0.35023457,0.2982726,0.29763752,297.15,293.15,297.32516,298.08218,298.04517,297.44846,297.51868,297.68393,0.0,2700.7134,828.8443,1304.789
443,19911600.0,08-19 11:00,298.73,291.34866,0.49014184,737.29474,-1.0,-1.0,1.0,5.0,0.8255324,268.15,273.15,271.2504,271.3287,3.9682539,0.14142399,928.95276,294.15,285.19443,0.0008097091,0.0,0.00045554704,0.0,9.6034666e-05,0.0,9.119684e-05,0.0,9.603466e-05,0.0,7.093087e-05,303.15,285.15,300.43713,301.31595,301.27704,300.4036,300.78506,300.84375,6063.109,2257.8105,-0.00029310273,-4.79546e-08
444,19915200.0,08-19 12:00,298.74216,291.35095,0.48968422,635.4731,2.0,2.0,1.0,4.0,0.8272449,280.65,280.65,280.956,285.22977,3.9682539,3.966299,105895.586,285.15,286.5022,3.4578195,1.7163625,1.7210824,0.656976,0.50250345,0.51055974,0.47718945,0.4188616,0.41890052,0.34092686,0.34044665,297.15,293.15,297.56546,298.53036,298.0303,297.77405,297.89334,297.9587,11459.513,1506.918,837.2564,2040.5829
445,19918800.0,08-19 13:00,299.24088,292.09232,0.50953025,546.68854,2.0,2.0,1.0,4.0,0.8272449,278.15,278.15,278.15,283.58212,3.9682539,3.9673138,105949.77,285.15,285.21994,3.8897924,1.7485282,1.7646738,0.8802367,0.66965294,0.56293863,0.56377363,0.48068482,0.48266584,0.41307077,0.41362298,297.15,293.15,297.14172,297.8545,297.23804,297.28946,297.412,297.38715,13518.344,1506.918,837.8991,3185.8804
446,19922400.0,08-19 14:00,299.26324,292.28098,0.51973253,408.41223,0.0,0.0,1.0,1.0,0.8272449,283.15,283.15,278.15,283.58862,0.0,7.286112e-15,0.0,294.15,286.43915,0.00082471874,0.0,0.00046399393,0.0,9.7815384e-05,0.0,9.288784e-05,0.0,9.781538e-05,0.0,7.2246105e-05,303.15,285.15,300.67612,301.55652,301.38434,300.84155,301.32184,301.15607,0.0,0.0,0.0,-4.975e-08
447,19926000.0,08-19 15:00,298.76987,291.8685,0.5195933,280.93478,2.0,2.0,1.0,4.0,0.8272449,280.65,280.65,280.95602,285.81448,3.9682539,3.9663005,105895.67,285.15,287.3895,4.057512,1.9913324,1.9982166,0.6978433,0.60658133,0.51778096,0.5172605,0.5009921,0.5009633,0.43969008,0.43842512,297.15,293.15,297.69794,298.55832,298.03998,297.96237,298.21744,298.0952,12893.326,1506.918,837.2574,3349.4092
448,19929600.0,08-19 16:00,298.17,292.0019,0.55926096,145.52228,2.0,2.0,1.0,4.0,0.8272449,278.15,278.15,278.15,283.87964,3.9682539,3.9682539,106000.0,285.15,285.8389,4.386611,1.9402863,1.9695027,0.8191094,0.81932527,0.5456554,0.54976726,0.5463158,0.55078614,0.50386846,0.5056976,297.15,293.15,297.09756,297.37085,297.17166,297.23206,297.33035,297.2405,14354.551,1506.918,838.49506,4974.0137
449,19933200.0,08-19 17:00,297.56903,291.8012,0.5793657,48.487587,2.0,2.0,1.0,4.0,0.8272449,278.45,278.45,278.71924,283.59122,3.9682539,3.9604192,105875.234,285.15,285.15817,3.8118029,1.6107162,1.6372144,0.8172479,0.7513724,0.46598384,0.47018173,0.4839691,0.4883159,0.46829188,0.47038338,297.15,293.15,296.90906,297.05,296.8481,296.89914,296.88855,296.91898,12754.888,1506.9181,835.85443,3284.7705
450,19936800.0,08-19 18:00,297.06433,291.66812,0.59933335,5.8848395,1.0,1.0,1.0,3.0,0.7898804,280.85,280.85,280.55,284.33014,3.9682539,3.9209485,106625.82,285.15,285.00754,2.4084086,1.1508049,1.1564415,0.4599229,0.36180082,0.3149456,0.31544164,0.3077144,0.30833152,0.28771564,0.26722485,297.15,293.15,297.11737,297.66272,297.2432,297.2436,297.40833,297.33505,0.0,1886.6735,833.3896,713.6617
451,19940400.0,08-19 19:00,297.06512,291.66666,0.5991909,0.0,0.0,0.0,0.0,1.0,0.7884976,283.15,283.15,280.85,284.52014,0.0,1.0590915e-14,0.0,294.15,285.65176,0.0008155593,0.0,0.0004588365,0.0,9.672812e-05,0.0,9.185536e-05,0.0,9.672812e-05,0.0,7.1443064e-05,303.15,285.15,299.26932,299.73474,299.66934,299.31876,299.6566,299.52975,0.0,0.0,0.0,-4.864952e-08
452,19944000.0,08-19 20:00,296.46854,291.7216,0.6385391,0.0,2.0,2.0,0.0,4.0,0.7884976,281.25,281.25,281.54422,284.6838,3.9682539,3.9518936,105876.516,285.15,285.18497,2.073714,1.0092283,1.0120809,0.36312193,0.3178374,0.2592969,0.25925523,0.25580612,0.25592953,0.22955571,0.22916408,297.15,293.15,297.2677,297.7056,297.41132,297.38684,297.52072,297.45844,9022.9795,1506.9182,834.06506,460.1946
453,19947600.0,08-19 21:00,295.96927,291.9741,0.68805397,0.0,0.0,0.0,0.0,1.0,0.7884976,283.15,283.15,281.25577,284.50308,0.0,2.6595782e-15,0.0,294.15,285.30743,0.00081541814,0.0,0.00045875562,0.0,9.6711075e-05,0.0,9.183917e-05,0.0,9.671106e-05,0.0,7.143046e-05,303.15,285.15,299.13095,299.49673,299.47388,299.16074,299.4585,299.34415,0.0,0.0,0.0,-4.863197e-08
454,19951200.0,08-19 22:00,294.8921,292.53268,0.8053472,0.0,0.0,0.0,0.0,1.0,0.7884976,283.15,283.15,281.25577,284.50308,0.0,8.513259e-15,0.0,294.15,285.3941,0.00082053954,0.0,0.00046162945,0.0,9.731691e-05,0.0,9.241448e-05,0.0,9.731689e-05,0.0,7.187793e-05,303.15,285.15,299.12448,299.42688,299.45807,299.1614,299.44067,299.3223,0.0,0.0,0.0,-4.924264e-08
455,19954800.0,08-19 23:00,293.18845,293.15024,0.9965708,0.0,-1.0,-1.0,0.0,5.0,0.8227208,268.15,273.15,271.2504,271.3408,3.9682539,0.14142399,928.95276,294.15,284.87308,0.0008246861,0.0,0.00046395807,0.0,9.78078e-05,0.0,9.2880655e-05,0.0,9.7807795e-05,0.0,7.224051e-05,303.15,285.15,299.05225,299.26416,299.37622,299.0794,299.35834,299.22607,6063.805,2257.8105,-0.00029310273,-4.9740308e-08
456,19958400.0,08-20 00:00,293.12802,293.12802,1.0,0.0,-1.0,-1.0,0.0,5.0,0.85870826,268.15,273.15,271.2504,271.33948,3.9682539,0.14142399,928.95276,294.15,283.3518,0.00081729324,0.0,0.00045979666,0.0,9.693053e-05,0.0,9.204757e-05,0.0,9.6930526e-05,0.0,7.1592556e-05,303.15,285.15,299.0476,299.24008,299.33633,299.03055,299.31854,299.1946,6063.7314,2257.8105,-0.00029310273,-4.8851767e-08
457,19962000.0,08-20 01:00,294.23505,293.43225,0.93076193,0.0,0.0,0.0,0.0,1.0,0.85990787,283.15,283.15,271.2504,271.33957,0.0,-8.362772e-15,0.0,294.15,281.5243,0.0008077735,0.0,0.0004544398,0.0,9.580124e-05,0.0,9.097517e-05,0.0,9.580124e-05,0.0,7.075847e-05,303.15,285.15,299.07236,299.24197,299.33264,299.03534,299.29132,299.19473,0.0,0.0,-0.0,-4.7719926e-08
458,19965600.0,08-20 02:00,294.2383,293.8984,0.970431,0.0,0.0,0.0,0.0,1.0,0.85990787,283.15,283.15,271.2504,271.33957,0.0,-1.0866805e-14,0.0,294.15,279.78635,0.0008182948,0.0,0.00046035828,0.0,9.704892e-05,0.0,9.216e-05,0.0,9.704891e-05,0.0,7.168e-05,303.15,285.15,299.08078,299.3939,299.32333,299.00626,299.1806,299.19696,0.0,0.0,-0.0,-4.8970893e-08
459,19969200.0,08-20 03:00,294.84845,294.0259,0.93011034,0.0,0.0,0.0,0.0,1.0,0.85990787,283.15,283.15,271.2504,271.33957,0.0,-6.061888e-15,0.0,294.15,278.2953,0.00080261065,0.0,0.0004515343,0.0,9.518872e-05,0.0,9.039351e-05,0.0,9.518872e-05,0.0,7.0306065e-05,303.15,285.15,299.1085,299.31223,299.32285,299.01404,299.20505,299.19254,0.0,0.0,-0.0,-4.7111484e-08
460,19972800.0,08-20 04:00,294.85,294.0261,0.93,4.750551,1.0,1.0,0.0,3.0,0.83172107,281.25,281.25,280.94998,284.88828,3.9682539,3.9281995,106595.81,285.15,285.01166,1.8885972,0.9736367,0.9804489,0.2931024,0.29368287,0.20745361,0.20881306,0.22027886,0.22154963,0.18411383,0.18486843,297.15,293.15,297.25757,297.45935,297.2682,297.29865,297.36514,297.32977,0.0,1882.5146,834.6961,418.47415
461,19976400.0,08-20 05:00,294.85,294.0261,0.93,57.98364,0.0,0.0,0.0,1.0,0.83027256,283.15,283.15,281.25,285.08664,0.0,6.5795126e-15,0.0,294.15,285.5914,0.000801182,0.0,0.00045075026,0.0,9.502344e-05,0.0,9.023655e-05,0.0,9.502343e-05,0.0,7.018398e-05,303.15,285.15,298.96057,299.12863,299.15033,298.85596,299.0532,299.02972,0.0,0.0,0.0,-4.6949367e-08
462,19980000.0,08-20 06:00,295.33176,294.1426,0.9007774,128.95192,1.0,1.0,1.0,3.0,0.8018903,281.25,281.25,280.94998,284.83185,3.9682539,3.895845,107142.766,285.15,284.9424,1.8091193,0.92575204,0.9319199,0.275459,0.2759107,0.20877978,0.20976827,0.21423374,0.21526514,0.17626643,0.17689526,297.15,293.15,297.23242,297.4393,297.3066,297.29803,297.3468,297.32465,0.0,1873.9028,832.0671,361.17673
463,19983600.0,08-20 07:00,295.91437,294.71048,0.90091103,237.15918,2.0,2.0,1.0,4.0,0.8004737,281.25,281.25,280.95578,284.9948,3.9682539,3.922076,106333.55,285.15,285.07043,1.7881753,0.89372957,0.89696723,0.28117946,0.2803021,0.21363328,0.21394774,0.21957283,0.21987134,0.17730658,0.17745842,297.15,293.15,297.12845,297.3398,297.20557,297.2219,297.24054,297.22726,9547.212,1506.9191,831.34424,298.43668
464,19987200.0,08-20 08:00,297.53772,295.2328,0.8207521,384.74884,1.0,1.0,1.0,3.0,0.75498074,279.45,279.45,279.45,284.95108,3.9682539,3.9588163,105496.4,285.15,285.36234,2.3305557,1.1590397,1.1661031,0.35852656,0.35856947,0.2844282,0.28520796,0.29577494,0.2965792,0.22523154,0.22578569,297.15,293.15,297.35754,297.6242,297.4694,297.4989,297.4972,297.48944,0.0,3869.1113,832.5265,840.34894
465,19990800.0,08-20 09:00,299.19897,294.95117,0.69246095,559.09186,1.0,1.0,1.0,3.0,0.70446813,279.45,279.45,279.15,284.0134,3.9682539,3.8709345,107397.98,285.15,284.9485,2.7408185,1.2862061,1.301043,0.4613162,0.46236894,0.340188,0.34230712,0.3627865,0.36495936,0.27107197,0.27271,297.15,293.15,297.19345,297.40726,297.30383,297.31894,297.2975,297.3042,0.0,2094.3723,828.7139,1311.0217
466,19994400.0,08-20 10:00,299.8154,295.19302,0.6718601,678.9695,1.0,1.0,1.0,3.0,0.64824927,278.85,278.85,278.55,283.84708,3.9682539,3.8841357,107177.47,285.15,284.96442,2.9793484,1.3055624,1.3263747,0.56444025,0.5656519,0.38203347,0.38521618,0.40430358,0.40749738,0.29582965,0.29827413,297.15,293.15,297.13867,297.38422,297.2325,297.24796,297.22168,297.24503,0.0,2207.6045,829.83405,1760.8971
467,19998000.0,08-20 11:00,300.91333,295.21307,0.612,672.12476,0.0,0.0,1.0,1.0,0.6463058,283.15,283.15,278.85,284.02036,0.0,-4.8343563e-15,0.0,294.15,286.0616,0.0008035823,0.0,0.00045210597,0.0,9.5309275e-05,0.0,9.050799e-05,0.0,9.5309275e-05,0.0,7.03951e-05,303.15,285.15,300.09842,300.9294,300.6556,300.38284,300.4615,300.50555,0.0,0.0,-0.0,-4.7232863e-08
468,20001600.0,08-20 12:00,302.01334,295.14224,0.552,652.5792,2.0,2.0,1.0,4.0,0.6463058,280.35,280.35,280.65598,285.82855,3.9682539,3.967082,105937.4,285.15,287.0869,3.2861722,1.5758938,1.5838721,0.6142094,0.5437912,0.39670292,0.3970667,0.43918058,0.43907845,0.32505098,0.32491985,297.15,293.15,297.53717,298.43277,297.79025,297.86615,297.88168,297.9016,13726.229,1506.918,837.7524,1872.4438
469,20005200.0,08-20 13:00,300.9589,294.21872,0.5502753,532.2043,1.0,1.0,1.0,3.0,0.59624755,278.55,278.55,278.25,283.8628,3.9682539,3.9303892,106009.05,285.15,285.15485,3.2954648,1.5447706,1.5547719,0.61800003,0.5617553,0.39097473,0.39192688,0.44788048,0.44813997,0.3416428,0.3416063,297.15,293.15,297.31152,298.1274,297.48956,297.63635,297.67798,297.64856,0.0,2287.051,830.5643,1921.2422
470,20008800.0,08-20 14:00,302.05466,294.79324,0.5302871,449.44797,1.0,1.0,1.0,3.0,0.5293313,278.15,278.15,278.15,284.077,3.9682539,3.9682539,106000.0,285.15,285.60782,3.6123586,1.583038,1.5977468,0.8346951,0.63598806,0.4272714,0.42912424,0.52658486,0.52743745,0.4259882,0.42591265,297.15,293.15,297.16583,297.80957,297.23682,297.35254,297.47708,297.40836,0.0,3864.1477,838.49506,2584.3499
471,20012400.0,08-20 15:00,300.36887,293.891,0.56051713,302.91806,0.0,0.0,1.0,1.0,0.5270372,283.15,283.15,278.15,284.08597,0.0,9.292353e-15,0.0,294.15,286.8777,0.0008212467,0.0,0.0004620407,0.0,9.740366e-05,0.0,9.249685e-05,0.0,9.7403645e-05,0.0,7.1942006e-05,303.15,285.15,300.45612,301.35974,300.96106,300.83917,301.15668,300.95456,0.0,0.0,0.0,-4.9331828e-08
472,20016000.0,08-20 16:00,300.97736,293.90134,0.5309124,171.87856,1.0,1.0,1.0,3.0,0.4886294,280.25,280.25,280.55,285.85065,3.9682539,3.967263,105947.06,285.15,287.35764,3.7457955,1.8376354,1.8438663,0.6379709,0.5631146,0.4220686,0.4224569,0.50424784,0.50357336,0.4311001,0.4159145,297.15,293.15,297.6292,298.40735,297.8168,297.98117,298.21606,298.0101,0.0,2465.4153,837.867,2637.6643
473,20019600.0,08-20 17:00,299.32718,292.17407,0.5101532,48.444584,-1.0,-1.0,1.0,5.0,0.520525,268.15,273.15,271.2504,271.33612,3.9682539,0.14142399,928.95276,294.15,287.55396,0.0008263384,0.0,0.0004648995,0.0,9.800626e-05,0.0,9.306912e-05,0.0,9.8006254e-05,0.0,7.238708e-05,303.15,285.15,300.25906,300.9868,300.6822,300.60376,300.86835,300.68002,6063.53,2257.8105,-0.00029310273,-4.9944127e-08
474,20023200.0,08-20 18:00,296.51736,291.46115,0.6175609,5.6874666,-1.0,-1.0,1.0,5.0,0.5565124,268.15,273.15,271.2504,271.32962,3.9682539,0.14142399,928.95276,294.15,285.69852,0.00080875005,0.0,0.00045499645,0.0,9.5918585e-05,0.0,9.108661e-05,0.0,9.591858e-05,0.0,7.084513e-05,303.15,285.15,299.8609,300.51364,300.18262,300.10864,300.38904,300.21097,6063.1606,2257.8105,-0.00029310273,-4.7838242e-08
475,20026800.0,08-20 19:00,295.4034,291.04745,0.6576051,0.0,1.0,1.0,0.0,3.0,0.5333651,281.25,281.25,280.94998,284.40628,3.9682539,3.9322298,106521.52,285.15,285.02484,2.465431,1.2140573,1.2179084,0.46008828,0.35874203,0.28220037,0.28273812,0.34203288,0.34191388,0.30154008,0.26496565,297.15,293.15,297.34787,297.96307,297.42657,297.56314,297.76398,297.61295,0.0,1835.6471,834.9703,753.3119
476,20030400.0,08-20 20:00,293.18964,290.59705,0.77799046,0.0,-1.0,-1.0,0.0,5.0,0.5661777,268.15,273.15,271.2504,271.3242,3.9682539,0.14142399,928.95276,294.15,285.4465,0.00080440653,0.0,0.00045257658,0.0,9.540849e-05,0.0,9.060221e-05,0.0,9.540849e-05,0.0,7.0468384e-05,303.15,285.15,299.4701,299.98645,299.68005,299.56717,299.84418,299.7096,6062.849,2257.8105,-0.00029310273,-4.7331774e-08
477,20034000.0,08-20 21:00,292.57703,290.39188,0.8085591,0.0,0.0,0.0,0.0,1.0,0.56737727,283.15,283.15,271.2504,271.3242,0.0,6.681447e-15,0.0,294.15,284.30627,0.00080671604,0.0,0.0004538616,0.0,9.5679374e-05,0.0,9.0859445e-05,0.0,9.5679374e-05,0.0,7.066846e-05,303.15,285.15,299.45584,299.938,299.64426,299.52237,299.76898,299.6659,0.0,0.0,0.0,-4.7600114e-08
478,20037600.0,08-20 22:00,291.4749,290.04037,0.86891836,0.0,-1.0,-1.0,0.0,5.0,0.60216516,268.15,273.15,271.2504,271.3219,3.9682539,0.14142399,928.95276,294.15,282.58368,0.0008098654,0.0,0.00045562524,0.0,9.605116e-05,0.0,9.12125e-05,0.0,9.605116e-05,0.0,7.094306e-05,303.15,285.15,299.41,299.8576,299.572,299.43896,299.6588,299.5875,6062.717,2257.8105,-0.00029310273,-4.7970186e-08
479,20041200.0,08-20 23:00,292.06952,290.27042,0.83919555,0.0,-1.0,-1.0,0.0,5.0,0.6381526,268.15,273.15,271.2504,271.3232,3.9682539,0.14142399,928.95276,294.15,280.73602,0.0008119132,0.0,0.0004567727,0.0,9.629305e-05,0.0,9.144221e-05,0.0,9.629305e-05,0.0,7.112172e-05,303.15,285.15,299.3693,299.7877,299.51193,299.37918,299.58936,299.5275,6062.7925,2257.8105,-0.00029310273,-4.82117e-08
480,20044800.0,08-21 00:00,290.97504,289.56082,0.869,0.0,0.0,0.0,0.0,1.0,0.6393522,283.15,283.15,271.2504,271.32318,0.0,8.089404e-15,0.0,294.15,279.0165,0.0008041214,0.0,0.00045238656,0.0,9.53684e-05,0.0,9.0564135e-05,0.0,9.53684e-05,0.0,7.043877e-05,303.15,285.15,299.37033,299.73053,299.46048,299.31848,299.5557,299.4871,0.0,0.0,0.0,-4.7289966e-08
481,20048400.0,08-21 01:00,290.37476,289.30856,0.899,0.0,-1.0,-1.0,0.0,5.0,0.67414004,268.15,273.15,271.2504,271.3175,3.9682539,0.14142399,928.95276,294.15,277.52692,0.0008020665,0.0,0.0004512292,0.0,9.512441e-05,0.0,9.033244e-05,0.0,9.512441e-05,0.0,7.025856e-05,303.15,285.15,299.35928,299.67026,299.39853,299.2625,299.5157,299.44125,6062.464,2257.8105,-0.00029310273,-4.704812e-08
482,20052000.0,08-21 02:00,289.27145,288.55374,0.9294672,0.0,2.0,2.0,0.0,4.0,0.6758522,283.15,283.15,283.15,290.95764,3.9682539,1.0919156,53000.17,291.00424,290.98685,2.8963618,1.5565184,1.5541636,0.43958196,0.40813178,0.2919091,0.29179385,0.35163164,0.35086748,0.29370457,0.29268047,297.15,293.15,297.68845,297.97513,297.61896,297.73633,297.84796,297.77338,6975.829,1511.074,114.21809,1180.8584
483,20055600.0,08-21 03:00,289.23727,288.5259,0.9300161,0.0,-1.0,-1.0,0.0,5.0,0.70997113,268.15,273.15,271.2504,271.31323,3.9682539,0.14142399,928.95276,294.15,291.17987,0.0008014122,0.0,0.00045088856,0.0,9.505259e-05,0.0,9.0264235e-05,0.0,9.505259e-05,0.0,7.020552e-05,303.15,285.15,299.16263,299.3699,299.1016,299.0032,299.2259,299.17264,6062.2197,2257.8105,-0.00029310273,-4.6979377e-08
484,20059200.0,08-21 04:00,289.832,289.10843,0.93,4.7562666,-1.0,-1.0,0.0,5.0,0.74595857,268.15,273.15,271.2504,271.36667,3.9682539,0.14142399,928.95276,294.15,290.34384,0.0007992862,0.0,0.0004496959,0.0,9.480116e-05,0.0,9.0025474e-05,0.0,9.480116e-05,0.0,7.0019814e-05,303.15,285.15,299.19214,299.32907,299.0758,298.9892,299.27444,299.17212,6064.9736,2257.8105,-0.00029310273,-4.6730573e-08
485,20062800.0,08-21 05:00,289.82565,288.81305,0.90252733,71.86685,1.0,1.0,0.0,3.0,0.72892505,283.15,283.15,283.15,290.3404,3.9682539,1.0919156,53000.17,290.33923,290.35544,2.6374235,1.4424913,1.441595,0.38187063,0.3806508,0.2604577,0.26044413,0.30438906,0.30413842,0.25213468,0.25165984,297.15,293.15,297.6081,297.79742,297.55066,297.6128,297.69467,297.6527,0.0,2800.0955,114.21809,911.8215
486,20066400.0,08-21 06:00,294.16675,291.7116,0.7942548,242.21754,-1.0,-1.0,1.0,5.0,0.7621896,268.15,273.15,271.2504,271.25067,3.9682539,0.14142399,928.95276,294.15,290.537,-1.21009985e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.15,285.15,299.18564,299.35126,299.5322,299.04944,299.2751,299.27872,6058.6113,2257.8105,-0.00029310273,-0.0
487,20070000.0,08-21 07:00,295.87018,291.55527,0.6642665,420.2026,-1.0,-1.0,1.0,5.0,0.79817706,268.15,273.15,271.2504,271.32867,3.9682539,0.14142399,928.95276,294.15,290.2688,0.0008016257,0.0,0.00045100637,0.0,9.507743e-05,0.0,9.0287824e-05,0.0,9.507743e-05,0.0,7.022386e-05,303.15,285.15,299.3737,299.57068,300.01572,299.29205,299.49683,299.5498,6063.1084,2257.8105,-0.00029310273,-4.7003592e-08
488,20073600.0,08-21 08:00,298.682,292.15646,0.5418113,581.09576,-1.0,-1.0,1.0,5.0,0.8341645,268.15,273.15,271.2504,271.2981,3.9682539,0.14142399,928.95276,294.15,288.93372,0.00039880277,0.0,0.00022436689,0.0,4.7299167e-05,0.0,4.4916433e-05,0.0,4.7299167e-05,0.0,3.4935005e-05,303.15,285.15,300.33994,300.78485,301.19165,300.32477,300.54575,300.6374,6061.2993,2257.8105,-0.00029310273,-1.1632613e-08
489,20077200.0,08-21 09:00,300.30807,292.66525,0.49166667,715.75555,0.0,0.0,1.0,1.0,0.8353641,283.15,283.15,271.2504,271.29538,0.0,8.301602e-15,0.0,294.15,286.95175,0.000806791,0.0,0.00045389528,0.0,9.5686446e-05,0.0,9.086616e-05,0.0,9.568644e-05,0.0,7.067368e-05,303.15,285.15,300.77682,301.4324,301.74084,300.82733,301.01987,301.15945,0.0,0.0,0.0,-4.7606573e-08
490,20080800.0,08-21 10:00,301.42648,292.66678,0.44166666,810.57935,2.0,2.0,1.0,4.0,0.83584875,280.65,280.65,280.956,286.20496,3.9682539,3.9662998,105895.625,285.15,287.88824,4.164745,2.0829072,2.0880673,0.6948576,0.61340785,0.62825805,0.5825069,0.5112989,0.5109395,0.37413076,0.37394983,297.15,293.15,297.7887,298.6619,298.42313,298.02805,298.01874,298.1841,13923.54,1506.918,837.25684,3594.7227
491,20084400.0,08-21 11:00,302.0314,292.92072,0.4297564,857.4451,0.0,0.0,1.0,1.0,0.83584875,283.15,283.15,280.65598,286.06268,0.0,7.5435196e-15,0.0,294.15,289.04324,1.1971005e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.15,285.15,301.05142,302.17044,301.88998,301.2051,301.3456,301.5325,0.0,0.0,0.0,-0.0
492,20088000.0,08-21 12:00,302.53253,294.27072,0.47998628,724.44775,1.0,1.0,1.0,3.0,0.7938636,280.35,280.35,280.65,286.66632,3.9682539,3.967082,105937.4,285.15,288.63333,4.5472603,2.2756093,2.2797124,0.8623125,0.6524484,0.6217059,0.61844057,0.57589823,0.5748324,0.42784774,0.42692688,297.15,293.15,297.8928,299.16592,298.3575,298.20798,298.24402,298.37363,0.0,2382.0168,837.75226,4626.454
493,20091600.0,08-21 13:00,303.74664,294.2839,0.43029967,493.54968,-1.0,-1.0,1.0,5.0,0.8254365,268.15,273.15,271.2504,271.3458,3.9682539,0.14142399,928.95276,294.15,289.25443,0.00080994854,0.0,0.0004556842,0.0,9.6063566e-05,0.0,9.122428e-05,0.0,9.6063566e-05,0.0,7.095222e-05,303.15,285.15,301.41086,302.60367,302.17883,301.6603,301.95187,301.9611,6064.0933,2257.8105,-0.00029310273,-4.7984546e-08
494,20095200.0,08-21 14:00,302.57385,293.35004,0.42985353,452.5441,2.0,2.0,1.0,4.0,0.8271399,280.65,280.65,280.95596,287.31384,3.9682539,3.9662998,105895.625,285.15,289.8871,5.570551,2.7162755,2.7340052,0.93196833,0.91541,0.69105595,0.6916299,0.6897233,0.69083923,0.55121046,0.5509799,297.15,293.15,298.1256,299.1411,298.56393,298.51285,298.70126,298.60895,17161.795,1506.918,837.25684,9157.484
495,20098800.0,08-21 15:00,302.07742,293.13852,0.43928704,349.64133,1.0,1.0,1.0,3.0,0.76925874,278.15,278.15,278.15,284.90695,3.9682539,3.9682515,105999.86,285.15,287.1472,4.88885,2.378189,2.388613,0.84643835,0.74651945,0.6055947,0.60553074,0.62032384,0.6202382,0.53685397,0.5351366,297.15,293.15,297.6683,298.65167,297.96756,298.02817,298.3163,298.1264,0.0,3827.3528,838.4934,5932.3135
496,20102400.0,08-21 16:00,300.97845,293.50787,0.5082947,145.87442,0.0,0.0,1.0,1.0,0.7666442,283.15,283.15,278.15,284.91,0.0,-8.391404e-15,0.0,294.15,288.88614,0.00080863637,0.0,0.0004549437,0.0,9.590748e-05,0.0,9.107606e-05,0.0,9.5907475e-05,0.0,7.083693e-05,303.15,285.15,301.4975,302.4364,302.1404,301.7698,302.24896,302.01862,0.0,0.0,-0.0,-4.782877e-08
497,20106000.0,08-21 17:00,300.3853,293.52206,0.5377736,47.823063,-1.0,-1.0,1.0,5.0,0.8006952,268.15,273.15,271.2504,271.3417,3.9682539,0.14142399,928.95276,294.15,288.00616,0.0008140265,0.0,0.00045796658,0.0,9.654473e-05,0.0,9.1681206e-05,0.0,9.6544725e-05,0.0,7.130761e-05,303.15,285.15,301.36386,302.21216,301.93695,301.61426,302.04422,301.8343,6063.859,2257.8105,-0.00029310273,-4.8465452e-08
498,20109600.0,08-21 18:00,299.28665,293.8729,0.61706305,3.0368984,-1.0,-1.0,1.0,5.0,0.8366826,268.15,273.15,271.2504,271.34296,3.9682539,0.14142399,928.95276,294.15,286.05225,0.0008087058,0.0,0.000454968,0.0,9.591259e-05,0.0,9.108092e-05,0.0,9.591259e-05,0.0,7.084071e-05,303.15,285.15,300.977,301.755,301.4984,301.15884,301.57776,301.3934,6063.9316,2257.8105,-0.00029310273,-4.7832156e-08
499,20113200.0,08-21 19:00,298.18668,294.24854,0.7070328,0.0,2.0,2.0,0.0,4.0,0.83838314,280.65,280.65,280.95755,287.5441,3.9682539,3.9662998,105895.63,285.15,289.3168,4.472112,2.2006125,2.2084918,0.73202467,0.70898813,0.53390104,0.5339429,0.55429584,0.5542571,0.47353473,0.4723528,297.15,293.15,297.9434,298.6823,298.18143,298.20914,298.41202,298.28564,17894.686,1506.918,837.2569,4713.9473
500,20116800.0,08-21 20:00,297.08667,294.3624,0.78769886,0.0,2.0,2.0,0.0,4.0,0.8383831,278.15,278.15,282.10904,288.84555,3.9682539,3.9682539,106000.0,285.15,291.2098,5.7355843,2.9713807,2.9749098,0.94795,0.750823,0.73163253,0.7129997,0.7815994,0.750823,0.692446,0.55455536,297.15,293.15,297.55746,298.35638,297.66187,297.74258,298.02432,297.86853,20610.26,1506.918,838.49506,9147.618
