,time,formatted_time,tesBed.TOut.y,tesBed.weaBus.TWetBul,tesBed.weaBus.relHum,tesBed.weaBus.HGloHor,tesBed.uMod,tesBed.uModActual.y,tesBed.occSch.occupied,tesBed.modCon.y,tesBed.iceTan.SOC,tesBed.chi.TSet,tesBed.iceTan.TOutSet,tesBed.TCHWSup.T,tesBed.TCHWRetCoi.T,tesBed.priPum.m_flow,tesBed.secPum.m_flow,tesBed.senRelPre.p_rel,tesBed.conAHU.TSupSet,tesBed.conAHU.TSup,tesBed.senSupFlo.V_flow,tesBed.conVAVCor.damVal.VDisSet_flow,tesBed.VSupCor_flow.V_flow,tesBed.conVAVSou.damVal.VDisSet_flow,tesBed.VSupSou_flow.V_flow,tesBed.conVAVEas.damVal.VDisSet_flow,tesBed.VSupEas_flow.V_flow,tesBed.conVAVNor.damVal.VDisSet_flow,tesBed.VSupNor_flow.V_flow,tesBed.conVAVWes.damVal.VDisSet_flow,tesBed.VSupWes_flow.V_flow,tesBed.conAHU.TZonCooSet,tesBed.conAHU.TZonHeaSet,tesBed.conVAVCor.TZon,tesBed.conVAVSou.TZon,tesBed.conVAVEas.TZon,tesBed.conVAVNor.TZon,tesBed.conVAVWes.TZon,tesBed.ave.y,tesBed.chi.P,tesBed.priPum.P,tesBed.secPum.P,tesBed.fanSup.P
501,20120400.0,08-21 21:00,297.55536,294.81924,0.7890057,0.0,2.0,2.0,0.0,4.0,0.8383831,278.15,278.15,282.58667,289.37854,3.9682539,3.9682539,106000.0,285.15,291.75754,5.8022327,3.3235135,3.2683153,0.94795,0.6889992,0.8679684,0.65429026,0.94795,0.6889992,0.70015264,0.5088924,297.15,293.15,297.36487,298.23694,297.59854,297.68384,297.90875,297.75858,20723.76,1506.918,838.49506,9139.122
502,20124000.0,08-21 22:00,297.0595,295.15216,0.84899175,0.0,1.0,1.0,0.0,3.0,0.77735746,278.15,278.15,278.15,284.93085,3.9682539,3.9682484,105999.7,285.15,285.72092,2.9438932,1.4421078,1.4637778,0.47726932,0.47930962,0.32864952,0.3325694,0.36248025,0.3662293,0.30397582,0.3062708,297.15,293.15,297.331,297.8063,297.41428,297.50586,297.61627,297.53473,0.0,3826.4253,838.4915,1875.5059
503,20127600.0,08-21 23:00,297.06042,295.1579,0.84936184,0.0,1.0,1.0,0.0,3.0,0.6974385,278.15,278.15,278.15,284.891,3.9682539,3.9682539,106000.0,285.15,285.49768,2.9176786,1.444747,1.4503528,0.6079287,0.42960647,0.33018726,0.3311017,0.39026338,0.3907289,0.34405515,0.31730586,297.15,293.15,297.10602,297.61218,297.082,297.15775,297.2833,297.24826,0.0,3828.7317,838.49506,1256.6263
504,20131200.0,08-22 00:00,295.96393,294.74832,0.9000825,0.0,2.0,2.0,0.0,4.0,0.69482464,279.05,279.05,279.34424,284.8805,3.9682539,3.9451334,105699.52,285.15,285.2384,2.4656644,1.2135034,1.2210454,0.41248134,0.41301566,0.26688847,0.26813844,0.3065974,0.3075715,0.25688437,0.2572956,297.15,293.15,297.2208,297.5841,297.22888,297.32684,297.39517,297.35117,14611.229,1506.9183,831.2463,872.5423
505,20134800.0,08-22 01:00,295.94147,294.36667,0.8713568,0.0,0.0,0.0,0.0,1.0,0.69482464,283.15,283.15,279.0558,284.71106,0.0,-2.5566703e-15,0.0,294.15,285.9352,0.0008125033,0.0,0.0004571289,0.0,9.636817e-05,0.0,9.151351e-05,0.0,9.6368145e-05,0.0,7.117719e-05,303.15,285.15,299.3755,299.71603,299.58917,299.40286,299.65012,299.54672,0.0,0.0,-0.0,-4.828816e-08
506,20138400.0,08-22 02:00,296.44864,294.20364,0.8209499,0.0,-1.0,-1.0,0.0,5.0,0.7291592,268.15,273.15,271.2504,271.3465,3.9682539,0.14142399,928.95276,294.15,285.41986,0.0008173233,0.0,0.00045982763,0.0,9.693708e-05,0.0,9.205378e-05,0.0,9.693707e-05,0.0,7.1597395e-05,303.15,285.15,299.444,299.763,299.6547,299.4844,299.70972,299.61118,6064.134,2257.8105,-0.00029310273,-4.8859324e-08
507,20142000.0,08-22 03:00,295.95163,293.97675,0.83990616,0.0,2.0,2.0,0.0,4.0,0.7308702,280.65,280.65,280.956,285.51007,3.9682539,3.9662988,105895.58,285.15,285.89282,2.3718371,1.211704,1.2157415,0.37599558,0.3694066,0.2521968,0.25306278,0.29400983,0.29443383,0.23994769,0.24004823,297.15,293.15,297.37793,297.6609,297.37415,297.47302,297.5338,297.48398,12130.043,1506.918,837.2563,694.73145
508,20145600.0,08-22 04:00,295.95,293.70917,0.81923455,0.0,-1.0,-1.0,0.0,5.0,0.7651233,268.15,273.15,271.2504,271.3419,3.9682539,0.14142399,928.95276,294.15,285.55426,0.00080476224,0.0,0.00045276288,0.0,9.544773e-05,0.0,9.063946e-05,0.0,9.544773e-05,0.0,7.049737e-05,303.15,285.15,299.2935,299.52817,299.45358,299.27634,299.42163,299.39465,6063.869,2257.8105,-0.00029310273,-4.7370158e-08
509,20149200.0,08-22 05:00,295.95,294.3546,0.86974883,25.598566,-1.0,-1.0,0.0,5.0,0.8020142,268.15,273.15,271.2504,271.34573,3.9682539,0.14142399,928.95276,294.15,283.95782,0.00080719,0.0,0.0004541201,0.0,9.573384e-05,0.0,9.091117e-05,0.0,9.573385e-05,0.0,7.0708695e-05,303.15,285.15,299.33215,299.5333,299.49518,299.32254,299.48123,299.4329,6064.092,2257.8105,-0.00029310273,-4.7653927e-08
510,20152800.0,08-22 06:00,295.36948,294.15747,0.899,70.293175,0.0,0.0,1.0,1.0,0.80231035,283.15,283.15,271.2504,271.34573,0.0,1.1517337e-15,0.0,294.15,282.12283,0.0008026023,0.0,0.00045153458,0.0,9.518878e-05,0.0,9.0393565e-05,0.0,9.518878e-05,0.0,7.030611e-05,303.15,285.15,299.36926,299.6054,299.53995,299.35886,299.479,299.4705,0.0,0.0,0.0,-4.71124e-08
511,20156400.0,08-22 07:00,294.86215,294.02606,0.929,142.40085,1.0,1.0,1.0,3.0,0.7719181,280.65,280.65,280.94998,285.36606,3.9682539,3.9662993,105895.6,285.15,285.61093,2.2501934,1.1525319,1.1575645,0.35120237,0.35101473,0.23779397,0.2387764,0.28126925,0.28185,0.22155854,0.2218775,297.15,293.15,297.35034,297.6054,297.355,297.45438,297.4872,297.45047,0.0,2656.1116,837.25653,624.16956
512,20160000.0,08-22 08:00,295.31995,294.61035,0.9402419,268.1832,-1.0,-1.0,1.0,5.0,0.8041886,268.15,273.15,271.2504,271.34686,3.9682539,0.14142399,928.95276,294.15,285.29214,0.0008032494,0.0,0.00045191316,0.0,9.526859e-05,0.0,9.046935e-05,0.0,9.526859e-05,0.0,7.036505e-05,303.15,285.15,300.13135,300.45987,300.409,300.24033,300.3822,300.32455,6064.158,2257.8105,-0.00029310273,-4.7192426e-08
513,20163600.0,08-22 09:00,296.4216,294.82013,0.8706559,329.93765,1.0,1.0,1.0,3.0,0.76432097,280.65,280.65,280.95,287.1213,3.9682539,3.9662993,105895.6,285.15,288.04788,3.5053093,1.8347337,1.8356225,0.52381974,0.49806365,0.38187087,0.38172996,0.4564732,0.45542595,0.33751428,0.3367586,297.15,293.15,297.7216,298.15692,297.8099,297.94232,297.94376,297.9149,0.0,2392.5942,837.25653,2146.0886
514,20167200.0,08-22 10:00,297.02246,295.39633,0.8704695,376.38535,1.0,1.0,1.0,3.0,0.6752425,278.15,278.15,278.15,286.4295,3.9682539,3.9682539,106000.0,285.15,287.9141,4.1371794,2.0486362,2.0665858,0.6591642,0.6595582,0.43988892,0.4430326,0.5613268,0.5632333,0.40962255,0.41114196,297.15,293.15,297.2932,297.56018,297.34674,297.47034,297.4469,297.42346,0.0,3734.2878,838.49506,4081.4712
515,20170800.0,08-22 11:00,298.12637,296.19217,0.85044354,407.70248,2.0,2.0,1.0,4.0,0.6720361,278.15,278.15,282.0068,288.7698,3.9682539,3.9682481,105999.69,285.15,290.03204,3.8457706,1.9353651,1.9388531,0.5877401,0.5853906,0.4324745,0.4323827,0.5178272,0.5166156,0.37758064,0.3767933,297.15,293.15,297.77045,298.24274,297.89526,298.0761,298.04813,298.00653,20584.684,1506.918,838.49133,3097.3213
516,20174400.0,08-22 12:00,298.72247,296.77008,0.85097957,358.7184,0.0,0.0,1.0,1.0,0.6720361,283.15,283.15,282.12283,288.8972,0.0,-3.3921217e-15,0.0,294.15,291.63266,0.00080376246,0.0,0.00045220373,0.0,9.532985e-05,0.0,9.052753e-05,0.0,9.5329844e-05,0.0,7.04103e-05,303.15,285.15,300.41653,300.97595,300.82434,300.78766,300.8008,300.76105,0.0,0.0,-0.0,-4.7254584e-08
517,20178000.0,08-22 13:00,299.80936,296.68848,0.7721432,478.75714,1.0,1.0,1.0,3.0,0.6201558,280.25,280.25,280.55,287.18213,3.9682539,3.9672627,105947.055,285.15,288.81818,4.2292314,2.162801,2.1660533,0.65373856,0.6001533,0.46958366,0.46958,0.5768607,0.5752672,0.42346403,0.4221927,297.15,293.15,297.78876,298.43704,297.9267,298.15594,298.17728,298.09714,0.0,2303.1873,837.8669,3699.8135
518,20181600.0,08-22 14:00,301.4189,297.4024,0.7207198,519.20776,2.0,2.0,1.0,4.0,0.61751443,278.15,278.15,280.47495,287.07007,3.9682539,3.9682512,105999.85,285.15,288.77957,4.2136087,2.1003602,2.102057,0.6843115,0.62167144,0.464169,0.46374363,0.57330346,0.5712605,0.46948296,0.4591644,297.15,293.15,297.7211,298.45306,297.82315,298.0817,298.31885,298.07956,20113.951,1506.918,838.4932,3725.5703
519,20185200.0,08-22 15:00,301.44186,297.41632,0.7202617,346.2619,1.0,1.0,1.0,3.0,0.5537097,278.15,278.15,278.15,285.2354,3.9682539,3.9682488,105999.73,285.15,286.72266,3.815386,1.9006128,1.9045159,0.6261707,0.56181735,0.41235155,0.41276383,0.52571,0.5245069,0.4670649,0.4149564,297.15,293.15,297.53485,298.1825,297.5939,297.86685,298.2431,297.88425,0.0,3809.7717,838.4918,2760.2712
520,20188800.0,08-22 16:00,302.0826,297.67197,0.69943243,204.1961,2.0,2.0,1.0,4.0,0.55096537,278.15,278.15,280.37897,286.943,3.9682539,3.9682474,105999.65,285.15,288.57376,4.069269,2.091185,2.0907512,0.6595893,0.56262726,0.44340828,0.44302407,0.56335735,0.56070715,0.5397933,0.41555458,297.15,293.15,297.68723,298.34085,297.72668,298.00955,298.61646,298.07614,20079.219,1506.918,838.4909,3255.5723
521,20192400.0,08-22 17:00,300.98666,297.2772,0.7383782,58.125526,1.0,1.0,1.0,3.0,0.49073714,278.15,278.15,278.15,284.5822,3.9682539,3.968248,105999.68,285.15,285.74155,3.3168907,1.6556835,1.6613653,0.53526276,0.48923087,0.34600264,0.3470125,0.46044514,0.4600301,0.4559594,0.36134425,297.15,293.15,297.30887,297.8378,297.3297,297.59305,298.1329,297.64047,0.0,3843.4907,838.4912,1812.8073
522,20196000.0,08-22 18:00,299.88666,296.9948,0.7882873,7.322185,0.0,0.0,1.0,1.0,0.48824817,283.15,283.15,278.15,284.58533,0.0,1.15198675e-14,0.0,294.15,286.98816,0.000801181,0.0,0.00045075183,0.0,9.502377e-05,0.0,9.023687e-05,0.0,9.502377e-05,0.0,7.018424e-05,303.15,285.15,299.85764,300.30908,300.0595,300.1103,300.61316,300.18994,0.0,0.0,0.0,-4.6950678e-08
523,20199600.0,08-22 19:00,298.78665,296.81628,0.84985965,0.0,-1.0,-1.0,0.0,5.0,0.5223124,268.15,273.15,271.2504,271.36154,3.9682539,0.14142399,928.95276,294.15,286.37796,0.00080098794,0.0,0.00045063312,0.0,9.499874e-05,0.0,9.02131e-05,0.0,9.499874e-05,0.0,7.016575e-05,303.15,285.15,299.79736,300.2145,299.96497,299.99664,300.4905,300.0928,6064.9985,2257.8105,-0.00029310273,-4.6925198e-08
524,20203200.0,08-22 20:00,297.55273,295.63727,0.85,0.0,2.0,2.0,0.0,4.0,0.52402174,280.65,280.65,280.95612,286.90045,3.9682539,3.9662993,105895.6,285.15,287.52512,2.875046,1.4424824,1.4464633,0.45561844,0.42649502,0.29580003,0.29667753,0.3920684,0.3917821,0.3725198,0.31500778,297.15,293.15,297.4997,297.89496,297.50873,297.72726,298.0677,297.7397,15899.282,1506.918,837.25653,1206.1865
525,20206800.0,08-22 21:00,297.55,295.63464,0.85,0.0,0.0,0.0,0.0,1.0,0.52402174,283.15,283.15,280.65646,286.69342,0.0,6.777876e-15,0.0,294.15,288.27432,0.00080771546,0.0,0.00045442634,0.0,9.57984e-05,0.0,9.097248e-05,0.0,9.57984e-05,0.0,7.0756374e-05,303.15,285.15,299.56418,299.88492,299.68176,299.71176,300.144,299.79733,0.0,0.0,0.0,-4.7719336e-08
526,20210400.0,08-22 22:00,297.55,295.23145,0.8197882,0.0,0.0,0.0,0.0,1.0,0.52402174,283.15,283.15,280.65646,286.69342,0.0,1.879949e-15,0.0,294.15,288.4153,0.00080801337,0.0,0.0004545843,0.0,9.58317e-05,0.0,9.10041e-05,0.0,9.58317e-05,0.0,7.078097e-05,303.15,285.15,299.59558,299.94052,299.70145,299.72733,300.1117,299.8153,0.0,0.0,0.0,-4.7751726e-08
527,20214000.0,08-22 23:00,295.9552,294.7162,0.8981795,0.0,2.0,2.0,0.0,4.0,0.52402174,280.35,280.35,280.65598,285.73715,3.9682539,3.9670818,105937.38,285.15,286.07724,2.4576104,1.2694417,1.2725638,0.38811728,0.3493625,0.24361293,0.24448884,0.33402807,0.33394867,0.3098901,0.25803795,297.15,293.15,297.38086,297.71793,297.3433,297.54868,297.82993,297.56415,13480.458,1506.918,837.75214,738.16754
528,20217600.0,08-23 00:00,295.95,295.21844,0.9393011,0.0,-1.0,-1.0,0.0,5.0,0.5582882,268.15,273.15,271.2504,271.35065,3.9682539,0.14142399,928.95276,294.15,285.87326,0.00080096157,0.0,0.00045062535,0.0,9.49971e-05,0.0,9.021154e-05,0.0,9.49971e-05,0.0,7.016453e-05,303.15,285.15,299.3904,299.66898,299.42297,299.3755,299.81894,299.53537,6064.374,2257.8105,-0.00029310273,-4.6923983e-08
529,20221200.0,08-23 01:00,295.95,295.2374,0.9408521,0.0,2.0,2.0,0.0,4.0,0.5600001,280.65,280.65,280.956,286.01147,3.9682539,3.966299,105895.586,285.15,286.2682,2.336366,1.185015,1.1894771,0.34978485,0.3496066,0.21879452,0.21993561,0.30542317,0.30575913,0.27275717,0.272474,297.15,293.15,297.3805,297.61462,297.32092,297.5099,297.65457,297.4961,13405.142,1506.918,837.2564,676.18866
530,20224800.0,08-23 02:00,295.95,294.75247,0.9015034,0.0,-1.0,-1.0,0.0,5.0,0.5942508,268.15,273.15,271.2504,271.34818,3.9682539,0.14142399,928.95276,294.15,285.9899,0.00080141716,0.0,0.0004508825,0.0,9.505132e-05,0.0,9.026302e-05,0.0,9.505131e-05,0.0,7.020458e-05,303.15,285.15,299.2597,299.48758,299.25998,299.18988,299.62167,299.36377,6064.2285,2257.8105,-0.00029310273,-4.697745e-08
531,20228400.0,08-23 03:00,295.36896,293.43625,0.8410817,0.0,1.0,1.0,0.0,3.0,0.5674323,280.65,280.65,280.94998,284.89767,3.9682539,3.9662988,105895.58,285.15,285.1917,2.0736942,1.0641404,1.071665,0.30720338,0.30796462,0.18909119,0.19087352,0.2656576,0.26686782,0.23683433,0.23730753,297.15,293.15,297.30087,297.48492,297.2224,297.39127,297.5094,297.38177,0.0,2752.1091,837.2563,548.7534
532,20232000.0,08-23 04:00,294.85104,293.65878,0.89939845,6.065837,-1.0,-1.0,0.0,5.0,0.59991497,268.15,273.15,271.2504,271.3414,3.9682539,0.14142399,928.95276,294.15,284.79037,0.0008041769,0.0,0.0004524361,0.0,9.537883e-05,0.0,9.057404e-05,0.0,9.537883e-05,0.0,7.0446484e-05,303.15,285.15,299.09262,299.28137,298.98944,298.9808,299.41232,299.1513,6063.8413,2257.8105,-0.00029310273,-4.730144e-08
533,20235600.0,08-23 05:00,294.85,293.67276,0.90063584,30.537245,1.0,1.0,0.0,3.0,0.5750799,280.95,280.95,281.25,285.00882,3.9682539,3.9649959,105826.016,285.15,285.19812,1.9274896,1.005914,1.0136124,0.281039,0.2819712,0.17231248,0.17419034,0.24252886,0.24379557,0.21418324,0.21482372,297.15,293.15,297.28302,297.44672,297.17462,297.37558,297.46225,297.34845,0.0,2830.242,836.4314,464.40775
534,20239200.0,08-23 06:00,294.85,293.3058,0.87054354,94.19123,0.0,0.0,1.0,1.0,0.5735668,283.15,283.15,280.94998,284.80966,0.0,-7.155387e-15,0.0,294.15,285.35312,0.000801162,0.0,0.0004507461,0.0,9.502258e-05,0.0,9.0235706e-05,0.0,9.502257e-05,0.0,7.0183356e-05,303.15,285.15,299.0313,299.20584,298.9064,298.87598,299.31213,299.0663,0.0,0.0,-0.0,-4.694868e-08
535,20242800.0,08-23 07:00,294.85,293.29938,0.8700228,191.8899,-1.0,-1.0,1.0,5.0,0.6087146,268.15,273.15,271.2504,271.34082,3.9682539,0.14142399,928.95276,294.15,284.82834,0.0008173171,0.0,0.00045982294,0.0,9.6936084e-05,0.0,9.2052825e-05,0.0,9.693608e-05,0.0,7.159666e-05,303.15,285.15,299.07898,299.32837,299.18008,298.9246,299.4068,299.18378,6063.8066,2257.8105,-0.00029310273,-4.885803e-08
536,20246400.0,08-23 08:00,295.34836,293.40707,0.8403233,188.5501,-1.0,-1.0,1.0,5.0,0.6436131,268.15,273.15,271.2504,271.3413,3.9682539,0.14142399,928.95276,294.15,283.37976,0.00082345575,0.0,0.00046326985,0.0,9.766273e-05,0.0,9.274287e-05,0.0,9.766272e-05,0.0,7.2133356e-05,303.15,285.15,299.9765,300.2951,300.14923,300.13153,300.2503,300.16055,6063.8413,2257.8105,-0.00029310273,-4.9592902e-08
537,20250000.0,08-23 09:00,294.25357,293.0861,0.90003,192.56665,1.0,1.0,1.0,3.0,0.61172307,280.65,280.65,280.95,285.77414,3.9682539,3.9662993,105895.6,285.15,286.3549,2.9969423,1.5935733,1.595293,0.4211722,0.4194782,0.28793034,0.28857046,0.39142928,0.3910612,0.30447555,0.30393413,297.15,293.15,297.54092,297.79736,297.5022,297.68652,297.75116,297.65564,0.0,2583.055,837.25653,1334.2653
538,20253600.0,08-23 10:00,294.25,292.7274,0.8704635,230.04181,2.0,2.0,1.0,4.0,0.60978615,279.45,279.45,279.75577,284.70337,3.9682539,3.9625509,105695.53,285.15,285.2389,2.862816,1.5269737,1.5280106,0.4339203,0.3857191,0.28390986,0.28443924,0.38153672,0.38087848,0.30483902,0.2848908,297.15,293.15,297.3399,297.6771,297.2837,297.52124,297.58014,297.4804,13105.607,1506.9181,834.8849,1143.1498
539,20257200.0,08-23 11:00,294.25,292.72916,0.87061006,298.3354,1.0,1.0,1.0,3.0,0.56664854,279.45,279.45,279.75,284.66965,3.9682539,3.9532626,105725.03,285.15,285.18597,2.8314588,1.5025206,1.5038143,0.431649,0.3835654,0.2782717,0.27876693,0.38473856,0.38310835,0.30010706,0.2833001,297.15,293.15,297.31894,297.6812,297.2774,297.52545,297.5625,297.4731,0.0,2439.7102,833.1602,1107.7168
540,20260800.0,08-23 12:00,294.25,291.9864,0.81002516,366.9599,-1.0,-1.0,1.0,5.0,0.5998998,268.15,273.15,271.2504,271.33197,3.9682539,0.14142399,928.95276,294.15,285.27103,0.0008037644,0.0,0.00045220306,0.0,9.532971e-05,0.0,9.0527385e-05,0.0,9.5329706e-05,0.0,7.04102e-05,303.15,285.15,300.1556,300.62033,300.28384,300.28116,300.58105,300.3844,6063.2964,2257.8105,-0.00029310273,-4.7253586e-08
541,20264400.0,08-23 13:00,294.83594,292.54315,0.8103577,328.7803,0.0,0.0,1.0,1.0,0.59995925,283.15,283.15,271.2504,271.33197,0.0,-2.044482e-15,0.0,294.15,283.80533,0.000804274,0.0,0.0004524807,0.0,9.538823e-05,0.0,9.058296e-05,0.0,9.538823e-05,0.0,7.0453425e-05,303.15,285.15,300.58835,301.09937,300.75366,300.75137,301.0599,300.85052,0.0,0.0,-0.0,-4.7310856e-08
542,20268000.0,08-23 14:00,294.86252,292.31052,0.7900523,281.5605,0.0,0.0,1.0,1.0,0.59995925,283.15,283.15,271.2504,271.33197,0.0,-1.1946723e-14,0.0,294.15,281.99716,0.0008047988,0.0,0.00045277065,0.0,9.544936e-05,0.0,9.064101e-05,0.0,9.544936e-05,0.0,7.049857e-05,303.15,285.15,300.79758,301.32443,300.968,300.96198,301.29514,301.06943,0.0,0.0,-0.0,-4.7370957e-08
543,20271600.0,08-23 15:00,293.75317,291.51685,0.8099348,194.33624,1.0,1.0,1.0,3.0,0.5672491,280.35,280.35,280.65,285.40143,3.9682539,3.9670818,105937.39,285.33255,286.43762,3.7402048,1.9339417,1.9379616,0.54541606,0.54401875,0.37181407,0.3728481,0.49990273,0.499208,0.3900164,0.3891715,297.15,293.15,297.68262,298.05557,297.67075,297.95694,298.0214,297.87744,0.0,2563.4934,837.7522,2655.0884
544,20275200.0,08-23 16:00,293.75,291.51465,0.81,109.329956,0.0,0.0,1.0,1.0,0.56533676,283.15,283.15,280.35,285.2384,0.0,2.5450746e-15,0.0,294.15,287.28033,0.00080701313,0.0,0.00045403102,0.0,9.571506e-05,0.0,9.089333e-05,0.0,9.5715055e-05,0.0,7.069482e-05,303.15,285.15,300.83087,301.27655,300.93533,300.8215,301.3091,301.03467,0.0,0.0,0.0,-4.7637116e-08
545,20278800.0,08-23 17:00,293.75,291.51465,0.81,47.60496,0.0,0.0,1.0,1.0,0.56533676,283.15,283.15,280.35,285.2384,0.0,7.202993e-15,0.0,294.15,287.27283,0.00080379006,0.0,0.00045220778,0.0,9.53307e-05,0.0,9.052834e-05,0.0,9.53307e-05,0.0,7.041093e-05,303.15,285.15,300.64,301.02753,300.64526,300.61862,301.0479,300.79587,0.0,0.0,0.0,-4.7254265e-08
546,20282400.0,08-23 18:00,293.15195,290.35086,0.76081187,1.8663548,-1.0,-1.0,1.0,5.0,0.5993744,268.15,273.15,271.2504,271.3243,3.9682539,0.14142399,928.95276,294.15,286.60577,0.0008142872,0.0,0.0004581082,0.0,9.657458e-05,0.0,9.170955e-05,0.0,9.657458e-05,0.0,7.1329654e-05,303.15,285.15,300.1427,300.4385,300.2521,300.01395,300.49454,300.26837,6062.8535,2257.8105,-0.00029310273,-4.8494762e-08
547,20286000.0,08-23 19:00,293.15,290.56433,0.7783356,0.0,-1.0,-1.0,0.0,5.0,0.63536185,268.15,273.15,271.2504,271.32367,3.9682539,0.14142399,928.95276,294.15,284.89175,0.00080284534,0.0,0.00045166834,0.0,9.521698e-05,0.0,9.042034e-05,0.0,9.521697e-05,0.0,7.032693e-05,303.15,285.15,300.00412,300.25693,299.9217,299.8771,300.31287,300.07455,6062.821,2257.8105,-0.00029310273,-4.7140414e-08
548,20289600.0,08-23 20:00,293.15,291.65085,0.86892,0.0,2.0,2.0,0.0,4.0,0.6370607,282.75,282.75,283.05197,286.42584,3.9682539,3.8987482,102319.234,286.11,286.97696,2.9076774,1.5558633,1.5551281,0.42564744,0.39850557,0.28011107,0.28045446,0.3813052,0.380471,0.30267447,0.29433486,297.15,293.15,297.61194,297.88013,297.51428,297.73746,297.8159,297.71194,9392.59,1506.9204,795.19995,1204.2706
549,20293200.0,08-23 21:00,293.73105,292.234,0.87096345,0.0,2.0,2.0,0.0,4.0,0.6370607,280.35,280.35,280.05597,284.86566,3.9682539,3.887546,106933.055,285.65274,285.48657,3.0010529,1.564693,1.5725722,0.45266268,0.45329705,0.2580579,0.2601459,0.39960206,0.40072635,0.31534383,0.31606624,297.15,293.15,297.09882,297.14713,297.0357,297.12558,297.1152,297.1045,11070.039,1506.9213,828.6688,1410.1552
550,20296800.0,08-23 22:00,294.236,292.35532,0.841,0.0,0.0,0.0,0.0,1.0,0.6370607,283.15,283.15,280.34424,285.02307,0.0,-1.03146785e-14,0.0,294.15,286.40515,0.00080356747,0.0,0.00045209372,0.0,9.5306656e-05,0.0,9.050549e-05,0.0,9.5306656e-05,0.0,7.039317e-05,303.15,285.15,299.43924,299.61197,299.2691,299.27628,299.65,299.4493,0.0,0.0,-0.0,-4.723086e-08
551,20300400.0,08-23 23:00,294.26343,292.01117,0.811,0.0,-1.0,-1.0,0.0,5.0,0.6713271,268.15,273.15,271.2504,271.33215,3.9682539,0.14142399,928.95276,294.15,285.83322,0.0008020012,0.0,0.00045120262,0.0,9.51188e-05,0.0,9.03271e-05,0.0,9.51188e-05,0.0,7.025442e-05,303.15,285.15,299.51175,299.6629,299.3575,299.36255,299.70163,299.51926,6063.305,2257.8105,-0.00029310273,-4.704403e-08
552,20304000.0,08-24 00:00,293.76816,291.52567,0.8095006,0.0,0.0,0.0,0.0,1.0,0.6725267,283.15,283.15,271.2504,271.33194,0.0,1.4905076e-15,0.0,294.15,284.24927,0.0008025477,0.0,0.00045150451,0.0,9.518244e-05,0.0,9.038754e-05,0.0,9.518244e-05,0.0,7.030143e-05,303.15,285.15,299.5162,299.64545,299.2636,299.33554,299.68585,299.48932,0.0,0.0,0.0,-4.7106436e-08
553,20307600.0,08-24 01:00,293.1674,291.32422,0.8399183,0.0,0.0,0.0,0.0,1.0,0.6725267,283.15,283.15,271.2504,271.33194,0.0,-1.2910686e-14,0.0,294.15,282.36514,0.00080255524,0.0,0.00045150574,0.0,9.5182695e-05,0.0,9.038778e-05,0.0,9.5182695e-05,0.0,7.030161e-05,303.15,285.15,299.49246,299.60193,299.21213,299.27676,299.64334,299.4453,0.0,0.0,-0.0,-4.710629e-08
554,20311200.0,08-24 02:00,293.15567,291.31406,0.84,0.0,-1.0,-1.0,0.0,5.0,0.70731455,268.15,273.15,271.2504,271.328,3.9682539,0.14142399,928.95276,294.15,280.51523,0.00080361567,0.0,0.00045210068,0.0,9.530812e-05,0.0,9.0506896e-05,0.0,9.5308125e-05,0.0,7.039426e-05,303.15,285.15,299.4519,299.55594,299.14288,299.2031,299.59512,299.38977,6063.069,2257.8105,-0.00029310273,-4.7230245e-08
555,20314800.0,08-24 03:00,292.55173,290.7389,0.84,0.0,2.0,2.0,0.0,4.0,0.7090264,283.15,283.15,283.15,286.72772,3.9682539,2.3549426,53207.246,287.0679,287.06876,2.391605,1.3489467,1.3474263,0.3260529,0.32248512,0.20321244,0.20367971,0.29080063,0.29041734,0.22864974,0.2282509,297.15,293.15,297.4975,297.59534,297.311,297.51416,297.54535,297.49268,6940.9233,1508.2255,248.99753,665.6719
556,20318400.0,08-24 04:00,293.1418,290.94702,0.81047153,2.5068643,0.0,0.0,0.0,1.0,0.7090264,283.15,283.15,283.15,286.72473,0.0,2.8541e-15,0.0,294.15,287.34647,0.00080356066,0.0,0.00045208546,0.0,9.530492e-05,0.0,9.050384e-05,0.0,9.530491e-05,0.0,7.0391885e-05,303.15,285.15,299.23312,299.29218,298.90518,298.94897,299.3296,299.1418,0.0,0.0,0.0,-4.722842e-08
557,20322000.0,08-24 05:00,293.14087,290.9435,0.8102541,36.63687,2.0,2.0,0.0,4.0,0.7090264,283.15,283.15,283.15,285.99222,3.9682539,3.2690141,73087.625,286.36096,286.30328,2.1649375,1.2327135,1.232841,0.29011315,0.28979942,0.18116757,0.18181345,0.2591874,0.2591872,0.20192483,0.20185919,297.15,293.15,297.41028,297.48422,297.24634,297.4155,297.43735,297.39874,7247.9297,1507.1636,476.0705,509.72214
558,20325600.0,08-24 06:00,293.73987,291.25946,0.790056,105.66138,2.0,2.0,1.0,4.0,0.70902634,282.45,282.45,282.15576,285.09912,3.9682539,3.9288366,106440.67,285.64215,285.54446,2.2037506,1.2399579,1.2511301,0.30534866,0.3073518,0.16718909,0.1697961,0.2676698,0.26990202,0.20541884,0.20706913,297.15,293.15,297.10373,297.14066,297.0838,297.1306,297.11465,297.1147,7650.967,1506.9188,833.6165,724.8897
559,20329200.0,08-24 07:00,293.73694,291.4973,0.80958873,204.07904,0.0,0.0,1.0,1.0,0.70902634,283.15,283.15,282.4442,285.28067,0.0,-2.5840947e-15,0.0,294.15,286.05493,0.00082331995,0.0,0.0004632098,0.0,9.765006e-05,0.0,9.2730836e-05,0.0,9.765005e-05,0.0,7.2124e-05,303.15,285.15,298.94452,299.1022,298.79868,298.97928,299.10223,298.98538,0.0,0.0,-0.0,-4.9581054e-08
560,20332800.0,08-24 08:00,294.23184,291.97464,0.81045693,291.98904,2.0,2.0,1.0,4.0,0.70902634,282.75,282.75,283.05197,286.3338,3.9682539,3.8988006,102321.99,285.15,286.82373,2.5858228,1.4278972,1.4238292,0.35951477,0.344246,0.24215321,0.24179524,0.33353394,0.33219072,0.24549313,0.2445724,297.15,293.15,297.64658,297.8134,297.54993,297.7451,297.72906,297.6968,9220.661,1506.9204,795.23206,837.5437
561,20336400.0,08-24 09:00,294.83307,291.90674,0.76073164,398.23627,0.0,0.0,1.0,1.0,0.70902634,283.15,283.15,282.75592,286.1461,0.0,-5.3408998e-15,0.0,294.15,287.08694,0.00080255343,0.0,0.00045151924,0.0,9.518554e-05,0.0,9.039049e-05,0.0,9.518554e-05,0.0,7.0303715e-05,303.15,285.15,300.25223,300.54916,300.305,300.24716,300.48267,300.36725,0.0,0.0,-0.0,-4.7110472e-08
562,20340000.0,08-24 10:00,294.8372,291.90756,0.760499,526.8509,0.0,0.0,1.0,1.0,0.70902634,283.15,283.15,282.75592,286.1461,0.0,9.432789e-15,0.0,294.15,287.1529,0.00080251705,0.0,0.00045149063,0.0,9.5179515e-05,0.0,9.038477e-05,0.0,9.5179515e-05,0.0,7.029926e-05,303.15,285.15,300.53058,301.00677,300.71957,300.59573,300.8033,300.7312,0.0,0.0,0.0,-4.7103818e-08
563,20343600.0,08-24 11:00,295.33234,291.9807,0.7312635,613.5858,2.0,2.0,1.0,4.0,0.70902634,280.35,280.35,280.656,285.43024,3.9682539,3.9670823,105937.414,285.15,286.42316,3.4471548,1.8056335,1.8080812,0.5543447,0.49597374,0.35896102,0.35950297,0.4583065,0.45754918,0.328664,0.3282818,297.15,293.15,297.6552,298.23218,297.67416,297.88193,297.8486,297.85843,12683.496,1506.918,837.7525,2052.3362
564,20347200.0,08-24 12:00,295.93527,291.56775,0.66100854,621.2195,0.0,0.0,1.0,1.0,0.70902634,283.15,283.15,280.356,285.26993,0.0,9.04952e-15,0.0,294.15,287.21582,0.00080463017,0.0,0.00045268986,0.0,9.5432326e-05,0.0,9.062484e-05,0.0,9.5432326e-05,0.0,7.048599e-05,303.15,285.15,300.6185,301.3705,300.7973,300.76257,300.99667,300.90912,0.0,0.0,0.0,-4.7355865e-08
565,20350800.0,08-24 13:00,295.35864,291.72424,0.71026397,526.11426,1.0,1.0,1.0,3.0,0.6749723,280.35,280.35,280.65,285.59644,3.9682539,3.967082,105937.4,285.15,286.83435,3.879466,2.019411,2.021596,0.67609996,0.54422903,0.40195298,0.40236342,0.5210321,0.51980567,0.39566556,0.39450023,297.15,293.15,297.72052,298.54413,297.76678,298.00766,298.06433,298.0207,0.0,2531.1072,837.7524,2895.7686
566,20354400.0,08-24 14:00,295.34357,291.4492,0.6908905,464.0293,-1.0,-1.0,1.0,5.0,0.7070149,268.15,273.15,271.2504,271.32907,3.9682539,0.14142399,928.95276,294.15,287.0655,0.00080428453,0.0,0.00045249544,0.0,9.539135e-05,0.0,9.058592e-05,0.0,9.539134e-05,0.0,7.045572e-05,303.15,285.15,301.03226,301.86203,301.21487,301.15295,301.64838,301.38208,6063.129,2257.8105,-0.00029310273,-4.7315538e-08
567,20358000.0,08-24 15:00,295.9616,291.58676,0.66069174,388.02448,0.0,0.0,1.0,1.0,0.70821446,283.15,283.15,271.2504,271.32895,0.0,1.3017894e-14,0.0,294.15,285.34543,0.0008051127,0.0,0.00045295173,0.0,9.5487536e-05,0.0,9.067727e-05,0.0,9.5487536e-05,0.0,7.052677e-05,303.15,285.15,301.30386,302.10815,301.43637,301.42126,302.09604,301.67313,0.0,0.0,0.0,-4.740997e-08
568,20361600.0,08-24 16:00,295.36002,291.03934,0.6598142,224.14456,2.0,2.0,1.0,4.0,0.70869523,280.65,280.65,280.70575,285.6096,3.9682539,3.9666953,105916.74,285.15,287.21854,4.4461207,2.3206692,2.3243704,0.710656,0.63906115,0.43740144,0.43863878,0.57764024,0.5768288,0.5652795,0.4720084,297.15,293.15,297.8623,298.51544,297.82645,298.1172,298.75,298.21426,12374.607,1506.918,837.5073,4413.7104
569,20365200.0,08-24 17:00,294.8682,290.8606,0.6789488,63.164795,0.0,0.0,1.0,1.0,0.70869523,283.15,283.15,280.656,285.57233,0.0,8.310557e-15,0.0,294.15,288.21854,0.0008052544,0.0,0.00045304047,0.0,9.550625e-05,0.0,9.069503e-05,0.0,9.550624e-05,0.0,7.054059e-05,303.15,285.15,300.98395,301.54886,300.9414,300.9431,301.89758,301.26297,0.0,0.0,0.0,-4.7429854e-08
570,20368800.0,08-24 18:00,293.7701,290.50793,0.72796357,6.509402,-1.0,-1.0,1.0,5.0,0.7429443,268.15,273.15,271.2504,271.32385,3.9682539,0.14142399,928.95276,294.15,287.43924,0.0008033019,0.0,0.00045193254,0.0,9.527268e-05,0.0,9.047323e-05,0.0,9.527268e-05,0.0,7.036808e-05,303.15,285.15,300.5713,301.0525,300.50592,300.4523,301.39386,300.79517,6062.828,2257.8105,-0.00029310273,-4.7197034e-08
571,20372400.0,08-24 19:00,293.7681,291.5083,0.8080919,0.0,1.0,1.0,0.0,3.0,0.7185203,282.15,282.15,282.45,286.24088,3.9682539,3.9431546,104663.336,285.3333,287.05157,3.3442357,1.7916496,1.7917176,0.55574054,0.4571178,0.32536462,0.3259606,0.43443683,0.43365693,0.45380667,0.33762562,297.15,293.15,297.707,298.23856,297.60538,297.86066,298.43958,297.97025,0.0,2955.8967,822.6845,1832.5703
572,20376000.0,08-24 20:00,293.17,291.3141,0.83886,0.0,2.0,2.0,0.0,4.0,0.7169898,280.95,280.95,280.65598,284.86346,3.9682539,3.8794374,107209.42,285.7184,285.5058,3.0529811,1.6481304,1.6504214,0.50572425,0.41638607,0.28696474,0.288043,0.3920961,0.3919842,0.4072644,0.3075413,297.15,293.15,297.3567,297.84903,297.23746,297.48575,297.99615,297.58502,9785.21,1506.9219,829.07697,1391.5947
573,20379600.0,08-24 21:00,292.57,291.43817,0.89890796,0.0,0.0,0.0,0.0,1.0,0.7169898,283.15,283.15,280.9442,285.04813,0.0,1.0741063e-14,0.0,294.15,286.3667,0.00080177706,0.0,0.00045108434,0.0,9.509387e-05,0.0,9.030343e-05,0.0,9.509387e-05,0.0,7.023601e-05,303.15,285.15,299.88153,300.22302,299.7264,299.71323,300.44388,299.99762,0.0,0.0,0.0,-4.7020244e-08
574,20383200.0,08-24 22:00,294.2625,290.98337,0.72991145,0.0,1.0,1.0,0.0,3.0,0.6930486,282.75,282.75,283.05002,286.10663,3.9682539,3.8987458,102319.12,285.15,286.80356,2.8752038,1.5185713,1.51964,0.44654632,0.4282767,0.25680295,0.2576016,0.3549938,0.35474816,0.35413408,0.3163237,297.15,293.15,297.57022,297.92474,297.44156,297.64902,298.03458,297.72403,0.0,3229.0454,795.19855,1208.6138
575,20386800.0,08-24 23:00,293.17398,290.352,0.75925064,0.0,2.0,2.0,0.0,4.0,0.6918129,282.75,282.75,283.05197,285.75638,3.9682539,3.9367437,104323.28,286.32123,286.43158,2.7600355,1.4417763,1.4514513,0.41529062,0.41605756,0.23275222,0.2353142,0.33233708,0.33403414,0.32505855,0.32543328,297.15,293.15,297.37662,297.60953,297.24707,297.44122,297.65314,297.4655,8255.348,1506.9186,818.6782,1283.7239
576,20390400.0,08-25 00:00,292.57346,290.03696,0.77915716,0.0,2.0,2.0,0.0,4.0,0.6918129,283.15,283.15,283.15,286.45993,3.9682539,2.6245558,65735.86,287.04184,287.0848,2.8826413,1.5191823,1.5240949,0.49045402,0.45007062,0.22253887,0.22416097,0.35262793,0.35342902,0.39469805,0.33242062,297.15,293.15,297.18698,297.37692,297.11224,297.18182,297.4448,297.26056,7031.9565,1507.825,343.3169,1246.6791
577,20394000.0,08-25 01:00,291.463,289.70035,0.83983207,0.0,-1.0,-1.0,0.0,5.0,0.7259456,268.15,273.15,271.2504,271.32,3.9682539,0.14142399,928.95276,294.15,286.7731,0.00080502307,0.0,0.00045291177,0.0,9.547912e-05,0.0,9.0669215e-05,0.0,9.547911e-05,0.0,7.052055e-05,303.15,285.15,299.23938,299.4343,299.01483,299.1374,299.59265,299.28372,6062.6055,2257.8105,-0.00029310273,-4.7401663e-08
578,20397600.0,08-25 02:00,292.03836,290.25003,0.84,0.0,1.0,1.0,0.0,3.0,0.7124702,283.15,283.15,283.15,287.2955,3.9682539,1.4780989,52688.324,287.684,287.686,2.3702407,1.3190875,1.3184749,0.34820184,0.3281117,0.20332544,0.20391525,0.2782115,0.27807048,0.2698889,0.24234219,297.15,293.15,297.46002,297.63727,297.2836,297.46933,297.69632,297.5093,0.0,2584.7942,154.08311,654.4389
579,20401200.0,08-25 03:00,292.05966,290.27032,0.84,0.0,-1.0,-1.0,0.0,5.0,0.7459303,268.15,273.15,271.2504,271.32382,3.9682539,0.14142399,928.95276,294.15,287.13956,0.00081542507,0.0,0.00045875367,0.0,9.6710646e-05,0.0,9.183872e-05,0.0,9.6710646e-05,0.0,7.143016e-05,303.15,285.15,299.07672,299.26273,298.82962,298.98868,299.39233,299.11002,6062.8267,2257.8105,-0.00029310273,-4.86319e-08
580,20404800.0,08-25 04:00,290.32095,289.27502,0.9007389,3.0338326,1.0,1.0,0.0,3.0,0.7310441,283.15,283.15,283.15,289.70847,3.9682539,1.0919156,53000.17,289.74484,289.75037,2.4945362,1.3971769,1.3956993,0.3464944,0.34556186,0.20971073,0.21030001,0.27909723,0.27899018,0.26566336,0.26486132,297.15,293.15,297.5774,297.70187,297.36853,297.534,297.7345,297.58325,0.0,2718.7256,114.21809,766.0562
581,20408400.0,08-25 05:00,291.41333,289.3357,0.81202614,79.8866,2.0,2.0,0.0,4.0,0.7303467,283.15,283.15,283.15,288.29532,3.9682539,1.0919138,53000.0,288.434,288.52063,2.421936,1.3534876,1.357704,0.33276454,0.3331189,0.20633945,0.20769623,0.26894885,0.26991645,0.25441006,0.25467426,297.15,293.15,297.3298,297.44275,297.20233,297.31815,297.45444,297.3495,6064.024,1511.074,114.21753,780.4598
582,20412000.0,08-25 06:00,292.51334,289.77444,0.7620333,189.41287,2.0,2.0,1.0,4.0,0.7303467,283.15,283.15,283.15,286.63968,3.9682539,1.8655285,51843.195,287.114,287.13455,2.3903568,1.2855408,1.295797,0.3448958,0.34654856,0.2184753,0.22034791,0.26455066,0.266611,0.26126784,0.26254985,297.15,293.15,297.06152,297.1232,297.19025,297.10147,297.10062,297.11542,6322.161,1509.139,191.74777,840.8371
583,20415600.0,08-25 07:00,294.21136,290.31055,0.68188506,347.5431,1.0,1.0,1.0,3.0,0.7127914,283.15,283.15,283.15,285.4163,3.9682539,3.4547489,80341.5,285.15,285.77917,1.8705846,0.97676826,0.978915,0.26584983,0.26560375,0.21517882,0.21508451,0.21612544,0.21634723,0.19508831,0.19499716,297.15,293.15,297.15967,297.31012,297.29153,297.21997,297.28043,297.25235,0.0,2788.8103,553.1731,328.25055
584,20419200.0,08-25 08:00,295.31332,291.02188,0.6615643,562.88776,2.0,2.0,1.0,4.0,0.71202815,281.25,281.25,280.956,284.33737,3.9682539,3.9214654,106741.11,285.15,284.98105,2.3915753,1.212897,1.2212787,0.3431849,0.34374258,0.3127577,0.31349415,0.28079724,0.28217876,0.23165551,0.2325348,297.15,293.15,297.3529,297.58856,297.55035,297.43912,297.46378,297.47894,8322.695,1506.9191,834.4007,872.576
585,20422800.0,08-25 09:00,296.41333,291.14645,0.6021887,711.6551,-1.0,-1.0,1.0,5.0,0.74625564,268.15,273.15,271.2504,271.32742,3.9682539,0.14142399,928.95276,294.15,284.98126,0.00080462126,0.0,0.00045268593,0.0,9.543152e-05,0.0,9.0624075e-05,0.0,9.5431504e-05,0.0,7.048539e-05,303.15,285.15,300.11035,300.6584,300.7732,300.09567,300.3704,300.4016,6063.033,2257.8105,-0.00029310273,-4.735384e-08
586,20426400.0,08-25 10:00,297.03314,290.4617,0.52190334,767.8928,-1.0,-1.0,1.0,5.0,0.78224313,268.15,273.15,271.2504,271.32364,3.9682539,0.14142399,928.95276,294.15,283.4576,0.0008050228,0.0,0.0004529025,0.0,9.547717e-05,0.0,9.0667425e-05,0.0,9.547716e-05,0.0,7.0519105e-05,303.15,285.15,300.4227,301.1608,301.07358,300.43912,300.70407,300.76004,6062.8174,2257.8105,-0.00029310273,-4.739859e-08
587,20430000.0,08-25 11:00,297.5331,291.1664,0.5402911,840.752,-1.0,-1.0,1.0,5.0,0.81823057,268.15,273.15,271.2504,271.32855,3.9682539,0.14142399,928.95276,294.15,281.60925,0.0008212459,0.0,0.00046202418,0.0,9.740012e-05,0.0,9.249351e-05,0.0,9.7400116e-05,0.0,7.1939394e-05,303.15,285.15,300.6517,301.62875,301.24194,300.7185,300.95657,301.0395,6063.1016,2257.8105,-0.00029310273,-4.932666e-08
588,20433600.0,08-25 12:00,298.1491,291.03525,0.5000005,797.2435,2.0,2.0,1.0,4.0,0.81993175,280.65,280.65,280.65765,285.14606,3.9682539,3.967044,105935.37,285.15,286.53244,3.6597192,1.8318,1.837956,0.7404021,0.55995286,0.46514663,0.46498767,0.45030245,0.4504808,0.34960783,0.3493622,297.15,293.15,297.60187,298.75,297.84402,297.80176,297.89154,297.97784,11264.1455,1506.918,837.7283,2530.33
589,20437200.0,08-25 13:00,297.56134,291.17868,0.5395582,687.81665,1.0,1.0,1.0,3.0,0.77516526,278.45,278.45,278.15,283.68564,3.9682539,3.9412193,106259.79,285.15,285.09265,3.6718252,1.8326169,1.8391687,0.7538368,0.5495574,0.44980618,0.45011115,0.45420977,0.45448434,0.38212052,0.3814222,297.15,293.15,297.38507,298.5893,297.52353,297.58246,297.76877,297.76984,0.0,2293.134,834.8231,2528.0134
590,20440800.0,08-25 14:00,297.56683,290.8628,0.5192038,564.2281,-1.0,-1.0,1.0,5.0,0.80720615,268.15,273.15,271.2504,271.326,3.9682539,0.14142399,928.95276,294.15,285.85474,0.00080646545,0.0,0.00045372537,0.0,9.565065e-05,0.0,9.083215e-05,0.0,9.5650634e-05,0.0,7.0647235e-05,303.15,285.15,300.9453,302.07645,301.3964,300.96484,301.7246,301.4215,6062.952,2257.8105,-0.00029310273,-4.7572804e-08
591,20444400.0,08-25 15:00,296.47516,290.85764,0.5789624,392.22415,0.0,0.0,1.0,1.0,0.80840576,283.15,283.15,271.2504,271.3259,0.0,-6.36962e-15,0.0,294.15,284.2608,0.0008065065,0.0,0.00045373777,0.0,9.565326e-05,0.0,9.0834634e-05,0.0,9.5653246e-05,0.0,7.064916e-05,303.15,285.15,301.23685,302.314,301.6286,301.22217,302.20728,301.7218,0.0,0.0,-0.0,-4.7574446e-08
592,20448000.0,08-25 16:00,295.98514,290.72525,0.59871894,213.54808,1.0,1.0,1.0,3.0,0.77792424,280.65,280.65,280.95,285.4892,3.9682539,3.9662998,105895.625,285.15,287.07492,4.303951,2.2492359,2.251478,0.802743,0.59946245,0.48455003,0.48449653,0.53039855,0.5298294,0.5895802,0.44276094,297.15,293.15,297.81638,298.88806,297.94043,298.0117,298.9035,298.312,0.0,2633.911,837.25684,3946.0706
593,20451600.0,08-25 17:00,294.88666,290.3295,0.6386667,51.610207,2.0,2.0,1.0,4.0,0.77609277,279.45,279.45,279.15576,283.87778,3.9682539,3.9220822,106433.445,285.15,285.05585,3.653036,1.9118891,1.9161975,0.7022959,0.50116414,0.4114525,0.41219002,0.45560515,0.4557428,0.5364752,0.37015814,297.15,293.15,297.33633,298.3333,297.35956,297.49207,298.39825,297.7839,10920.221,1506.9191,832.1265,2393.05
594,20455200.0,08-25 18:00,293.78665,289.88745,0.67866665,4.7944694,1.0,1.0,1.0,3.0,0.7418204,281.25,281.25,281.55002,284.7212,3.9682539,3.9387388,105205.195,285.35345,285.50366,2.992299,1.5805768,1.5818918,0.6022252,0.4021351,0.33873588,0.3389034,0.37379906,0.3736273,0.45371363,0.2970156,297.15,293.15,297.2648,298.1807,297.275,297.37488,298.19223,297.65753,0.0,3031.8123,826.0175,1302.0717
595,20458800.0,08-25 19:00,293.17316,289.72244,0.7089069,0.0,0.0,0.0,0.0,1.0,0.7405345,283.15,283.15,281.25,284.55948,0.0,1.37236575e-14,0.0,294.15,285.87985,0.000802261,0.0,0.0004513583,0.0,9.5151634e-05,0.0,9.035828e-05,0.0,9.515162e-05,0.0,7.027867e-05,303.15,285.15,299.84247,300.50568,299.9658,299.65128,300.58868,300.11078,0.0,0.0,0.0,-4.7077354e-08
596,20462400.0,08-25 20:00,292.07047,289.32916,0.7590941,0.0,0.0,0.0,0.0,1.0,0.7405345,283.15,283.15,281.25,284.55948,0.0,-4.465922e-15,0.0,294.15,285.89633,0.00080120156,0.0,0.00045075247,0.0,9.502391e-05,0.0,9.0236994e-05,0.0,9.5023905e-05,0.0,7.018434e-05,303.15,285.15,299.8694,300.48315,299.9101,299.64896,300.54953,300.09222,0.0,0.0,-0.0,-4.6950237e-08
597,20466000.0,08-25 21:00,292.55484,289.78436,0.75968075,0.0,-1.0,-1.0,0.0,5.0,0.77460885,268.15,273.15,271.2504,271.31985,3.9682539,0.14142399,928.95276,294.15,285.31494,0.00080152444,0.0,0.00045092867,0.0,9.5061056e-05,0.0,9.027227e-05,0.0,9.506105e-05,0.0,7.021177e-05,303.15,285.15,299.86508,300.43475,299.9363,299.63718,300.4874,300.07214,6062.5986,2257.8105,-0.00029310273,-4.6986376e-08
598,20469600.0,08-25 22:00,292.07416,289.56766,0.7788254,0.0,1.0,1.0,0.0,3.0,0.75973356,283.15,283.15,283.15,286.30283,3.9682539,2.1474721,59868.223,286.8937,286.77213,2.5719547,1.4103504,1.4076111,0.4946643,0.33530295,0.2759055,0.2756176,0.30712712,0.30653298,0.35579497,0.24765362,297.15,293.15,297.51505,298.16748,297.48306,297.54767,298.1218,297.76703,0.0,2712.2563,255.38133,816.2873
599,20473200.0,08-25 23:00,290.97348,289.22397,0.8389087,0.0,0.0,0.0,0.0,1.0,0.7590513,283.15,283.15,283.15,286.39413,0.0,4.2925474e-15,0.0,294.15,287.09268,0.000800789,0.0,0.00045052767,0.0,9.497651e-05,0.0,9.019199e-05,0.0,9.497651e-05,0.0,7.0149326e-05,303.15,285.15,299.60855,300.0673,299.60803,299.3657,300.10483,299.7509,0.0,0.0,0.0,-4.6903796e-08
600,20476800.0,08-26 00:00,291.4616,290.02853,0.869,0.0,-1.0,-1.0,0.0,5.0,0.7931038,268.15,273.15,271.2504,271.3212,3.9682539,0.14142399,928.95276,294.15,286.4362,0.00080300815,0.0,0.0004517676,0.0,9.5237905e-05,0.0,9.044022e-05,0.0,9.5237905e-05,0.0,7.0342394e-05,303.15,285.15,299.61664,300.0499,299.6175,299.3371,300.08276,299.74078,6062.677,2257.8105,-0.00029310273,-4.7161635e-08
601,20480400.0,08-26 01:00,290.35312,289.29257,0.89946723,0.0,0.0,0.0,0.0,1.0,0.7943034,283.15,283.15,271.2504,271.32117,0.0,-5.0564614e-15,0.0,294.15,284.89053,0.00027639265,0.0,0.00015549526,0.0,3.2780223e-05,0.0,3.1128893e-05,0.0,3.2780223e-05,0.0,2.421136e-05,303.15,285.15,299.63647,300.01154,299.59726,299.40454,300.03177,299.73633,0.0,0.0,-0.0,-5.58713e-09
602,20484000.0,08-26 02:00,290.35,289.29547,0.9000161,0.0,2.0,2.0,0.0,4.0,0.79480433,283.15,283.15,283.15,288.42282,3.9682539,1.0920659,53014.77,288.798,288.68442,2.650002,1.4926608,1.4892793,0.45412785,0.34573218,0.2649426,0.2648329,0.29603636,0.29563794,0.32303083,0.2553566,297.15,293.15,297.59903,298.0285,297.48917,297.54636,297.97092,297.7268,6103.296,1511.0735,114.26572,875.04895
603,20487600.0,08-26 03:00,290.35,289.2953,0.9,0.0,-1.0,-1.0,0.0,5.0,0.8289305,268.15,273.15,271.2504,271.25085,3.9682539,0.14142399,928.95276,294.15,288.8924,6.192141e-09,0.0,3.483812e-09,0.0,7.3442835e-10,0.0,6.9743095e-10,0.0,7.3442835e-10,0.0,5.4244625e-10,303.15,285.15,299.42328,299.70383,299.3244,299.17285,299.73355,299.4716,6058.6216,2257.8105,-0.00029310273,-2.804643e-18
604,20491200.0,08-26 04:00,292.01797,290.25043,0.841714,4.152551,0.0,0.0,0.0,1.0,0.83013004,283.15,283.15,271.2504,271.2507,0.0,-2.8218638e-15,0.0,294.15,288.47516,0.0008005716,0.0,0.00045040916,0.0,9.495153e-05,0.0,9.0168265e-05,0.0,9.495153e-05,0.0,7.0130875e-05,303.15,285.15,299.42816,299.65262,299.2898,299.1988,299.72614,299.4591,0.0,0.0,-0.0,-4.687907e-08
605,20494800.0,08-26 05:00,292.02444,289.90652,0.8115639,39.664497,-1.0,-1.0,0.0,5.0,0.86491793,268.15,273.15,271.2504,271.32047,3.9682539,0.14142399,928.95276,294.15,286.69888,0.00080293696,0.0,0.00045172984,0.0,9.5229945e-05,0.0,9.043266e-05,0.0,9.5229945e-05,0.0,7.033651e-05,303.15,285.15,299.4316,299.60605,299.3499,299.2219,299.7194,299.4658,6062.6353,2257.8105,-0.00029310273,-4.7153716e-08
606,20498400.0,08-26 06:00,293.72458,289.86276,0.68104625,124.64122,2.0,2.0,1.0,4.0,0.86663246,283.15,283.15,283.15,285.61115,3.9682539,3.3089278,73702.38,285.66052,286.0957,2.259111,1.2520018,1.2520438,0.36415172,0.31274298,0.21683824,0.21718183,0.24664427,0.24673459,0.25331044,0.2309909,297.15,293.15,297.41238,297.71155,297.3313,297.39517,297.63147,297.49637,6844.326,1507.1364,485.96082,566.85455
607,20502000.0,08-26 07:00,293.7254,289.85663,0.6805166,192.31462,2.0,2.0,1.0,4.0,0.86663246,282.45,282.45,282.74423,285.14047,3.9682539,3.9438422,105748.586,285.65952,285.73257,2.42569,1.2514765,1.2569188,0.42096108,0.40690836,0.21830617,0.21943489,0.2602964,0.2613042,0.28205633,0.2821854,297.15,293.15,297.11288,297.18896,297.14236,297.167,297.16528,297.1553,7750.037,1506.9183,831.3598,771.70746
608,20505600.0,08-26 08:00,294.83017,290.57635,0.66042036,253.52094,2.0,2.0,1.0,4.0,0.86663246,280.65,280.65,280.9442,284.44226,3.9682539,3.9432929,105787.45,285.15,285.22043,2.7528605,1.3935475,1.400033,0.4857836,0.48572293,0.24762292,0.24906904,0.30815303,0.30922663,0.31042936,0.31079566,297.15,293.15,297.29218,297.19858,297.29245,297.35663,297.2235,297.27267,9694.058,1506.9185,831.5495,1219.2595
609,20509200.0,08-26 09:00,295.3317,291.01138,0.6596133,341.15723,0.0,0.0,1.0,1.0,0.86663246,283.15,283.15,280.65576,284.29047,0.0,9.331908e-15,0.0,294.15,285.5943,0.000807414,0.0,0.00045425756,0.0,9.5762836e-05,0.0,9.093868e-05,0.0,9.576282e-05,0.0,7.07301e-05,303.15,285.15,300.22104,300.57727,300.45425,300.22635,300.59583,300.41495,0.0,0.0,0.0,-4.7683706e-08
610,20512800.0,08-26 10:00,295.91437,291.94516,0.68954134,342.615,-1.0,-1.0,1.0,5.0,0.9008847,268.15,273.15,271.2504,271.331,3.9682539,0.14142399,928.95276,294.15,285.01907,0.0008019065,0.0,0.00045114933,0.0,9.510758e-05,0.0,9.031644e-05,0.0,9.510757e-05,0.0,7.024613e-05,303.15,285.15,300.52515,300.98172,300.81293,300.62122,300.9404,300.77628,6063.243,2257.8105,-0.00029310273,-4.7032675e-08
611,20516400.0,08-26 11:00,297.01334,292.94763,0.69038665,327.71542,-1.0,-1.0,1.0,5.0,0.9368722,268.15,273.15,271.2504,271.33688,3.9682539,0.14142399,928.95276,294.15,283.49866,0.0008047442,0.0,0.00045274038,0.0,9.5442985e-05,0.0,9.063495e-05,0.0,9.544298e-05,0.0,7.049386e-05,303.15,285.15,300.7379,301.22617,301.05624,300.90704,301.18134,301.02173,6063.5825,2257.8105,-0.00029310273,-4.7364498e-08
612,20520000.0,08-26 12:00,298.11334,293.65247,0.67079985,340.2322,-1.0,-1.0,1.0,5.0,0.9728596,268.15,273.15,271.2504,271.34137,3.9682539,0.14142399,928.95276,294.15,281.66672,0.00080732635,0.0,0.00045419007,0.0,9.574859e-05,0.0,9.092517e-05,0.0,9.574858e-05,0.0,7.071958e-05,303.15,285.15,300.83264,301.36255,301.17935,301.06604,301.29874,301.14786,6063.8413,2257.8105,-0.00029310273,-4.7667953e-08
613,20523600.0,08-26 13:00,299.84027,294.54413,0.6288587,311.80957,2.0,2.0,1.0,4.0,0.9745532,280.35,280.35,280.65598,286.80945,3.9682539,3.9670818,105937.39,285.15,288.6793,4.511878,2.3377347,2.3402898,0.6794055,0.63573486,0.48990297,0.4900461,0.5957346,0.59427416,0.45773557,0.45633993,297.15,293.15,297.9154,298.4932,298.01105,298.22977,298.2948,298.18884,16550.996,1506.918,837.75226,4481.799
614,20527200.0,08-26 14:00,298.77814,294.21555,0.66866666,239.30022,2.0,2.0,1.0,4.0,0.9745532,278.15,278.15,279.7397,286.2124,3.9682539,3.9682539,106000.0,285.15,288.73282,5.5154734,2.743001,2.7603848,0.9022271,0.85257506,0.57455987,0.57775164,0.7538853,0.7545368,0.5807435,0.5807946,297.15,293.15,297.345,297.69876,297.33994,297.54227,297.56192,297.4976,19836.729,1506.918,838.49506,8609.193
615,20530800.0,08-26 15:00,298.17758,294.26398,0.7086667,149.91557,0.0,0.0,1.0,1.0,0.9745532,283.15,283.15,279.73117,286.20306,0.0,-5.8327968e-15,0.0,294.15,290.25247,0.00080091244,0.0,0.00045060154,0.0,9.4992094e-05,0.0,9.020678e-05,0.0,9.499209e-05,0.0,7.016083e-05,303.15,285.15,300.98767,301.53558,301.31424,301.26962,301.47556,301.31653,0.0,0.0,-0.0,-4.692041e-08
616,20534400.0,08-26 16:00,295.98273,293.72797,0.81829315,58.878063,2.0,2.0,1.0,4.0,0.9745532,280.25,280.25,280.556,286.96338,3.9682539,3.9672627,105947.055,285.15,288.43622,4.367388,2.2930014,2.2948742,0.6355778,0.6193748,0.4525515,0.45312485,0.5729501,0.5717361,0.43375778,0.432694,297.15,293.15,297.90247,298.33594,297.90173,298.15225,298.1908,298.09665,17349.799,1506.918,837.8668,4156.6895
617,20538000.0,08-26 17:00,296.4673,293.8081,0.7896266,33.75737,2.0,2.0,1.0,4.0,0.9745532,278.15,278.15,281.41278,288.0752,3.9682539,3.9682539,106000.0,285.15,290.34564,5.5119867,2.8215742,2.834873,0.8516483,0.82865554,0.55094546,0.55385983,0.7410338,0.7413298,0.56333214,0.563248,297.15,293.15,297.42905,297.7108,297.40485,297.58643,297.60898,297.54803,20418.715,1506.918,838.49506,8624.9795
618,20541600.0,08-26 18:00,295.3529,293.41,0.8402143,3.6333036,-1.0,0.0,1.0,1.0,0.99,283.15,283.15,271.2504,271.62616,0.0,1.0998714e-14,0.0,294.15,290.89532,0.00080092705,0.0,0.00045060721,0.0,9.499328e-05,0.0,9.020792e-05,0.0,9.499328e-05,0.0,7.016171e-05,303.15,285.15,299.94653,300.22165,300.06644,300.07858,300.22,300.10663,0.0,0.0,0.0,-4.692242e-08
619,20545200.0,08-26 19:00,295.35,292.77167,0.79041016,0.0,-1.0,0.0,0.0,1.0,0.99,283.15,283.15,271.2504,271.62616,0.0,8.358331e-15,0.0,294.15,288.76328,0.00080387696,0.0,0.00045225653,0.0,9.534097e-05,0.0,9.0538095e-05,0.0,9.534097e-05,0.0,7.0418515e-05,303.15,285.15,299.8664,300.13638,299.8842,299.95074,300.12378,299.9923,0.0,0.0,0.0,-4.7265214e-08
620,20548800.0,08-26 20:00,295.35,292.76178,0.78964496,0.0,2.0,2.0,0.0,4.0,0.9904693,280.65,280.65,280.956,285.38715,3.9682539,3.9662993,105895.59,285.15,285.98007,2.7421045,1.4356475,1.4385568,0.41104808,0.397263,0.27010643,0.27098528,0.36021435,0.3601367,0.27644357,0.2763066,297.15,293.15,297.48044,297.72876,297.42126,297.61465,297.6356,297.57614,11832.411,1506.918,837.25653,1034.669
621,20552400.0,08-26 21:00,294.86862,292.55695,0.8090123,0.0,1.0,1.0,0.0,3.0,0.95190364,280.05,280.05,280.35,284.68237,3.9682539,3.9645197,105852.17,285.15,285.17676,2.54567,1.3295087,1.3352724,0.38211343,0.3828748,0.24151565,0.24300066,0.3312036,0.33186197,0.253438,0.25391325,297.15,293.15,297.24716,297.46698,297.1686,297.3527,297.35583,297.31824,0.0,2605.8662,836.53766,899.9791
622,20556000.0,08-26 22:00,294.2685,292.72144,0.8685017,0.0,2.0,2.0,0.0,4.0,0.9501653,281.25,281.25,280.94424,284.87595,3.9682539,3.9108353,105999.32,285.15,285.1707,2.2584894,1.192178,1.1945732,0.33824974,0.33817828,0.20974304,0.21050423,0.29309762,0.2931697,0.22276214,0.222764,297.15,293.15,297.23553,297.41736,297.1544,297.32056,297.3227,297.2901,9292.112,1506.9197,826.35547,590.89276
623,20559600.0,08-26 23:00,294.25836,292.71906,0.8691116,0.0,0.0,0.0,0.0,1.0,0.9501653,283.15,283.15,281.24402,285.0646,0.0,1.0819737e-14,0.0,294.15,285.82138,1.0685243e-08,0.0,6.0116947e-09,0.0,1.2673357e-09,0.0,1.2034926e-09,0.0,1.2673357e-09,0.0,9.360498e-10,303.15,285.15,299.27847,299.45016,299.22964,299.23587,299.40622,299.32007,0.0,0.0,0.0,-8.351423e-18
624,20563200.0,08-27 00:00,293.16745,292.82034,0.9690141,0.0,-1.0,-1.0,0.0,5.0,0.98438734,268.15,273.15,271.2504,271.2506,3.9682539,0.14142399,928.95276,294.15,285.82138,-2.2715228e-12,0.0,-1.2779964e-12,0.0,-2.694166e-13,0.0,-2.558445e-13,0.0,-2.694166e-13,0.0,-1.9899018e-13,303.15,285.15,299.34134,299.4888,299.28262,299.27457,299.44864,299.3672,6058.609,2257.8105,-0.00029310273,-3.7742084e-25
625,20566800.0,08-27 01:00,293.76172,292.9531,0.9294621,0.0,0.0,0.0,0.0,1.0,0.98558694,283.15,283.15,271.2504,271.25055,0.0,3.7691484e-15,0.0,294.15,285.82138,1.2172066e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.15,285.15,299.35895,299.49136,299.29553,299.28168,299.45328,299.37616,0.0,0.0,0.0,-0.0
