,time,formatted_time,tesBed.TOut.y,tesBed.weaBus.TWetBul,tesBed.weaBus.relHum,tesBed.weaBus.HGloHor,tesBed.uMod,tesBed.uModActual.y,tesBed.occSch.occupied,tesBed.modCon.y,tesBed.iceTan.SOC,tesBed.chi.TSet,tesBed.iceTan.TOutSet,tesBed.TCHWSup.T,tesBed.TCHWRetCoi.T,tesBed.priPum.m_flow,tesBed.secPum.m_flow,tesBed.senRelPre.p_rel,tesBed.conAHU.TSupSet,tesBed.conAHU.TSup,tesBed.senSupFlo.V_flow,tesBed.conVAVCor.damVal.VDisSet_flow,tesBed.VSupCor_flow.V_flow,tesBed.conVAVSou.damVal.VDisSet_flow,tesBed.VSupSou_flow.V_flow,tesBed.conVAVEas.damVal.VDisSet_flow,tesBed.VSupEas_flow.V_flow,tesBed.conVAVNor.damVal.VDisSet_flow,tesBed.VSupNor_flow.V_flow,tesBed.conVAVWes.damVal.VDisSet_flow,tesBed.VSupWes_flow.V_flow,tesBed.conAHU.TZonCooSet,tesBed.conAHU.TZonHeaSet,tesBed.conVAVCor.TZon,tesBed.conVAVSou.TZon,tesBed.conVAVEas.TZon,tesBed.conVAVNor.TZon,tesBed.conVAVWes.TZon,tesBed.ave.y,tesBed.chi.P,tesBed.priPum.P,tesBed.secPum.P,tesBed.fanSup.P
626,20570400.0,08-27 02:00,292.56155,292.22946,0.9698935,0.0,2.0,2.0,0.0,4.0,0.9861105,283.15,283.15,283.15,286.83344,3.9682539,2.8730953,63379.875,287.05615,286.9739,2.1755998,1.194961,1.1951866,0.30815542,0.30762434,0.19823375,0.19879049,0.2705691,0.27047473,0.20428686,0.20418152,297.15,293.15,297.4387,297.55884,297.30798,297.46912,297.48077,297.45108,7739.349,1507.5205,362.5554,534.03265
627,20574000.0,08-27 03:00,292.5607,292.2298,0.97,0.0,2.0,2.0,0.0,4.0,0.9861105,283.15,283.15,283.15,286.83856,3.9682539,3.0104196,66580.74,287.05713,287.02194,2.2917216,1.2790378,1.2808374,0.3445565,0.32020825,0.18782724,0.18867601,0.2874436,0.28776154,0.21461664,0.21485767,297.15,293.15,297.15582,297.22296,297.0855,297.1469,297.13516,297.14926,7947.851,1507.3788,399.20013,593.9376
628,20577600.0,08-27 04:00,292.06525,291.7385,0.97,4.7771354,1.0,1.0,0.0,3.0,0.9657033,283.15,283.15,283.15,287.52496,3.9682539,1.8210802,53083.31,287.6517,287.65228,2.0454671,1.153697,1.1590549,0.281038,0.28182778,0.17299308,0.17462362,0.2448723,0.2460193,0.18402894,0.18488526,297.15,293.15,297.25333,297.321,297.11996,297.2509,297.24023,297.23706,0.0,2810.479,191.63742,527.8747
629,20581200.0,08-27 05:00,292.0315,291.70505,0.97,45.677395,2.0,2.0,0.0,4.0,0.96492726,283.15,283.15,283.15,287.65564,3.9682539,1.6076471,52611.5,287.69223,287.6977,1.9142488,1.0922899,1.0934205,0.26018965,0.2601334,0.16477771,0.16543622,0.22636412,0.22660348,0.1688553,0.16905753,297.15,293.15,297.24265,297.30637,297.11884,297.24493,297.23172,297.2289,6549.235,1509.7172,167.46945,354.62067
630,20584800.0,08-27 06:00,296.38968,294.55557,0.85240376,198.65738,1.0,1.0,1.0,3.0,0.9387259,282.45,282.45,282.75,286.1969,3.9682539,3.9264395,103777.88,285.15,286.33713,1.7371035,0.9601625,0.96317726,0.23779522,0.23803508,0.17357536,0.17392428,0.2082055,0.20865937,0.15327966,0.15366733,297.15,293.15,297.1714,297.26538,297.2235,297.21814,297.2004,297.21576,0.0,3077.5176,812.26624,277.18863
631,20588400.0,08-27 07:00,297.49796,294.80875,0.7921819,380.79312,-1.0,-1.0,1.0,5.0,0.97134906,268.15,273.15,271.2504,271.34805,3.9682539,0.14142399,928.95276,294.15,286.13724,0.00080271816,0.0,0.000451618,0.0,9.520636e-05,0.0,9.041026e-05,0.0,9.520636e-05,0.0,7.031909e-05,303.15,285.15,298.85132,298.99368,299.2817,298.78665,298.8913,298.96094,6064.225,2257.8105,-0.00029310273,-4.7130502e-08
632,20592000.0,08-27 08:00,299.2119,295.39792,0.7217147,468.69577,1.0,1.0,1.0,3.0,0.944997,280.65,280.65,280.95,285.05032,3.9682539,3.9662988,105895.57,285.15,285.7329,2.409433,1.2124562,1.2133881,0.3467637,0.34566706,0.34550422,0.34453082,0.29671645,0.2962993,0.21057943,0.2104198,297.15,293.15,297.49225,297.76227,297.75616,297.6204,297.58115,297.64246,0.0,2721.2927,837.25616,707.1971
633,20595600.0,08-27 09:00,300.31332,295.93832,0.6911343,502.90408,2.0,2.0,1.0,4.0,0.9433448,278.85,278.85,279.15576,284.3028,3.9682539,3.9635599,105749.375,285.15,285.2225,2.7997715,1.373683,1.3820221,0.42326933,0.42325014,0.38850826,0.38893005,0.35606036,0.35683733,0.24982774,0.25060934,297.15,293.15,297.2607,297.61542,297.49014,297.4576,297.40338,297.44547,13622.478,1506.9181,835.52295,1219.504
634,20599200.0,08-27 10:00,301.41333,296.2936,0.6512141,616.76337,2.0,2.0,1.0,4.0,0.9433448,278.85,278.85,278.5558,284.09546,3.9682539,3.923833,106316.95,285.15,285.08923,2.944919,1.3851726,1.3910116,0.55438465,0.4430934,0.43676254,0.42077222,0.41045636,0.41045836,0.2808524,0.28110564,297.15,293.15,297.15598,297.67453,297.31152,297.3009,297.26764,297.3421,12883.921,1506.9191,831.5869,1280.1309
635,20602800.0,08-27 11:00,301.46832,296.31003,0.6492138,717.6242,-1.0,-1.0,1.0,5.0,0.9776893,268.15,273.15,271.2504,271.35852,3.9682539,0.14142399,928.95276,294.15,285.63123,0.00080313603,0.0,0.00045185213,0.0,9.5255746e-05,0.0,9.045716e-05,0.0,9.5255746e-05,0.0,7.035557e-05,303.15,285.15,300.1926,301.0394,300.84464,300.5099,300.50952,300.6192,6064.823,2257.8105,-0.00029310273,-4.7179867e-08
636,20606400.0,08-27 12:00,300.353,296.71786,0.74001276,781.9437,1.0,1.0,1.0,3.0,0.94047874,280.65,280.65,280.95,286.63544,3.9682539,3.9662995,105895.62,285.15,287.85495,3.467739,1.6936305,1.6989821,0.64617324,0.5315931,0.44141975,0.4409661,0.4656943,0.46504626,0.3341762,0.33373123,297.15,293.15,297.61368,298.58215,297.90674,297.9355,297.9353,297.99466,0.0,2453.4607,837.2567,2112.4443
637,20610000.0,08-27 13:00,300.35,296.4265,0.72088003,641.15436,2.0,2.0,1.0,4.0,0.93820405,278.15,278.15,278.53412,284.89923,3.9682539,3.9682515,105999.87,285.15,286.20337,3.529395,1.6904593,1.6976649,0.6812626,0.5666521,0.43174523,0.43187273,0.47061482,0.47031334,0.36658996,0.36587438,297.15,293.15,297.3876,298.38324,297.58453,297.6945,297.80402,297.77078,17495.129,1506.918,838.49347,2282.5393
638,20613600.0,08-27 14:00,300.35,295.95502,0.6900693,485.3006,1.0,1.0,1.0,3.0,0.8821724,278.15,278.15,278.15,284.383,3.9682539,3.9682474,105999.66,285.15,285.69037,3.470439,1.6316477,1.6404076,0.6645458,0.5759405,0.40939274,0.41000172,0.45948324,0.45950422,0.38847598,0.3876138,297.15,293.15,297.3626,298.28687,297.53613,297.67194,297.8636,297.74423,0.0,3852.9185,838.49097,2210.2659
639,20617200.0,08-27 15:00,300.35,296.40222,0.7192792,340.89468,0.0,0.0,1.0,1.0,0.8797549,283.15,283.15,278.15,284.444,0.0,1.03711044e-14,0.0,294.15,287.12564,0.00081897684,0.0,0.00046076477,0.0,9.713464e-05,0.0,9.22414e-05,0.0,9.713464e-05,0.0,7.1743314e-05,303.15,285.15,300.6312,301.6046,301.14178,300.97693,301.44608,301.16013,0.0,0.0,0.0,-4.9059775e-08
640,20620800.0,08-27 16:00,299.28784,295.72644,0.73933333,173.96632,-1.0,-1.0,1.0,5.0,0.91383046,268.15,273.15,271.2504,271.35568,3.9682539,0.14142399,928.95276,294.15,286.4543,0.0008103913,0.0,0.00045592382,0.0,9.61141e-05,0.0,9.127227e-05,0.0,9.61141e-05,0.0,7.098955e-05,303.15,285.15,300.89075,301.8035,301.36343,301.21628,301.73526,301.40186,6064.66,2257.8105,-0.00029310273,-4.8033513e-08
641,20624400.0,08-27 17:00,298.18668,294.99603,0.7593333,32.755512,2.0,2.0,1.0,4.0,0.91552824,280.35,280.35,281.31177,287.96585,3.9682539,3.9670815,105937.375,285.15,289.46606,4.1726937,2.1069553,2.1104467,0.7085358,0.5998824,0.47651342,0.47621977,0.5482152,0.5470324,0.49637836,0.4430711,297.15,293.15,297.76736,298.6122,297.97,298.0941,298.46475,298.18167,20299.574,1506.918,837.7521,3646.0283
642,20628000.0,08-27 18:00,296.47528,294.58868,0.84862065,4.1745367,2.0,2.0,1.0,4.0,0.91552824,278.15,278.15,281.77536,288.47604,3.9682539,3.9682539,106000.0,285.15,290.40573,4.987928,2.320297,2.3424017,0.94795,0.8206125,0.55493724,0.55809706,0.66763294,0.66956997,0.6488036,0.60610163,297.15,293.15,297.18112,297.7522,297.27747,297.38177,297.57953,297.43442,20522.281,1506.918,838.49506,6687.25
643,20631600.0,08-27 19:00,295.96857,294.37292,0.86978614,0.0,2.0,2.0,0.0,4.0,0.91552824,278.15,278.15,281.59314,288.2663,3.9682539,3.9682539,106000.0,285.15,290.3291,4.99839,2.1485853,2.1922605,0.94795,0.94909877,0.5283748,0.5361084,0.6666695,0.6731351,0.6594952,0.66145086,297.15,293.15,297.00122,297.22366,296.99902,297.07892,297.10464,297.0815,20471.111,1506.918,838.49506,7736.044
644,20635200.0,08-27 20:00,295.35135,293.777,0.86963266,0.0,0.0,0.0,0.0,1.0,0.91552824,283.15,283.15,281.567,288.23685,0.0,1.799201e-15,0.0,294.15,291.65005,0.0008016508,0.0,0.00045101787,0.0,9.5079886e-05,0.0,9.0290145e-05,0.0,9.507988e-05,0.0,7.022568e-05,303.15,285.15,299.32086,299.84335,299.49463,299.3976,299.77423,299.56613,0.0,0.0,0.0,-4.7007788e-08
645,20638800.0,08-27 21:00,295.35,294.14404,0.8994479,0.0,1.0,1.0,0.0,3.0,0.8824061,280.65,280.65,280.94998,285.3256,3.9682539,3.9663002,105895.65,285.15,285.55435,2.1838934,1.0892361,1.0927743,0.39897707,0.3239289,0.2402487,0.24086942,0.28753796,0.28767228,0.25977287,0.23925278,297.15,293.15,297.30255,297.82492,297.34198,297.4523,297.64548,297.51343,0.0,2663.821,837.25714,527.9903
646,20642400.0,08-27 22:00,295.35,294.1453,0.8995489,0.0,2.0,2.0,0.0,4.0,0.88064873,280.65,280.65,280.356,284.77655,3.9682539,3.8897324,107226.01,285.15,284.9405,2.0547054,1.004776,1.0094057,0.37129533,0.32381105,0.21588631,0.21679716,0.26608723,0.26654613,0.23903535,0.23871239,297.15,293.15,297.1456,297.57852,297.14978,297.2647,297.38788,297.3053,10237.756,1506.921,831.40656,453.05984
647,20646000.0,08-27 23:00,294.85162,294.02673,0.92991835,0.0,0.0,0.0,0.0,1.0,0.88064873,283.15,283.15,280.64423,284.9795,0.0,-5.929725e-15,0.0,294.15,285.6103,0.0008015203,0.0,0.00045094133,0.0,9.506372e-05,0.0,9.02748e-05,0.0,9.506371e-05,0.0,7.021373e-05,303.15,285.15,299.03073,299.413,299.10413,299.04224,299.3668,299.19138,0.0,0.0,-0.0,-4.6989474e-08
648,20649600.0,08-28 00:00,294.85,294.0261,0.93,0.0,1.0,1.0,0.0,3.0,0.85162205,281.25,281.25,280.94998,284.8819,3.9682539,3.9328296,106513.164,285.15,285.0252,1.8862655,0.92561066,0.93518203,0.31743795,0.318226,0.18791986,0.18985562,0.23473611,0.23635413,0.2067532,0.20763205,297.15,293.15,297.2245,297.50745,297.22205,297.32666,297.42896,297.34192,0.0,1882.3307,835.0322,462.78717
649,20653200.0,08-28 01:00,294.85,294.0261,0.93,0.0,1.0,1.0,0.0,3.0,0.80848527,281.25,281.25,281.55002,285.15225,3.9682539,3.9426882,105712.87,285.15,285.22293,1.7718704,0.8656956,0.86881506,0.39570948,0.2863449,0.171601,0.17224652,0.23293354,0.23335353,0.22038724,0.21149334,297.15,293.15,297.10162,297.36032,297.08508,297.11703,297.1661,297.16602,0.0,2911.5234,830.8358,294.36862
650,20656800.0,08-28 02:00,294.85,294.0261,0.93,0.0,1.0,1.0,0.0,3.0,0.76820743,281.85,281.85,281.55,284.98834,3.9682539,3.8747568,106906.14,285.15,285.01733,1.6353295,0.77640694,0.78085816,0.41999573,0.2974598,0.1489415,0.1499134,0.20911136,0.20996143,0.19701605,0.19751768,297.15,293.15,297.09006,297.1773,297.07495,297.0688,297.03928,297.0901,0.0,1804.0449,825.7337,248.0142
651,20660400.0,08-28 03:00,294.85,294.0261,0.93,0.0,0.0,0.0,0.0,1.0,0.7669659,283.15,283.15,281.85,285.17923,0.0,1.5378199e-15,0.0,294.15,285.469,0.00080087845,0.0,0.00045057942,0.0,9.498742e-05,0.0,9.020236e-05,0.0,9.498741e-05,0.0,7.015738e-05,303.15,285.15,298.6378,298.86835,298.62747,298.58997,298.83496,298.7117,0.0,0.0,0.0,-4.6913566e-08
652,20664000.0,08-28 04:00,294.85,294.0261,0.93,2.0847988,2.0,2.0,0.0,4.0,0.7669659,282.45,282.45,282.44156,285.1744,3.9682539,3.925498,106012.68,285.15,285.15994,1.3387583,0.6745,0.6777858,0.23265186,0.2326037,0.13502944,0.13568723,0.19141747,0.1428852,0.14990571,0.15008149,297.15,293.15,297.226,297.36804,297.13385,297.35614,297.2994,297.2767,7776.852,1506.919,829.55896,151.9989
653,20667600.0,08-28 05:00,294.85,294.0261,0.93,24.584576,0.0,0.0,0.0,1.0,0.7669659,283.15,283.15,282.4442,285.18082,0.0,-1.0055636e-14,0.0,294.15,285.32825,0.00080220547,0.0,0.00045132695,0.0,9.514499e-05,0.0,9.0352e-05,0.0,9.514499e-05,0.0,7.027377e-05,303.15,285.15,298.55728,298.80356,298.58145,298.41248,298.65912,298.60278,0.0,0.0,-0.0,-4.7069136e-08
654,20671200.0,08-28 06:00,294.85,294.0261,0.93,55.38503,0.0,0.0,1.0,1.0,0.7669659,283.15,283.15,282.4442,285.18082,0.0,-7.396672e-15,0.0,294.15,285.48956,0.0008080038,0.0,0.00045458012,0.0,9.58308e-05,0.0,9.1003254e-05,0.0,9.58308e-05,0.0,7.0780305e-05,303.15,285.15,298.61075,298.85202,298.5651,298.57617,298.7902,298.67883,0.0,0.0,-0.0,-4.7749804e-08
655,20674800.0,08-28 07:00,294.85,294.0261,0.93,148.2277,-1.0,-1.0,1.0,5.0,0.8022712,268.15,273.15,271.2504,271.34387,3.9682539,0.14142399,928.95276,294.15,285.01868,0.0008047402,0.0,0.0004527387,0.0,9.5442614e-05,0.0,9.063462e-05,0.0,9.5442614e-05,0.0,7.049359e-05,303.15,285.15,298.64536,298.871,298.5787,298.66614,298.84314,298.72086,6063.983,2257.8105,-0.00029310273,-4.73635e-08
656,20678400.0,08-28 08:00,296.40417,295.67233,0.9398955,294.05038,2.0,2.0,1.0,4.0,0.8028425,280.95,280.95,281.25598,286.19418,3.9682539,3.964996,105826.02,285.15,286.44592,2.1910822,1.1310496,1.1391699,0.33262697,0.3331471,0.22219352,0.22382753,0.2784254,0.27952957,0.21621187,0.21697319,297.15,293.15,297.479,297.73685,297.4731,297.61697,297.637,297.5886,13088.89,1506.918,836.4315,731.1804
657,20682000.0,08-28 09:00,297.52133,295.62576,0.85140014,274.31226,-1.0,-1.0,1.0,5.0,0.8370786,268.15,273.15,271.2504,271.3542,3.9682539,0.14142399,928.95276,294.15,286.27298,0.0008069561,0.0,0.00045400573,0.0,9.570973e-05,0.0,9.088827e-05,0.0,9.570973e-05,0.0,7.069088e-05,303.15,285.15,299.80835,300.26526,300.07846,300.01007,300.11227,300.05487,6064.5767,2257.8105,-0.00029310273,-4.763044e-08
658,20685600.0,08-28 10:00,297.52444,296.02115,0.8812904,259.41144,1.0,1.0,1.0,3.0,0.79597,280.65,280.65,280.95,287.1463,3.9682539,3.9662995,105895.61,285.15,287.75168,2.927242,1.5239594,1.5252855,0.4524362,0.40590164,0.31230527,0.31239402,0.39468867,0.39381483,0.29175162,0.29111677,297.15,293.15,297.5436,297.98105,297.59988,297.76678,297.76978,297.7322,0.0,2389.23,837.2567,1234.9276
659,20689200.0,08-28 11:00,299.214,296.40686,0.7913032,412.30194,1.0,1.0,1.0,3.0,0.72811335,278.85,278.85,279.15,284.35898,3.9682539,3.9597096,105544.02,285.15,285.3052,2.936612,1.3991349,1.40852,0.49910933,0.49868444,0.30016047,0.30175337,0.42145464,0.4220985,0.30714375,0.3076808,297.15,293.15,297.09158,297.3144,297.1395,297.23486,297.21817,297.1997,0.0,2327.7424,833.09033,1397.4462
660,20692800.0,08-28 12:00,299.82248,296.6846,0.7710364,533.1568,0.0,0.0,1.0,1.0,0.72603756,283.15,283.15,278.85,284.1616,0.0,1.2094003e-14,0.0,294.15,285.9694,0.0008117697,0.0,0.0004567099,0.0,9.62798e-05,0.0,9.1429625e-05,0.0,9.62798e-05,0.0,7.111193e-05,303.15,285.15,299.9364,300.618,300.2509,300.24683,300.359,300.28223,0.0,0.0,0.0,-4.819977e-08
661,20696400.0,08-28 13:00,301.4457,297.41772,0.72012824,398.52063,1.0,1.0,1.0,3.0,0.682822,280.35,280.35,280.65,286.7083,3.9682539,3.967082,105937.41,285.15,287.95285,3.4966156,1.7523685,1.7568738,0.590288,0.52210236,0.3757736,0.37619403,0.4810277,0.48007977,0.364749,0.3638774,297.15,293.15,297.60913,298.30542,297.7324,297.95004,297.99622,297.91864,0.0,2376.4177,837.7524,2137.3452
662,20700000.0,08-28 14:00,299.8788,296.70828,0.76905835,259.61966,2.0,2.0,1.0,4.0,0.6804048,278.15,278.15,278.15,284.2568,3.9682539,3.9682512,105999.84,285.15,285.2553,3.110481,1.5320474,1.536659,0.5439209,0.4604058,0.33760923,0.338205,0.44325116,0.44252774,0.33503616,0.3344208,297.15,293.15,297.29288,297.9379,297.35376,297.5986,297.60556,297.55774,15461.316,1506.918,838.4932,1496.8298
663,20703600.0,08-28 15:00,299.25113,296.4191,0.7897125,163.62148,-1.0,-1.0,1.0,5.0,0.7147848,268.15,273.15,271.2504,271.35855,3.9682539,0.14142399,928.95276,294.15,285.74603,0.00080149516,0.0,0.0004509287,0.0,9.506106e-05,0.0,9.027228e-05,0.0,9.506106e-05,0.0,7.0211776e-05,303.15,285.15,300.37677,301.04974,300.72006,300.76025,300.8786,300.75708,6064.828,2257.8105,-0.00029310273,-4.698737e-08
664,20707200.0,08-28 16:00,299.25,296.4242,0.790147,75.69231,2.0,2.0,1.0,4.0,0.71648985,280.65,280.65,280.956,286.8354,3.9682539,3.9663002,105895.65,285.15,288.12933,3.6960359,1.8851615,1.8891646,0.58104104,0.5358207,0.39063185,0.39123535,0.50768954,0.5066943,0.3766595,0.37591794,297.15,293.15,297.67313,298.2363,297.7491,297.9969,298.00226,297.93155,15707.097,1506.918,837.2571,2490.0483
665,20710800.0,08-28 17:00,299.25,296.11462,0.768503,29.822025,0.0,0.0,1.0,1.0,0.71648985,283.15,283.15,280.656,286.65918,0.0,9.588816e-15,0.0,294.15,289.16965,0.00080179836,0.0,0.0004510984,0.0,9.509683e-05,0.0,9.030625e-05,0.0,9.509683e-05,0.0,7.0238195e-05,303.15,285.15,300.15887,300.69727,300.4372,300.48163,300.56427,300.46786,0.0,0.0,0.0,-4.7023075e-08
666,20714400.0,08-28 18:00,298.19678,295.8243,0.8183333,3.578115,2.0,2.0,1.0,4.0,0.71648985,280.35,280.35,280.65598,285.4334,3.9682539,3.967082,105937.4,285.15,286.1869,2.7199621,1.3417848,1.3489814,0.44240978,0.42731646,0.28222516,0.2835356,0.3773142,0.3775829,0.28369334,0.28385374,297.15,293.15,297.34216,297.7837,297.38956,297.5994,297.61108,297.54517,12690.466,1506.918,837.75226,1030.7064
667,20718000.0,08-28 19:00,296.47498,294.8418,0.86833334,0.0,1.0,1.0,0.0,3.0,0.6791541,280.95,280.95,280.65,284.4504,3.9682539,3.9192128,106549.64,285.15,285.01852,2.265454,1.1076795,1.1130185,0.38337454,0.3637111,0.22946732,0.23057453,0.31908384,0.3193355,0.23942827,0.23960316,297.15,293.15,297.1773,297.53528,297.16785,297.3616,297.36215,297.32083,0.0,1882.681,832.4255,602.0906
668,20721600.0,08-28 20:00,295.96857,294.73834,0.8989177,0.0,2.0,2.0,0.0,4.0,0.67776257,280.35,280.35,280.05597,284.80984,3.9682539,3.9035037,106756.68,285.15,284.98392,2.0658126,1.0125488,1.018712,0.33995828,0.34004423,0.20206615,0.20340069,0.28799662,0.28861168,0.21532476,0.21578719,297.15,293.15,297.14395,297.40634,297.12503,297.2987,297.296,297.254,10988.343,1506.92,830.6991,495.24768
669,20725200.0,08-28 21:00,295.35135,294.62518,0.9389087,0.0,-1.0,-1.0,0.0,5.0,0.71203095,268.15,273.15,271.2504,271.34705,3.9682539,0.14142399,928.95276,294.15,285.0602,0.0008016286,0.0,0.00045100797,0.0,9.507779e-05,0.0,9.0288144e-05,0.0,9.507778e-05,0.0,7.022412e-05,303.15,285.15,299.0271,299.33783,299.101,299.14536,299.20316,299.1629,6064.1665,2257.8105,-0.00029310273,-4.7003326e-08
670,20728800.0,08-28 22:00,295.35,294.64142,0.9403666,0.0,-1.0,-1.0,0.0,5.0,0.7480184,268.15,273.15,271.2504,271.34738,3.9682539,0.14142399,928.95276,294.15,283.58377,0.0008038954,0.0,0.00045227175,0.0,9.53442e-05,0.0,9.054114e-05,0.0,9.53442e-05,0.0,7.04209e-05,303.15,285.15,299.05728,299.34042,299.12466,299.16394,299.19516,299.1763,6064.1855,2257.8105,-0.00029310273,-4.726658e-08
671,20732400.0,08-28 23:00,295.35,294.15085,0.90000266,0.0,0.0,0.0,0.0,1.0,0.749218,283.15,283.15,271.2504,271.34735,0.0,7.325178e-15,0.0,294.15,281.7236,0.0008028393,0.0,0.0004516708,0.0,9.521751e-05,0.0,9.042084e-05,0.0,9.521751e-05,0.0,7.0327325e-05,303.15,285.15,299.06238,299.34775,299.11258,299.1482,299.19565,299.1733,0.0,0.0,0.0,-4.7140677e-08
672,20736000.0,08-29 00:00,294.25357,293.9059,0.96977186,0.0,2.0,2.0,0.0,4.0,0.74970806,280.95,280.95,281.256,284.9959,3.9682539,3.955514,106041.81,285.15,285.1034,1.8475463,0.9474545,0.9564837,0.28651386,0.28760114,0.17398445,0.17601824,0.24488492,0.24637617,0.18085885,0.18199159,297.15,293.15,297.24786,297.44925,297.1811,297.35672,297.34964,297.3169,10247.553,1506.9182,836.13257,434.7386
673,20739600.0,08-29 01:00,294.25,293.905,0.97,0.0,2.0,2.0,0.0,4.0,0.749708,281.55,281.55,281.25598,284.90326,3.9682539,3.8833578,107267.72,285.15,284.92728,1.7536803,0.8860003,0.8903714,0.29602292,0.29454276,0.1497202,0.15078747,0.24111618,0.24185589,0.17592965,0.17652391,297.15,293.15,297.0996,297.13757,297.06613,297.10666,297.0968,297.10135,8743.853,1506.9216,830.36633,291.58478
674,20743200.0,08-29 02:00,294.25,293.905,0.97,0.0,0.0,0.0,0.0,1.0,0.749708,283.15,283.15,281.54422,285.0966,0.0,1.14792505e-14,0.0,294.15,285.4124,0.00080025045,0.0,0.00045022546,0.0,9.491281e-05,0.0,9.013151e-05,0.0,9.491281e-05,0.0,7.010227e-05,303.15,285.15,298.7247,298.8872,298.66626,298.70355,298.7652,298.7494,0.0,0.0,0.0,-4.6840057e-08
675,20746800.0,08-29 03:00,294.25,293.905,0.97,0.0,-1.0,-1.0,0.0,5.0,0.7839138,268.15,273.15,271.2504,271.34293,3.9682539,0.14142399,928.95276,294.15,284.9281,0.000802833,0.0,0.00045166994,0.0,9.521732e-05,0.0,9.0420675e-05,0.0,9.5217314e-05,0.0,7.032719e-05,303.15,285.15,298.77243,298.9326,298.71658,298.72595,298.76447,298.7824,6063.928,2257.8105,-0.00029310273,-4.714066e-08
676,20750400.0,08-29 04:00,294.25,293.905,0.97,5.176279,0.0,0.0,0.0,1.0,0.7851134,283.15,283.15,271.2504,271.34286,0.0,-2.3960972e-15,0.0,294.15,283.4692,0.0008006514,0.0,0.0004504377,0.0,9.495755e-05,0.0,9.0173984e-05,0.0,9.495755e-05,0.0,7.013532e-05,303.15,285.15,298.7885,298.88217,298.71838,298.72263,298.7866,298.77966,0.0,0.0,-0.0,-4.688349e-08
677,20754000.0,08-29 05:00,294.25,294.2495,0.9999568,45.91095,2.0,2.0,0.0,4.0,0.7856064,282.15,282.15,282.16635,285.10342,3.9682539,3.922014,106332.97,285.15,285.0524,1.3785337,0.90031624,0.6776817,0.22536495,0.22549154,0.13502944,0.13566639,0.19636083,0.19677405,0.14286701,0.14320613,297.15,293.15,297.35434,297.35052,297.1771,297.26254,297.25284,297.27948,8138.058,1506.9191,831.3266,160.6369
678,20757600.0,08-29 06:00,294.82156,294.48914,0.97147655,79.25579,-1.0,-1.0,1.0,5.0,0.8197878,268.15,273.15,271.2504,271.34735,3.9682539,0.14142399,928.95276,294.15,284.6857,0.00081273634,0.0,0.00045724408,0.0,9.6392396e-05,0.0,9.153658e-05,0.0,9.6392396e-05,0.0,7.119509e-05,303.15,285.15,298.6587,298.82642,298.65295,298.66675,298.62708,298.68637,6064.185,2257.8105,-0.00029310273,-4.8311573e-08
679,20761200.0,08-29 07:00,295.9171,294.72116,0.90155494,91.18472,2.0,2.0,1.0,4.0,0.82150173,282.15,282.15,282.44403,285.41132,3.9682539,3.9587495,105492.836,285.15,285.4119,1.3694758,0.6745,0.6775961,0.22062063,0.2204752,0.13502944,0.13564925,0.1961721,0.19634777,0.13946564,0.13968544,297.15,293.15,297.30728,297.36166,297.1704,297.2746,297.2493,297.27264,8726.3125,1506.9181,832.4844,156.92723
680,20764800.0,08-29 08:00,296.41983,295.70377,0.94119644,236.63266,0.0,0.0,1.0,1.0,0.82150173,283.15,283.15,282.15576,285.19754,0.0,4.7983294e-15,0.0,294.15,285.38965,0.0008018099,0.0,0.00045110358,0.0,9.509793e-05,0.0,9.030729e-05,0.0,9.509792e-05,0.0,7.0239e-05,303.15,285.15,299.51547,299.72543,299.60638,299.61542,299.6111,299.61478,0.0,0.0,0.0,-4.7022496e-08
681,20768400.0,08-29 09:00,298.70554,296.7706,0.8522115,419.09027,-1.0,-1.0,1.0,5.0,0.8556798,268.15,273.15,271.2504,271.3624,3.9682539,0.14142399,928.95276,294.15,284.89474,0.0008151801,0.0,0.000458617,0.0,9.668184e-05,0.0,9.181141e-05,0.0,9.668183e-05,0.0,7.1408875e-05,303.15,285.15,299.95004,300.37762,300.2503,300.15472,300.147,300.17593,6065.0522,2257.8105,-0.00029310273,-4.860161e-08
682,20772000.0,08-29 10:00,299.21167,296.8406,0.82226455,612.0365,2.0,2.0,1.0,4.0,0.8573797,280.35,280.35,280.65598,286.1624,3.9682539,3.9670813,105937.37,285.15,287.06775,3.0704882,1.5839621,1.5869316,0.48849156,0.43929976,0.34060806,0.34079853,0.41635415,0.41572073,0.28950226,0.2892962,297.15,293.15,297.5219,298.0726,297.6247,297.7667,297.7051,297.73822,14646.472,1506.918,837.7519,1416.9042
683,20775600.0,08-29 11:00,300.91772,295.52963,0.63116515,733.9768,0.0,0.0,1.0,1.0,0.8573797,283.15,283.15,280.356,286.00446,0.0,-5.473825e-15,0.0,294.15,287.96692,0.00081194716,0.0,0.00045680525,0.0,9.629992e-05,0.0,9.144871e-05,0.0,9.6299926e-05,0.0,7.11268e-05,303.15,285.15,300.28647,301.15866,300.63983,300.5686,300.57675,300.64606,0.0,0.0,-0.0,-4.821978e-08
684,20779200.0,08-29 12:00,301.428,295.6405,0.6106667,623.905,0.0,0.0,1.0,1.0,0.8573797,283.15,283.15,280.356,286.00446,0.0,2.077875e-15,0.0,294.15,288.02606,0.000821147,0.0,0.00046197244,0.0,9.738921e-05,0.0,9.248314e-05,0.0,9.738922e-05,0.0,7.193135e-05,303.15,285.15,300.47836,301.44202,300.85916,300.80963,300.88058,300.89395,0.0,0.0,0.0,-4.9316153e-08
685,20782800.0,08-29 13:00,302.54443,296.27155,0.59066665,470.77518,1.0,1.0,1.0,3.0,0.8094413,280.35,280.35,280.65,287.1476,3.9682539,3.9670823,105937.414,285.15,288.91068,4.217889,2.1524763,2.1556714,0.7726173,0.5979228,0.46573395,0.46573973,0.57377076,0.5721755,0.43175346,0.43035418,297.15,293.15,297.80505,298.85785,297.9417,298.17188,298.22226,298.19974,0.0,2326.4895,837.75256,3667.316
686,20786400.0,08-29 14:00,300.9751,295.23383,0.60998255,383.57214,0.0,0.0,1.0,1.0,0.8068525,283.15,283.15,280.35,286.9775,0.0,-5.5202217e-15,0.0,294.15,290.20102,0.00081353466,0.0,0.00045769897,0.0,9.648834e-05,0.0,9.162764e-05,0.0,9.648832e-05,0.0,7.1265946e-05,303.15,285.15,300.86868,301.83112,301.24207,301.22763,301.46088,301.32608,0.0,0.0,-0.0,-4.8409298e-08
687,20790000.0,08-29 15:00,300.368,294.2125,0.57991743,324.95273,-1.0,-1.0,1.0,5.0,0.8408027,268.15,273.15,271.2504,271.34723,3.9682539,0.14142399,928.95276,294.15,289.32596,0.0008215647,0.0,0.00046220745,0.0,9.743876e-05,0.0,9.2530194e-05,0.0,9.743875e-05,0.0,7.196793e-05,303.15,285.15,301.14737,302.10016,301.51947,301.50967,301.90118,301.63556,6064.1743,2257.8105,-0.00029310273,-4.9366804e-08
688,20793600.0,08-29 16:00,299.8693,294.10825,0.59994096,108.28515,-1.0,-1.0,1.0,5.0,0.87679017,268.15,273.15,271.2504,271.34515,3.9682539,0.14142399,928.95276,294.15,287.23862,0.0008121422,0.0,0.0004569014,0.0,9.632018e-05,0.0,9.146797e-05,0.0,9.6320175e-05,0.0,7.114175e-05,303.15,285.15,301.32034,302.21036,301.67615,301.66907,301.9981,301.7748,6064.056,2257.8105,-0.00029310273,-4.823927e-08
689,20797200.0,08-29 17:00,298.8059,293.18698,0.6,26.449278,0.0,0.0,1.0,1.0,0.87798977,283.15,283.15,271.2504,271.34503,0.0,-1.0210529e-14,0.0,294.15,284.81366,0.00080527086,0.0,0.00045303302,0.0,9.550468e-05,0.0,9.0693546e-05,0.0,9.550467e-05,0.0,7.053943e-05,303.15,285.15,301.0747,301.8347,301.3848,301.35764,301.62402,301.45517,0.0,0.0,-0.0,-4.7425484e-08
690,20800800.0,08-29 18:00,297.10666,291.7054,0.59937704,4.670877,1.0,1.0,1.0,3.0,0.8430906,280.35,280.35,280.65,285.45407,3.9682539,3.967082,105937.4,285.15,286.75995,3.6800177,1.8751228,1.8804537,0.64426094,0.52872425,0.38532996,0.3863512,0.49715912,0.49668634,0.4131139,0.39051393,297.15,293.15,297.59714,298.35974,297.63016,297.87497,298.04364,297.90112,0.0,2553.3706,837.7523,2496.7524
691,20804400.0,08-29 19:00,295.3973,290.77908,0.6386452,0.0,-1.0,-1.0,0.0,5.0,0.8751991,268.15,273.15,271.2504,271.32553,3.9682539,0.14142399,928.95276,294.15,286.87878,0.0008030139,0.0,0.0004517806,0.0,9.524065e-05,0.0,9.0442816e-05,0.0,9.524065e-05,0.0,7.034442e-05,303.15,285.15,300.20383,300.81747,300.34717,300.30725,300.5996,300.45508,6062.924,2257.8105,-0.00029310273,-4.7165823e-08
692,20808000.0,08-29 20:00,294.28635,290.33527,0.67866665,0.0,1.0,1.0,0.0,3.0,0.85294604,280.95,280.95,281.25,284.70416,3.9682539,3.9649963,105826.03,285.15,285.50677,2.9873533,1.5334646,1.5366387,0.52698106,0.43118483,0.30056375,0.30140284,0.40145218,0.40111896,0.32907504,0.31847164,297.15,293.15,297.51978,298.12936,297.4844,297.7052,297.81903,297.73157,0.0,2908.292,836.4316,1336.2345
693,20811600.0,08-29 21:00,293.18668,289.73404,0.708855,0.0,-1.0,-1.0,0.0,5.0,0.8856172,268.15,273.15,271.2504,271.3201,3.9682539,0.14142399,928.95276,294.15,285.2939,0.0008043085,0.0,0.0004525091,0.0,9.5394214e-05,0.0,9.0588655e-05,0.0,9.5394214e-05,0.0,7.045784e-05,303.15,285.15,299.9259,300.42896,299.98398,299.8694,300.17172,300.076,6062.6113,2257.8105,-0.00029310273,-4.7317666e-08
694,20815200.0,08-29 22:00,291.47528,288.77682,0.75894016,0.0,1.0,1.0,0.0,3.0,0.8737757,283.15,283.15,283.15,287.1972,3.9682539,1.102145,53997.86,287.71774,287.62442,2.8519697,1.53443,1.5316098,0.49686554,0.37943736,0.28304237,0.28291565,0.3809341,0.37883696,0.31165564,0.28025112,297.15,293.15,297.64035,298.20343,297.56628,297.7647,297.92725,297.8204,0.0,2343.7222,117.48824,1122.4688
695,20818800.0,08-29 23:00,290.96857,288.54263,0.7792662,0.0,2.0,2.0,0.0,4.0,0.8733404,283.15,283.15,283.15,288.33542,3.9682539,1.0919186,53000.453,288.96774,288.74286,3.2738388,1.716854,1.724031,0.5066912,0.50665754,0.30815288,0.31022137,0.40722403,0.4081185,0.3270827,0.32744694,297.15,293.15,297.51306,297.88437,297.39328,297.62326,297.70114,297.62302,6070.6123,1511.074,114.21902,1885.2489
696,20822400.0,08-30 00:00,290.3669,288.3198,0.8093924,0.0,-1.0,-1.0,0.0,5.0,0.9074685,268.15,273.15,271.2504,271.3127,3.9682539,0.14142399,928.95276,294.15,288.1734,0.00080086326,0.0,0.0004505745,0.0,9.498639e-05,0.0,9.0201356e-05,0.0,9.498638e-05,0.0,7.0156624e-05,303.15,285.15,299.5035,299.84067,299.431,299.34454,299.62598,299.54913,6062.187,2257.8105,-0.00029310273,-4.6913996e-08
697,20826000.0,08-30 01:00,290.35724,287.65213,0.75096154,0.0,0.0,0.0,0.0,1.0,0.90866804,283.15,283.15,271.2504,271.3126,0.0,-6.3620615e-15,0.0,294.15,286.29358,0.00080155453,0.0,0.0004509526,0.0,9.506609e-05,0.0,9.027705e-05,0.0,9.506609e-05,0.0,7.0215494e-05,303.15,285.15,299.52756,299.83215,299.44202,299.3279,299.59705,299.54535,0.0,0.0,-0.0,-4.6991936e-08
698,20829600.0,08-30 02:00,289.87628,287.18365,0.7487283,0.0,1.0,1.0,0.0,3.0,0.89091384,283.15,283.15,283.15,290.15707,3.9682539,1.0919156,53000.17,290.27847,290.27167,3.0053337,1.6574615,1.6546092,0.4547719,0.41925046,0.27693725,0.27716953,0.3633757,0.36263505,0.29394808,0.293066,297.15,293.15,297.7189,297.99045,297.55536,297.7389,297.82043,297.7648,0.0,2775.3647,114.21809,1313.1445
699,20833200.0,08-30 03:00,288.7792,286.81616,0.8086015,0.0,1.0,1.0,0.0,3.0,0.8677363,283.15,283.15,283.15,290.505,3.9682539,1.0919138,53000.0,291.15,291.14706,3.8913841,2.1202567,2.1293368,0.6077563,0.6076135,0.32182994,0.324901,0.45763198,0.4595198,0.3734009,0.37439302,297.15,293.15,297.38464,297.49854,297.23297,297.36487,297.3938,297.37497,0.0,2819.4604,114.21753,3140.803
700,20836800.0,08-30 04:00,288.16727,286.5568,0.83917564,6.288984,0.0,0.0,0.0,1.0,0.86695284,283.15,283.15,283.15,290.51886,0.0,-1.1685353e-14,0.0,294.15,291.3981,0.000803781,0.0,0.00045221546,0.0,9.5332325e-05,0.0,9.052985e-05,0.0,9.533232e-05,0.0,7.041213e-05,303.15,285.15,299.1139,299.26746,298.85983,298.86154,298.9436,299.00925,0.0,0.0,-0.0,-4.7256425e-08
701,20840400.0,08-30 05:00,288.1214,286.53873,0.8416618,60.7877,-1.0,-1.0,0.0,5.0,0.9009807,268.15,273.15,271.2504,271.3045,3.9682539,0.14142399,928.95276,294.15,290.41348,0.000804993,0.0,0.00045288666,0.0,9.547381e-05,0.0,9.066422e-05,0.0,9.547381e-05,0.0,7.051663e-05,303.15,285.15,299.14673,299.275,298.96957,298.8766,298.9098,299.03552,6061.7134,2257.8105,-0.00029310273,-4.7395943e-08
702,20844000.0,08-30 06:00,291.38727,288.0374,0.7034781,224.37169,1.0,1.0,1.0,3.0,0.88596594,283.15,283.15,283.15,288.49844,3.9682539,1.0919156,53000.17,288.4653,288.47,2.5277061,1.3918092,1.3944225,0.3542514,0.35394832,0.27570313,0.2758674,0.28226322,0.28278384,0.22152537,0.2218277,297.15,293.15,297.4896,297.6561,297.55798,297.4868,297.51276,297.54065,0.0,2549.8423,114.21809,845.24445
703,20847600.0,08-30 07:00,293.09332,288.4063,0.6124065,410.07092,-1.0,-1.0,1.0,5.0,0.91945803,268.15,273.15,271.2504,271.31305,3.9682539,0.14142399,928.95276,294.15,287.88318,0.0008039909,0.0,0.00045232987,0.0,9.535644e-05,0.0,9.055278e-05,0.0,9.535644e-05,0.0,7.042994e-05,303.15,285.15,299.24548,299.4628,299.807,299.02094,299.21014,299.34927,6062.2065,2257.8105,-0.00029310273,-4.7279418e-08
704,20851200.0,08-30 08:00,294.79333,289.02393,0.55128706,577.727,1.0,1.0,1.0,3.0,0.90622234,283.15,283.15,283.15,285.4147,3.9682539,3.660962,90218.875,285.15,286.0688,2.6566756,1.4395059,1.4347924,0.42297184,0.34267867,0.4370169,0.32541594,0.3179381,0.3167488,0.23867485,0.23786189,297.15,293.15,297.64987,298.08316,298.22464,297.7222,297.69205,297.8744,0.0,2838.592,658.35315,895.9918
705,20854800.0,08-30 09:00,295.91397,289.52002,0.52114767,709.1234,1.0,1.0,1.0,3.0,0.86921996,280.35,280.35,280.05,283.90985,3.9682539,3.9398677,105923.07,285.15,285.13687,3.4322717,1.6283824,1.6404325,0.5749742,0.574384,0.5496357,0.5496043,0.38741326,0.38935968,0.2801733,0.2817402,297.15,293.15,297.2083,297.5251,297.3645,297.3038,297.26675,297.3337,0.0,1923.8313,831.89233,2242.6523
706,20858400.0,08-30 10:00,297.01334,289.8019,0.48102722,696.09894,1.0,1.0,1.0,3.0,0.82392913,279.75,279.75,280.05002,284.0235,3.9682539,3.9639714,105771.33,285.15,285.24026,3.4014165,1.639507,1.6483234,0.7700936,0.53627485,0.6303761,0.5092595,0.41454017,0.41556373,0.29365602,0.29456875,297.15,293.15,297.1604,297.86914,297.4348,297.2288,297.20468,297.37958,0.0,2645.7227,835.7831,2061.3567
707,20862000.0,08-30 11:00,298.11334,290.5227,0.47057885,700.0682,0.0,0.0,1.0,1.0,0.82231903,283.15,283.15,279.75,283.89716,0.0,-2.63803e-15,0.0,294.15,285.98022,0.00080120406,0.0,0.00045076243,0.0,9.502602e-05,0.0,9.023901e-05,0.0,9.5026015e-05,0.0,7.018589e-05,303.15,285.15,300.46912,301.4254,301.16443,300.4689,300.6321,300.832,0.0,0.0,-0.0,-4.695332e-08
708,20865600.0,08-30 12:00,299.21335,290.9042,0.44126147,789.41956,0.0,0.0,1.0,1.0,0.82231903,283.15,283.15,279.75,283.89716,0.0,-9.166221e-16,0.0,294.15,285.9365,0.00080170744,0.0,0.00045103626,0.0,9.508374e-05,0.0,9.029382e-05,0.0,9.5083735e-05,0.0,7.0228525e-05,303.15,285.15,300.70645,301.841,301.36407,300.76105,300.9797,301.13046,0.0,0.0,-0.0,-4.70095e-08
709,20869200.0,08-30 13:00,300.94565,290.9507,0.37070647,683.8826,1.0,1.0,1.0,3.0,0.78766984,280.35,280.35,280.65,285.55194,3.9682539,3.967082,105937.41,285.15,287.1544,4.1502886,2.077322,2.0845761,0.83452606,0.6366753,0.52044815,0.5201626,0.50410277,0.5043242,0.40968105,0.40898016,297.15,293.15,297.72458,299.01157,298.01562,297.94986,298.13797,298.1679,0.0,2538.7285,837.75244,3630.113
710,20872800.0,08-30 14:00,300.95,291.1161,0.37913966,512.81604,-1.0,-1.0,1.0,5.0,0.81973344,268.15,273.15,271.2504,271.32654,3.9682539,0.14142399,928.95276,294.15,287.6121,0.00080061465,0.0,0.00045043384,0.0,9.495674e-05,0.0,9.017321e-05,0.0,9.495673e-05,0.0,7.013472e-05,303.15,285.15,301.1834,302.39407,301.7953,301.2485,301.94373,301.713,6062.9854,2257.8105,-0.00029310273,-4.6884967e-08
711,20876400.0,08-30 15:00,300.95,291.6791,0.40882596,351.37027,2.0,2.0,1.0,4.0,0.82144153,280.65,280.65,280.95093,286.23154,3.9682539,3.9663064,105895.984,285.15,288.05273,4.601107,2.3441439,2.3485074,0.8805003,0.65903425,0.5490647,0.5485848,0.5639418,0.5634862,0.5532008,0.48676047,297.15,293.15,297.88605,299.13333,298.13058,298.1226,298.75,298.4045,13995.688,1506.918,837.2611,4790.1987
712,20880000.0,08-30 16:00,300.385,292.13004,0.45779887,198.95801,0.0,0.0,1.0,1.0,0.82144153,283.15,283.15,280.656,286.07718,0.0,2.1166712e-15,0.0,294.15,289.47702,0.00080139644,0.0,0.00045088277,0.0,9.505137e-05,0.0,9.026308e-05,0.0,9.505137e-05,0.0,7.0204616e-05,303.15,285.15,301.39322,302.41748,301.92023,301.4268,302.40704,301.91296,0.0,0.0,0.0,-4.6979565e-08
713,20883600.0,08-30 17:00,298.76266,292.50867,0.55948234,42.872852,2.0,2.0,1.0,4.0,0.82144153,280.35,280.35,280.36325,285.89743,3.9682539,3.9674757,105958.43,285.15,287.74042,4.4832883,2.2891667,2.2965682,0.8119617,0.65134853,0.5136379,0.5142193,0.5447229,0.54507935,0.5946226,0.4810838,297.15,293.15,297.73038,298.75,297.90082,297.93002,298.71115,298.20447,13915.956,1506.918,838.0018,4460.2876
714,20887200.0,08-30 18:00,296.51254,291.46878,0.61837506,4.1861634,-1.0,-1.0,1.0,5.0,0.8557063,268.15,273.15,271.2504,271.3296,3.9682539,0.14142399,928.95276,294.15,288.6565,0.00080448546,0.0,0.00045261747,0.0,9.541707e-05,0.0,9.061036e-05,0.0,9.541707e-05,0.0,7.047472e-05,303.15,285.15,300.52234,301.3305,300.7987,300.5021,301.36108,300.90295,6063.1567,2257.8105,-0.00029310273,-4.7341288e-08
715,20890800.0,08-30 19:00,295.39798,290.78052,0.6387083,0.0,-1.0,-1.0,0.0,5.0,0.8916938,268.15,273.15,271.2504,271.32544,3.9682539,0.14142399,928.95276,294.15,287.01285,0.0008044921,0.0,0.00045260784,0.0,9.541504e-05,0.0,9.060843e-05,0.0,9.541504e-05,0.0,7.047322e-05,303.15,285.15,300.4322,301.17523,300.66177,300.38776,301.19138,300.76965,6062.9194,2257.8105,-0.00029310273,-4.7338162e-08
716,20894400.0,08-30 20:00,293.18985,290.36154,0.7588353,0.0,0.0,0.0,0.0,1.0,0.8928933,283.15,283.15,271.2504,271.32532,0.0,7.126418e-15,0.0,294.15,284.8164,0.0008018192,0.0,0.00045109665,0.0,9.509646e-05,0.0,9.03059e-05,0.0,9.509646e-05,0.0,7.0237926e-05,303.15,285.15,300.38544,301.0335,300.5646,300.3082,301.06848,300.67206,0.0,0.0,0.0,-4.7021814e-08
717,20898000.0,08-30 21:00,293.17166,289.98282,0.7297255,0.0,0.0,0.0,0.0,1.0,0.8928933,283.15,283.15,271.2504,271.32532,0.0,1.3215697e-14,0.0,294.15,282.59756,0.0008016221,0.0,0.00045098175,0.0,9.507224e-05,0.0,9.02829e-05,0.0,9.507224e-05,0.0,7.0220034e-05,303.15,285.15,300.3523,300.95532,300.5109,300.24936,300.97202,300.60797,0.0,0.0,0.0,-4.6997332e-08
718,20901600.0,08-30 22:00,292.06488,289.33383,0.759916,0.0,2.0,2.0,0.0,4.0,0.8933684,283.15,283.15,283.15,285.61923,3.9682539,3.7766733,97140.78,286.40106,286.31003,3.0680876,1.6500056,1.6489292,0.57606304,0.4069752,0.34660995,0.34648448,0.36687055,0.36644804,0.39326274,0.3005905,297.15,293.15,297.5997,298.33545,297.6,297.66565,298.18307,297.87677,7260.429,1506.9364,731.3003,1396.4844
719,20905200.0,08-30 23:00,292.0667,288.97437,0.7299109,0.0,2.0,2.0,0.0,4.0,0.89336836,283.15,283.15,283.15,286.50674,3.9682539,2.2806246,55991.574,287.64993,287.535,3.807646,1.8471932,1.8617476,0.7248828,0.67369246,0.37396294,0.37695915,0.41899765,0.4217763,0.47806266,0.47803056,297.15,293.15,297.22733,297.4369,297.18762,297.25284,297.35403,297.29175,6682.8696,1508.3486,253.72691,3092.014
720,20908800.0,08-31 00:00,291.46835,288.7834,0.76004213,0.0,1.0,1.0,0.0,3.0,0.87769485,283.15,283.15,283.15018,288.397,3.9682539,1.2587078,52236.258,288.36798,288.7518,3.1854587,1.6539035,1.6546854,0.54056853,0.49545008,0.3230173,0.32306293,0.34830663,0.34838915,0.3693577,0.3659268,297.15,293.15,297.44812,297.93665,297.38327,297.46115,297.77576,297.60098,0.0,2573.5989,129.89684,1650.6229
721,20912400.0,08-31 01:00,290.96533,288.20438,0.7502436,0.0,-1.0,-1.0,0.0,5.0,0.91106033,268.15,273.15,271.2504,271.31268,3.9682539,0.14142399,928.95276,294.15,288.1569,0.00080663967,0.0,0.00045382904,0.0,9.5672505e-05,0.0,9.08529e-05,0.0,9.5672476e-05,0.0,7.066338e-05,303.15,285.15,299.51614,299.8196,299.55093,299.3359,299.88885,299.62228,6062.1836,2257.8105,-0.00029310273,-4.7593815e-08
722,20916000.0,08-31 02:00,290.9602,288.19348,0.7497122,0.0,0.0,0.0,0.0,1.0,0.91225994,283.15,283.15,271.2504,271.3125,0.0,-9.1973345e-15,0.0,294.15,286.28842,0.0008049999,0.0,0.00045289387,0.0,9.547535e-05,0.0,9.0665686e-05,0.0,9.5475334e-05,0.0,7.0517766e-05,303.15,285.15,299.56464,299.81943,299.5645,299.3648,299.9019,299.64307,0.0,0.0,-0.0,-4.7397137e-08
723,20919600.0,08-31 03:00,289.8532,288.16678,0.8397163,0.0,1.0,1.0,0.0,3.0,0.8953114,283.15,283.15,283.15,290.23486,3.9682539,1.0919156,53000.17,290.30615,290.301,2.9357903,1.6517167,1.647133,0.47986937,0.38492483,0.29917732,0.29882187,0.3223141,0.32175452,0.32804632,0.28430417,297.15,293.15,297.74155,298.1349,297.6343,297.66635,298.01633,297.83868,0.0,2785.789,114.21809,1192.5913
724,20923200.0,08-31 04:00,289.85,288.1668,0.84,5.135768,-1.0,-1.0,0.0,5.0,0.92858744,268.15,273.15,271.2504,271.31192,3.9682539,0.14142399,928.95276,294.15,289.79935,0.0008009857,0.0,0.0004506401,0.0,9.5000214e-05,0.0,9.0214504e-05,0.0,9.5000214e-05,0.0,7.016684e-05,303.15,285.15,299.37787,299.56226,299.28763,299.12668,299.62375,299.39563,6062.141,2257.8105,-0.00029310273,-4.692709e-08
725,20926800.0,08-31 05:00,289.85,288.1668,0.84,64.485016,1.0,1.0,0.0,3.0,0.9117663,283.15,283.15,283.15,290.25775,3.9682539,1.0919156,53000.17,290.31,290.31055,2.8963532,1.6087384,1.6061065,0.43859076,0.40179592,0.2899168,0.28965014,0.30337968,0.303272,0.3004562,0.29676345,297.15,293.15,297.69064,297.9485,297.62238,297.6005,297.85446,297.7433,0.0,2788.979,114.21809,1172.525
726,20930400.0,08-31 06:00,292.44403,289.7166,0.7625609,230.91064,0.0,0.0,1.0,1.0,0.9110092,283.15,283.15,283.15,290.27335,0.0,4.0691913e-16,0.0,294.15,290.52048,0.00080965285,0.0,0.00045551485,0.0,9.602786e-05,0.0,9.119038e-05,0.0,9.6027856e-05,0.0,7.0925846e-05,303.15,285.15,299.3106,299.40808,299.69727,299.104,299.52493,299.40897,0.0,0.0,0.0,-4.794771e-08
727,20934000.0,08-31 07:00,295.84946,291.92303,0.6921876,401.86157,1.0,1.0,1.0,3.0,0.88843936,283.05,283.05,283.15,286.26443,3.9682539,3.8528802,99925.88,285.15,286.8243,2.4155521,1.2643962,1.2639534,0.37070617,0.33497274,0.37365058,0.31809822,0.2582748,0.2581825,0.24167703,0.24105965,297.15,293.15,297.46194,297.8021,297.93784,297.4694,297.6238,297.65903,0.0,3777.991,767.4587,693.64966
728,20937600.0,08-31 08:00,297.4805,293.09192,0.6711947,546.6719,-1.0,-1.0,1.0,5.0,0.921242,268.15,273.15,271.2504,271.33923,3.9682539,0.14142399,928.95276,294.15,286.47635,0.0008187752,0.0,0.00046064577,0.0,9.710953e-05,0.0,9.221756e-05,0.0,9.710952e-05,0.0,7.172477e-05,303.15,285.15,300.3448,300.75885,301.18002,300.1986,300.61124,300.61868,6063.7188,2257.8105,-0.00029310273,-4.9033982e-08
729,20941200.0,08-31 09:00,301.45886,294.634,0.5498046,466.30768,1.0,1.0,1.0,3.0,0.8860832,280.65,280.65,280.95,286.32816,3.9682539,3.9662993,105895.59,285.15,287.83997,3.7992861,1.9781805,1.9793012,0.62151766,0.52472514,0.59839183,0.49829167,0.4425803,0.44218394,0.35827672,0.3575416,297.15,293.15,297.7541,298.4732,298.42145,297.88712,297.98376,298.10394,0.0,2495.5867,837.25653,2650.8447
730,20944800.0,08-31 10:00,299.8901,294.8927,0.6482227,277.58997,0.0,0.0,1.0,1.0,0.883929,283.15,283.15,280.65,286.1569,0.0,-9.361581e-16,0.0,294.15,288.80136,0.000815699,0.0,0.00045891566,0.0,9.6744836e-05,0.0,9.187124e-05,0.0,9.67448e-05,0.0,7.14554e-05,303.15,285.15,300.7996,301.42316,301.5893,300.79337,301.14008,301.14908,0.0,0.0,-0.0,-4.8666834e-08
731,20948400.0,08-31 11:00,298.77884,294.50693,0.68811375,286.14233,1.0,1.0,1.0,3.0,0.8391922,280.35,280.35,280.65,286.54962,3.9682539,3.967082,105937.4,285.15,288.26138,4.2932825,2.1584294,2.163995,0.6516754,0.6371037,0.5798032,0.5783735,0.51732534,0.5172332,0.40154764,0.40116602,297.15,293.15,297.79922,298.3977,298.19968,298.0147,298.08292,298.09885,0.0,2395.8545,837.7523,3955.2664
732,20952000.0,08-31 12:00,298.1746,294.9579,0.7574202,204.0446,2.0,2.0,1.0,4.0,0.83683324,278.15,278.15,278.15,284.34637,3.9682539,3.9682508,105999.83,285.15,285.71783,3.700549,1.8166399,1.8235316,0.5782853,0.57607985,0.4973687,0.4968623,0.45427758,0.45455328,0.3527714,0.3527632,297.15,293.15,297.427,297.93994,297.69702,297.63806,297.66553,297.67352,15733.23,1506.918,838.493,2592.2148
733,20955600.0,08-31 13:00,297.05276,295.41345,0.86953783,205.34163,1.0,1.0,1.0,3.0,0.76941246,278.15,278.15,278.15,286.39517,3.9682539,3.9682467,105999.61,285.15,287.80298,4.093691,2.0514524,2.060422,0.617492,0.6161912,0.530912,0.5308552,0.50416756,0.5047845,0.38629907,0.38656846,297.15,293.15,297.6101,298.07764,297.85754,297.81882,297.83948,297.84073,0.0,3736.9958,838.49036,3735.392
734,20959200.0,08-31 14:00,297.05,295.16788,0.8508874,290.46255,2.0,2.0,1.0,4.0,0.7662173,278.15,278.15,281.74063,288.45862,3.9682539,3.9682477,105999.67,285.15,290.07452,4.416718,2.228649,2.2382863,0.6550193,0.65343815,0.56230414,0.5622078,0.5483341,0.5488641,0.4210152,0.42103478,297.15,293.15,297.88376,298.39896,298.1673,298.1228,298.18164,298.15088,20513.092,1506.918,838.4911,4836.854
735,20962800.0,08-31 15:00,297.05,294.75906,0.81987715,220.49985,-1.0,-1.0,1.0,5.0,0.8011034,268.15,273.15,271.2504,271.3495,3.9682539,0.14142399,928.95276,294.15,290.7562,0.0008140198,0.0,0.0004579717,0.0,9.654581e-05,0.0,9.168224e-05,0.0,9.65458e-05,0.0,7.13084e-05,303.15,285.15,300.9135,301.4513,301.51434,301.09714,301.46042,301.28732,6064.306,2257.8105,-0.00029310273,-4.846785e-08
736,20966400.0,08-31 16:00,295.98785,294.37033,0.8681124,41.656055,0.0,0.0,1.0,1.0,0.8016034,283.15,283.15,271.2504,271.34946,0.0,2.6869638e-15,0.0,294.15,288.6068,0.0008042927,0.0,0.00045248994,0.0,9.539019e-05,0.0,9.058483e-05,0.0,9.539018e-05,0.0,7.0454866e-05,303.15,285.15,301.1061,301.5427,301.66867,301.2402,301.4753,301.4066,0.0,0.0,0.0,-4.731344e-08
737,20970000.0,08-31 17:00,294.88666,294.04254,0.92836916,13.477675,2.0,2.0,1.0,4.0,0.80207396,280.35,280.35,280.65598,287.06833,3.9682539,3.9670818,105937.38,285.15,288.34027,4.1732416,2.1489892,2.1579123,0.60277784,0.6019433,0.4953906,0.4961692,0.51654786,0.51730305,0.4047172,0.40489173,297.15,293.15,297.78357,298.21414,297.97272,297.9739,298.05963,298.0008,17358.428,1506.918,837.75214,3862.4263
738,20973600.0,08-31 18:00,294.2679,293.4498,0.92951757,1.2174222,0.0,0.0,1.0,1.0,0.80207396,283.15,283.15,280.4247,286.9595,0.0,6.4766773e-15,0.0,294.15,289.72742,0.0008027803,0.0,0.00045165073,0.0,9.5213276e-05,0.0,9.041683e-05,0.0,9.521327e-05,0.0,7.03242e-05,303.15,285.15,300.1466,300.3732,300.54556,300.1951,300.3211,300.3163,0.0,0.0,0.0,-4.7139206e-08
739,20977200.0,08-31 19:00,293.76556,293.43185,0.9706356,0.0,2.0,2.0,0.0,4.0,0.80207396,280.65,280.65,280.956,286.03287,3.9682539,3.9663,105895.64,285.51904,286.66483,3.0850003,1.5676502,1.5789365,0.45930073,0.45992935,0.36712652,0.3688747,0.37711924,0.37885672,0.3003045,0.30134344,297.15,293.15,297.56055,297.86716,297.66504,297.68372,297.74243,297.70377,13462.113,1506.918,837.257,1750.255
740,20980800.0,08-31 20:00,293.78583,292.99606,0.931124,0.0,-1.0,-1.0,0.0,5.0,0.83632594,268.15,273.15,271.2504,271.33823,3.9682539,0.14142399,928.95276,294.15,286.79297,0.0008042271,0.0,0.00045246517,0.0,9.538496e-05,0.0,9.057987e-05,0.0,9.538497e-05,0.0,7.045101e-05,303.15,285.15,299.791,299.91785,300.11795,299.72668,299.83823,299.87833,6063.654,2257.8105,-0.00029310273,-4.7308365e-08
741,20984400.0,08-31 21:00,292.3998,291.29758,0.9010689,0.0,0.0,0.0,0.0,1.0,0.8375255,283.15,283.15,271.2504,271.33792,0.0,5.0249044e-15,0.0,294.15,285.08887,0.0008149072,0.0,0.0004584637,0.0,9.664952e-05,0.0,9.178073e-05,0.0,9.664952e-05,0.0,7.138501e-05,303.15,285.15,299.76617,299.7928,300.08145,299.71246,299.95255,299.86108,0.0,0.0,0.0,-4.8570254e-08
742,20988000.0,08-31 22:00,290.89688,289.17636,0.84116715,0.0,0.0,0.0,0.0,1.0,0.8375255,283.15,283.15,271.2504,271.33792,0.0,1.0401804e-14,0.0,294.15,283.04092,0.00081859645,0.0,0.00046053357,0.0,9.708587e-05,0.0,9.219509e-05,0.0,9.7085875e-05,0.0,7.17073e-05,303.15,285.15,299.6815,299.62442,299.9808,299.61603,299.85794,299.75214,0.0,0.0,0.0,-4.9009227e-08
743,20991600.0,08-31 23:00,289.49667,288.46945,0.90023696,0.0,2.0,2.0,0.0,4.0,0.8379987,283.15,283.15,283.15,290.12048,3.9682539,1.0919156,53000.17,290.36172,290.53012,3.1970644,1.7327658,1.7289232,0.43492672,0.43311396,0.36543623,0.36450997,0.375854,0.37494382,0.29827067,0.29730478,297.15,293.15,297.78772,298.0081,297.81726,297.8102,297.87674,297.86002,6646.343,1511.074,114.21809,1594.9175
744,20995200.0,09-01 00:00,289.45,288.42166,0.9,0.0,2.0,2.0,0.0,4.0,0.8379987,283.15,283.15,283.15,290.24893,3.9682539,1.091915,53000.11,290.508,290.64606,3.2557714,1.7622877,1.7609569,0.44289994,0.44153652,0.37135422,0.3709442,0.38212773,0.3817495,0.30336976,0.30279478,297.15,293.15,297.7804,297.99362,297.80634,297.80066,297.86618,297.84943,6712.5947,1511.074,114.217896,1764.3776
