,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21014928.0,21014928.0,283.0895097384874,282.5121696554068,0.9310646905263158,19.200540582524273,-1.0,-1.0,0.0,5.0,0.5145253485713471,268.15,273.15,271.5321399813036,271.93326369200275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8701861881666,0.0008053257453546603,0.0,0.0004530615119224219,0.0,9.551067314162934e-05,0.0,9.069924552673713e-05,0.0,9.551067314162934e-05,0.0,7.054385763190665e-05,303.15,285.15,296.8220859478888,296.47904624918834,296.5256409103207,296.48533004082105,296.36535785206905,296.5354922000576,6551.081759099946,2257.8104328140384,-0.00029310273691502775,-4.743055276619703e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21014964.0,21014964.0,283.09264143999997,282.5130842467455,0.9308099119736842,19.598193786407766,-1.0,-1.0,0.0,5.0,0.5148852230717602,268.15,273.15,271.53213998130224,271.88907675701824,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.860930602809,0.0008053663832041204,0.0,0.0004530843739402411,0.0,9.551549272275425e-05,0.0,9.070382231755438e-05,0.0,9.551549272275424e-05,0.0,7.054741735809783e-05,303.15,285.15,296.8217355750751,296.4784430819538,296.5256695508556,296.4848080866815,296.3643813676968,296.5350075324526,6548.636741580246,2257.8104328140384,-0.00029310273691502775,-4.743533974578009e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015000.0,21015000.0,283.09605042016807,282.51416527348687,0.9305427631578949,20.0,-1.0,-1.0,0.0,5.0,0.5152450975721602,268.15,273.15,271.5321399812943,271.8498366549715,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.85147344960296,0.0008054078845523503,0.0,0.00045310772174860507,0.0,9.552041471421579e-05,0.0,9.070849635970449e-05,0.0,9.552041471421576e-05,0.0,7.055105272421458e-05,303.15,285.15,296.8213833692658,296.47784049423484,296.5256933886414,296.48428297699905,296.3633989633862,296.53451983850545,6546.466768537079,2257.8104328140384,-0.00029310273691502775,-4.744022869112153e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015036.0,21015036.0,283.09974256,282.5154178294938,0.9302631801315789,20.413531338592232,-1.0,-1.0,0.0,5.0,0.515604972072548,268.15,273.15,271.53213998129405,271.81674447345296,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.841740496055,0.0008054502196579344,0.0,0.0004531315386163047,0.0,9.552543558887906e-05,0.0,9.071326430373487e-05,0.0,9.552543558887906e-05,0.0,7.05547611251271e-05,303.15,285.15,296.8210287173793,296.47723923642855,296.525712709654,296.48375417344454,296.36240950886963,296.5340288691552,6544.63814252944,2257.8104328140384,-0.00029310273691502775,-4.744521611400636e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015072.0,21015072.0,283.10372374050417,282.51684699883714,0.9299710989473684,20.846310417475728,-1.0,-1.0,0.0,5.0,0.5159648465729479,268.15,273.15,271.53213998129684,271.787124290943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.8318202782987,0.0008054932293905409,0.0,0.0004531557350187118,0.0,9.55305364739039e-05,0.0,9.071810822753998e-05,0.0,9.55305364739039e-05,0.0,7.055852862141996e-05,303.15,285.15,296.8206724655436,296.47663900896345,296.5257307661377,296.4832231036774,296.3614158108899,296.53353623104243,6543.002111084952,2257.8104328140384,-0.00029310273691502775,-4.74502832816688e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015108.0,21015108.0,283.107999842689,282.5184578554925,0.9296664556578947,21.298265316747575,-1.0,-1.0,0.0,5.0,0.5163247210733406,268.15,273.15,271.5321399813022,271.7603783012386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.82172810461066,0.000805536905225354,0.0,0.0004531803061598006,0.0,9.553571635823196e-05,0.0,9.072302717099433e-05,0.0,9.553571635823193e-05,0.0,7.05623544663289e-05,303.15,285.15,296.82031483282077,296.47603974744385,296.525749425127,296.4826901299908,296.3604184290643,296.5330425128893,6541.525399267548,2257.8104328140384,-0.00029310273691502775,-4.745542920242626e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015144.0,21015144.0,283.112576747563,282.5202554630345,0.9293491863157896,21.769324116504855,-1.0,-1.0,0.0,5.0,0.5166845955737431,268.15,273.15,271.53213998130605,271.7374826338416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.81139132654295,0.0008055813814939218,0.0,0.0004532053276128184,0.0,9.554099117358888e-05,0.0,9.072803626324997e-05,0.0,9.554099117358884e-05,0.0,7.056625042697218e-05,303.15,285.15,296.81995534033604,296.4754421682032,296.5257708226337,296.48215489015223,296.3594163383653,296.5325479119381,6540.261869158165,2257.8104328140384,-0.00029310273691502775,-4.746066971730416e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015180.0,21015180.0,283.11746033613446,282.5222448743276,0.9290192269736842,22.25941489684466,-1.0,-1.0,0.0,5.0,0.5170444700741537,268.15,273.15,271.5321399813065,271.71767834953374,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.80081635242607,0.0008056266116810389,0.0,0.00045323077320917344,0.0,9.554635540332898e-05,0.0,9.073313026556674e-05,0.0,9.554635540332898e-05,0.0,7.057021242877411e-05,303.15,285.15,296.8195944685484,296.4748466757436,296.5258007027626,296.48161837057523,296.3584108103055,296.5320542055871,6539.169361346342,2257.8104328140384,-0.00029310273691502775,-4.746599936071437e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015216.0,21015216.0,283.1226564894117,282.52443113121313,0.9286765136842106,22.768465737864076,-1.0,-1.0,0.0,5.0,0.5174043445745536,268.15,273.15,271.53213998130565,271.69964090121795,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7900953875772,0.0008056723427438175,0.0,0.00045325650059058973,0.0,9.55517790366604e-05,0.0,9.073828067897073e-05,0.0,9.55517790366604e-05,0.0,7.057421830586612e-05,303.15,285.15,296.8192328252256,296.47425248220634,296.5258367779224,296.4810811752949,296.3574033122374,296.53156131457735,6538.174593255711,2257.8104328140384,-0.00029310273691502775,-4.7471388328209385e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015252.0,21015252.0,283.12817108840335,282.52681926419393,0.9283209825000001,23.296404719660195,-1.0,-1.0,0.0,5.0,0.5177642190749701,268.15,273.15,271.5321399813038,271.68395065615636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.77914549702416,0.0008057188381593082,0.0,0.0004532826579854059,0.0,9.555729332185295e-05,0.0,9.074351717757485e-05,0.0,9.555729332185295e-05,0.0,7.057829113811375e-05,303.15,285.15,296.8188704763552,296.4736606964019,296.52588815402726,296.4805437282332,296.35639365761097,296.5310713425257,6537.30952590444,2257.8104328140384,-0.00029310273691502775,-4.747686768063468e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015288.0,21015288.0,283.1340100141176,282.52941429211427,0.9279525694736842,23.8431599223301,-1.0,-1.0,0.0,5.0,0.5181240935753837,268.15,273.15,271.53213998130326,271.6703807729563,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.76797562469903,0.0008057659456068708,0.0,0.00045330915970073955,0.0,9.556288019384346e-05,0.0,9.07488226063581e-05,0.0,9.556288019384346e-05,0.0,7.058241758272297e-05,303.15,285.15,296.81850773665417,296.4730716587669,296.5259569039437,296.48000665089296,296.3553826173153,296.53058511351463,6536.561588275678,2257.8104328140384,-0.00029310273691502775,-4.7482419481487176e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015324.0,21015324.0,283.140179147563,282.53222122183706,0.9275712106578948,24.408659425970875,-1.0,-1.0,0.0,5.0,0.5184839680757911,268.15,273.15,271.5321399813033,271.65867896408434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.75657106990485,0.0008058136792961568,0.0,0.0004533360137309154,0.0,9.556854133792913e-05,0.0,9.07541985657195e-05,0.0,9.556854133792913e-05,0.0,7.058659888444848e-05,303.15,285.15,296.8181452283846,296.4724858691932,296.5260497922812,296.4794707120978,296.35437108143066,296.53010453667747,6535.916776268974,2257.8104328140384,-0.00029310273691502775,-4.748804541820933e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015360.0,21015360.0,283.1466843697479,282.53524504791744,0.9271768421052632,24.992831310679612,-1.0,-1.0,0.0,5.0,0.518843842576205,268.15,273.15,271.5321399813035,271.6481183953939,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.74499806729256,0.000805861965024247,0.0,0.0004533631783300091,0.0,9.557426795358016e-05,0.0,9.075963669846304e-05,0.0,9.557426795358016e-05,0.0,7.059082854324902e-05,303.15,285.15,296.8177835524099,296.47190291474203,296.5261678460141,296.47893687225286,296.35336017760886,296.5296302726056,6535.334954312808,2257.8104328140384,-0.00029310273691502775,-4.749373675757967e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015396.0,21015396.0,283.15353156168067,282.53849075227225,0.926769399868421,25.5956036565534,-1.0,-1.0,0.0,5.0,0.5192037170766308,268.15,273.15,271.5321399813036,271.6389594038726,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7332109589235,0.0008059108042939231,0.0,0.0004533906543440067,0.0,9.558006021914036e-05,0.0,9.076513717394834e-05,0.0,9.558006021914036e-05,0.0,7.05951066908487e-05,303.15,285.15,296.8174230465696,296.4713240157437,296.52631805587464,296.47840602589866,296.3523505005819,296.52916432893375,6534.830458884612,2257.8104328140384,-0.00029310273691502775,-4.7499493688396927e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015432.0,21015432.0,283.1607266043697,282.54196330384667,0.9263488200000001,26.21690454368932,-1.0,-1.0,0.0,5.0,0.5195635915770432,268.15,273.15,271.53213998130366,271.63079720533636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.72122957664527,0.0008059602881775472,0.0,0.0004534184930084019,0.0,9.558592893565188e-05,0.0,9.07707102491063e-05,0.0,9.558592893565188e-05,0.0,7.059944130486045e-05,303.15,285.15,296.81706521946256,296.47075000733145,296.52651726364786,296.47788120132446,296.35134404727864,296.528711547809,6534.380940775558,2257.8104328140384,-0.00029310273691502775,-4.750532695866831e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015468.0,21015468.0,283.1682753788235,282.54566765827644,0.9259150385526316,26.85666205218447,-1.0,-1.0,0.0,5.0,0.5199234660774432,268.15,273.15,271.5321399813037,271.623408949782,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.7090973176652,0.0008060102445229039,0.0,0.0004534465974729744,0.0,9.559185368595392e-05,0.0,9.077633653530714e-05,0.0,9.559185368595392e-05,0.0,7.060381730523887e-05,303.15,285.15,296.8167094739385,296.4701797979264,296.5267545387487,296.477361055817,296.3503400989124,296.5282689930686,6533.974107276288,2257.8104328140384,-0.00029310273691502775,-4.751121628688639e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015504.0,21015504.0,283.17618376605037,282.5496087575465,0.9254679915789474,27.514804262135925,-1.0,-1.0,0.0,5.0,0.5202833405778484,268.15,273.15,271.5321399813037,271.6171688500636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.69671443418974,0.0008060607600174942,0.0,0.0004534750165078001,0.0,9.55978447513497e-05,0.0,9.07820257959251e-05,0.0,9.55978447513497e-05,0.0,7.060824228571951e-05,303.15,285.15,296.8163584327638,296.4696171525922,296.52706610541225,296.4768509398576,296.3493419338491,296.527846912895,6533.630572386695,2257.8104328140384,-0.00029310273691502775,-4.751717190379147e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015540.0,21015540.0,283.1844576470588,282.55379152964605,0.925007615131579,28.19125925364078,-1.0,-1.0,0.0,5.0,0.5206432150782366,268.15,273.15,271.5321399813037,271.61146727735024,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6841938895035,0.0008061116173405427,0.0,0.0004535036278508108,0.0,9.560387635756326e-05,0.0,9.078775355508424e-05,0.0,9.560387635756326e-05,0.0,7.061269720950997e-05,303.15,285.15,296.8160108126132,296.4690591782214,296.5274220564892,296.4763469736693,296.34834788670065,296.5274373815388,6533.316727330607,2257.8104328140384,-0.00029310273691502775,-4.752316819805848e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015576.0,21015576.0,283.1931029028571,282.5582208882195,0.9245338452631578,28.885955106796118,-1.0,-1.0,0.0,5.0,0.5210030895786366,268.15,273.15,271.53213998130377,271.6065391177871,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.671439794174,0.0008061631309867745,0.0,0.0004535326084322707,0.0,9.560998580356658e-05,0.0,9.079355523279064e-05,0.0,9.560998580356658e-05,0.0,7.061720962550382e-05,303.15,285.15,296.81567027396494,296.46850956465227,296.527854591389,296.4758534711176,296.34736210300076,296.52705000082494,6533.0455053950345,2257.8104328140384,-0.00029310273691502775,-4.75292422609791e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015612.0,21015612.0,283.20212541445375,282.56290173221385,0.9240466180263158,29.59881990169903,-1.0,-1.0,0.0,5.0,0.5213629640790397,268.15,273.15,271.53213998130377,271.60221841980706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6584913069349,0.0008062150574464438,0.0,0.00045356182125755865,0.0,9.561614420928897e-05,0.0,9.079940340383052e-05,0.0,9.561614420928897e-05,0.0,7.062175820297928e-05,303.15,285.15,296.815336025775,296.46796731456453,296.52835122847074,296.47536889189223,296.3463836335999,296.5266814188605,6532.807758225079,2257.8104328140384,-0.00029310273691502775,-4.753536539202633e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015648.0,21015648.0,283.21153106285715,282.5678389455214,0.9235458694736842,30.329781718446604,-1.0,-1.0,0.0,5.0,0.5217228385794397,268.15,273.15,271.53213998130377,271.59843752312474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6453578412098,0.0008062673276736111,0.0,0.0004535912274825847,0.0,9.562234338594133e-05,0.0,9.080529029193174e-05,0.0,9.562234338594133e-05,0.0,7.062633689372467e-05,303.15,285.15,296.81500818086556,296.4674324970766,296.5289092410308,296.474893028848,296.34541258454817,296.52633110647383,6532.599754070351,2257.8104328140384,-0.00029310273691502775,-4.754152945797334e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015684.0,21015684.0,283.2213257290756,282.57303739661893,0.9230315356578948,31.078768637135923,-1.0,-1.0,0.0,5.0,0.5220827130798226,268.15,273.15,271.53213998130377,271.5949883843454,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6320692612335,0.0008063199832205813,0.0,0.00045362085048360044,0.0,9.56285882615113e-05,0.0,9.081122057683052e-05,0.0,9.56285882615113e-05,0.0,7.063094933753483e-05,303.15,285.15,296.81468692428155,296.46690450337724,296.5295182157939,296.4744240682835,296.34444976251615,296.52599669485045,6532.410029005484,2257.8104328140384,-0.00029310273691502775,-4.7547739367350714e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015720.0,21015720.0,283.2315152941176,282.57850193820315,0.922503552631579,31.84570873786408,-1.0,-1.0,0.0,5.0,0.5224425875802226,268.15,273.15,271.53213998130377,271.5919540260339,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.61858674959313,0.0008063731205057528,0.0,0.00045365074450436484,0.0,9.563489027121853e-05,0.0,9.081720511768809e-05,0.0,9.563489027121853e-05,0.0,7.063560398042405e-05,303.15,285.15,296.8143739048096,296.46638504121705,296.5301909060426,296.4739637376321,296.34349722656606,296.5256821632535,6532.24315462257,2257.8104328140384,-0.00029310273691502775,-4.7554006501192676e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015756.0,21015756.0,283.2421056389916,282.58423740682093,0.9219618564473685,32.63053010072816,-1.0,-1.0,0.0,5.0,0.5228024620806117,268.15,273.15,271.53213998130377,271.58952269720123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.6047961914267,0.0008064266914400332,0.0,0.0004536808824924287,0.0,9.564124371208994e-05,0.0,9.082323849882321e-05,0.0,9.564124371208994e-05,0.0,7.064029661019581e-05,303.15,285.15,296.81407473896496,296.465880313076,296.5309668900641,296.47351799340623,296.34256154179894,296.525400295462,6532.109495364011,2257.8104328140384,-0.00029310273691502775,-4.75603251982952e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015792.0,21015792.0,283.25310264470585,282.5902486224962,0.9214063831578948,33.43316080582524,-1.0,-1.0,0.0,5.0,0.5231623365810117,268.15,273.15,271.53213998130377,271.5870920152489,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5910052830758,0.0008064803094613874,0.0,0.00045371104697081746,0.0,9.564760273743212e-05,0.0,9.082927718310685e-05,0.0,9.564760273743212e-05,0.0,7.064499336463864e-05,303.15,285.15,296.81377558886567,296.4653756013039,296.5317429916841,296.473072265028,296.34162587650957,296.52511846467826,6531.975873975864,2257.8104328140384,-0.00029310273691502775,-4.756664986964409e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015828.0,21015828.0,283.2645121922689,282.5965403883523,0.9208370688157895,34.253528933252426,-1.0,-1.0,0.0,5.0,0.5235222110814234,268.15,273.15,271.53213998130377,271.58502750360316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.57694868953564,0.0008065344532217255,0.0,0.00045374150722414524,0.0,9.565402411559567e-05,0.0,9.083537507913792e-05,0.0,9.565402411559567e-05,0.0,7.064973617266281e-05,303.15,285.15,296.8134903793774,296.4648852402522,296.532612545544,296.4726392676336,296.34070964608713,296.5248674157789,6531.862423860952,2257.8104328140384,-0.00029310273691502775,-4.757303698244645e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015864.0,21015864.0,283.27634016268905,282.6031174902298,0.9202538494736843,35.0915625631068,-1.0,-1.0,0.0,5.0,0.5238820855818275,268.15,273.15,271.53213998130377,271.5833408647248,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.56260668320726,0.0008065889844502323,0.0,0.00045377218546407294,0.0,9.566049144788761e-05,0.0,9.084151661432091e-05,0.0,9.566049144788761e-05,0.0,7.065451292224957e-05,303.15,285.15,296.81322049047714,296.4644109170997,296.5335839413311,296.4722205876542,296.3398137691095,296.5246499411343,6531.769786401088,2257.8104328140384,-0.00029310273691502775,-4.757947023629354e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015900.0,21015900.0,283.2885924369748,282.60998469630033,0.9196566611842105,35.94718977548544,-1.0,-1.0,0.0,5.0,0.5242419600822275,268.15,273.15,271.53213998130377,271.5817747563438,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5481715589972,0.0008066436544014547,0.0,0.0004538029417481971,0.0,9.566697523281027e-05,0.0,9.084767377332e-05,0.0,9.566697523281027e-05,0.0,7.065930182369332e-05,303.15,285.15,296.8129556607171,296.4639419356147,296.53458882044157,296.47180669109747,296.3389244420978,296.5244435099937,6531.6837876488335,2257.8104328140384,-0.00029310273691502775,-4.7585920292276694e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015936.0,21015936.0,283.30127489613443,282.61714675667514,0.91904544,36.82033865048544,-1.0,-1.0,0.0,5.0,0.5246018345826579,268.15,273.15,271.53213998130377,271.5805008119984,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.533423346183,0.000806698623239754,0.0,0.0004538338661853624,0.0,9.567349446636346e-05,0.0,9.08538645951961e-05,0.0,9.567349446636346e-05,0.0,7.066411690737474e-05,303.15,285.15,296.81270982693025,296.4634925215972,296.5357117108106,296.4714093033446,296.3380615518861,296.52427698291376,6531.613882712773,2257.8104328140384,-0.00029310273691502775,-4.7592406051838645e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21015972.0,21015972.0,283.3143934211764,282.62460840301026,0.9184201219736842,37.710937268203885,-1.0,-1.0,0.0,5.0,0.5249617090830645,268.15,273.15,271.53213998130377,271.5793045039099,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.51857354976795,0.0008067537214329179,0.0,0.00045386486339673746,0.0,9.568002904157242e-05,0.0,9.086006998587962e-05,0.0,9.568002904157242e-05,0.0,7.06689433223508e-05,303.15,285.15,296.812470706845,296.4630502773815,296.5368763332139,296.4710179617687,296.33720842077696,296.5241247399972,6531.54825546396,2257.8104328140384,-0.00029310273691502775,-4.759890751734389e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016008.0,21016008.0,283.3279538931092,282.6323743481058,0.9177806431578948,38.618913708737864,-1.0,-1.0,0.0,5.0,0.5253215835834645,268.15,273.15,271.53213998130377,271.5782630908256,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.5035208537249,0.0008068090824600476,0.0,0.00045389600847675133,0.0,9.568659478922234e-05,0.0,9.086630497866711e-05,0.0,9.568659478922234e-05,0.0,7.067379276118552e-05,303.15,285.15,296.8122450013778,296.4626223606002,296.53812433445273,296.47063870184934,296.3363747928275,296.5240010382215,6531.491162050267,2257.8104328140384,-0.00029310273691502775,-4.760544044363815e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016044.0,21016044.0,283.34196219294114,282.64044928550163,0.9171269396052633,39.54419605218447,-1.0,-1.0,0.0,5.0,0.5256814580838645,268.15,273.15,271.53213998130377,271.5772216777413,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.48846815768184,0.0008068644434823305,0.0,0.0004539271535540357,0.0,9.569316053629684e-05,0.0,9.087253997090819e-05,0.0,9.569316053629684e-05,0.0,7.067864219959525e-05,303.15,285.15,296.81201929574223,296.46219444346684,296.5393723367189,296.47025944161896,296.3355411639474,296.5238773362989,6531.434069046126,2257.8104328140384,-0.00029310273691502775,-4.761197381765568e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016080.0,21016080.0,283.3564242016806,282.6488378890673,0.9164589473684212,40.486712378640775,-1.0,-1.0,0.0,5.0,0.5260413325842518,268.15,273.15,271.53213998130377,271.57624977889003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4733068953116,0.0008069199092546843,0.0,0.00045395835756345694,0.0,9.569973870695604e-05,0.0,9.087878676088579e-05,0.0,9.569973870695604e-05,0.0,7.068350081402227e-05,303.15,285.15,296.8118012536153,296.4617748859848,296.54066587405566,296.46988684075666,296.3347207423943,296.52376991936137,6531.3808094459355,2257.8104328140384,-0.00029310273691502775,-4.761852000307072e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016116.0,21016116.0,283.3713458003361,282.657544812588,0.9157766025000001,41.446390768203884,-1.0,-1.0,0.0,5.0,0.5264012070846593,268.15,273.15,271.53213998130377,271.5755825822963,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.45763194678386,0.0008069757278271711,0.0,0.00045398976005970107,0.0,9.570635872096227e-05,0.0,9.088507328631787e-05,0.0,9.570635872096227e-05,0.0,7.068839033380278e-05,303.15,285.15,296.8116202297459,296.4613951745765,296.5421777395406,296.4695463663747,296.33395647340205,296.523739196728,6531.34434256653,2257.8104328140384,-0.00029310273691502775,-4.762510828030941e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016152.0,21016152.0,283.38673286991593,282.666574689345,0.9150798410526316,42.42315930097088,-1.0,-1.0,0.0,5.0,0.5267610815850593,268.15,273.15,271.53213998130377,271.5749156964597,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.44195646808265,0.0008070315415969381,0.0,0.00045402115985402973,0.0,9.571297816537306e-05,0.0,9.089135927084838e-05,0.0,9.571297816537306e-05,0.0,7.069327943288206e-05,303.15,285.15,296.8114392440688,296.46101550430257,296.5436898322344,296.4692059250201,296.3331922635116,296.52370855382753,6531.307892982041,2257.8104328140384,-0.00029310273691502775,-4.763169644635831e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016188.0,21016188.0,283.40259129142856,282.67593213169135,0.9143685990789474,43.416946057038835,-1.0,-1.0,0.0,5.0,0.5271209560854593,268.15,273.15,271.53213998130377,271.5742488106231,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.4262809893815,0.0008070873553812445,0.0,0.00045405255965653665,0.0,9.571959761150792e-05,0.0,9.089764525701609e-05,0.0,9.571959761150792e-05,0.0,7.069816853323472e-05,303.15,285.15,296.8112582582501,296.4606358337012,296.5452019262187,296.4688654833729,296.3324280527494,296.5236779108584,6531.271443564486,2257.8104328140384,-0.00029310273691502775,-4.763828506978093e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016224.0,21016224.0,283.41892694588233,282.6856217306223,0.913642812631579,44.427679116504855,-1.0,-1.0,0.0,5.0,0.5274808305858728,268.15,273.15,271.53213998130377,271.5737396739216,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.41021002340074,0.0008071431686320811,0.0,0.00045408395916518395,0.0,9.572621699569375e-05,0.0,9.090393118435549e-05,0.0,9.572621699569375e-05,0.0,7.070305758783204e-05,303.15,285.15,296.81110921616454,296.46029169705434,296.54688991009687,296.46855237585436,296.3317158876594,296.5237118173659,6531.243695695966,2257.8104328140384,-0.00029310273691502775,-4.764487408535248e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016260.0,21016260.0,283.4357457142857,282.69564805534094,0.912902417763158,45.45528655946602,-1.0,-1.0,0.0,5.0,0.5278407050862728,268.15,273.15,271.53213998130377,271.57330967732014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.39394066154404,0.0008071989883211073,0.0,0.00045411536229898004,0.0,9.573283714410337e-05,0.0,9.09102178374203e-05,0.0,9.573283714410337e-05,0.0,7.070794720688244e-05,303.15,285.15,296.8109761982894,296.45996538558995,296.5486661297398,296.46825298023595,296.33102983113326,296.5237781049977,6531.220313249536,2257.8104328140384,-0.00029310273691502775,-4.765146431644478e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016296.0,21016296.0,283.453053477647,282.7060156528181,0.9121473505263158,46.499696466019415,-1.0,-1.0,0.0,5.0,0.5282005795866728,268.15,273.15,271.53213998130377,271.57287968071864,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.3776712996873,0.000807254808024674,0.0,0.000454146765440956,0.0,9.573945729423743e-05,0.0,9.091650449212267e-05,0.0,9.573945729423743e-05,0.0,7.071283682720651e-05,303.15,285.15,296.81084318030565,296.4596390738319,296.5504423509456,296.46795358434906,296.3303437738116,296.5238443926488,6531.196930871806,2257.8104328140384,-0.00029310273691502775,-4.7658055005007735e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016332.0,21016332.0,283.47085611697474,282.71672904734726,0.9113775469736842,47.56083691626213,-1.0,-1.0,0.0,5.0,0.5285604540870615,268.15,273.15,271.53213998130377,271.57249688484507,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.361230571669,0.0008073105294366587,0.0,0.00045417811328864774,0.0,9.574606578768873e-05,0.0,9.092278007735714e-05,0.0,9.574606578768873e-05,0.0,7.071771783794442e-05,303.15,285.15,296.8107255271378,296.459330277261,296.55230149557565,296.4676677135252,296.329683671295,296.5239417369589,6531.176155348736,2257.8104328140384,-0.00029310273691502775,-4.766463454250088e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016368.0,21016368.0,283.4891595132773,282.7277927400939,0.9105929431578947,48.63863599029126,-1.0,-1.0,0.0,5.0,0.5289203285874615,268.15,273.15,271.53213998130377,271.5722087220976,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.34444633434833,0.000807365994350144,0.0,0.00045420931684051423,0.0,9.575264386189003e-05,0.0,9.092902677573599e-05,0.0,9.575264386189003e-05,0.0,7.072257638112798e-05,303.15,285.15,296.81063867214243,296.4590565897785,296.55432685904873,296.46740895373927,296.32907559891254,296.5241013347243,6531.160606231475,2257.8104328140384,-0.00029310273691502775,-4.7671184243420053e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016404.0,21016404.0,283.507969547563,282.7392112086391,0.9097934751315789,49.73302176820388,-1.0,-1.0,0.0,5.0,0.5292802030878615,268.15,273.15,271.53213998130377,271.5719205593502,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.3276620970277,0.0008074214592636315,0.0,0.00045424052039238295,0.0,9.575922193609181e-05,0.0,9.09352734741153e-05,0.0,9.575922193609181e-05,0.0,7.072743492431187e-05,303.15,285.15,296.81055181707376,296.458782902041,296.5563522243451,296.4671501937131,296.3284675258178,296.52426093259817,6531.145057144598,2257.8104328140384,-0.00029310273691502775,-4.767773439431818e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016440.0,21016440.0,283.5272921008403,282.7509889065184,0.9089790789473685,50.84392233009709,-1.0,-1.0,0.0,5.0,0.5296400775882616,268.15,273.15,271.53213998130377,271.57163239660275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.31087785970703,0.0008074769241722748,0.0,0.00045427172394152767,0.0,9.576580000971931e-05,0.0,9.094152017194925e-05,0.0,9.576580000971931e-05,0.0,7.073229346707163e-05,303.15,285.15,296.81046496193176,296.4585092140485,296.55837759146493,296.46689143344673,296.3278594520109,296.5244205305806,6531.129508088099,2257.8104328140384,-0.00029310273691502775,-4.7684284994622896e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016476.0,21016476.0,283.54713305411764,282.7631302627537,0.9081496906578947,51.971265756067965,-1.0,-1.0,0.0,5.0,0.5299999520886763,268.15,273.15,271.53213998130377,271.57145233535425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.29354046336425,0.0008075316840314878,0.0,0.0004543025308517595,0.0,9.577229446721842e-05,0.0,9.094768746588509e-05,0.0,9.577229446721842e-05,0.0,7.073709025124395e-05,303.15,285.15,296.81043282401004,296.4582989187256,296.560693638726,296.4666825043149,296.3273462503753,296.52469082723036,6531.119940336361,2257.8104328140384,-0.00029310273691502775,-4.769075276677887e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016512.0,21016512.0,283.5674982884033,282.7756396813804,0.9073052463157895,53.114980126213595,-1.0,-1.0,0.0,5.0,0.5303598265890702,268.15,273.15,271.53213998130417,271.5712753534906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.27618171307824,0.000807586661588741,0.0,0.0004543334602353875,0.0,9.577881474354398e-05,0.0,9.095387927800317e-05,0.0,9.577881474354415e-05,0.0,7.074190610511347e-05,303.15,285.15,296.8104032634091,296.45809163463394,296.563027025252,296.46647616761544,296.3268380391204,296.5249672260062,6531.110539469915,2257.8104328140384,-0.00029310273691502775,-4.769724669278242e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016548.0,21016548.0,283.58839368470586,282.78852154096825,0.9064456819736844,54.27499352063107,-1.0,-1.0,0.0,5.0,0.5307197010894703,268.15,273.15,271.53213998130536,271.5711043830228,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.25878091665305,0.0008076416622830145,0.0,0.0004543644026364019,0.0,9.578533776408728e-05,0.0,9.096007369609702e-05,0.0,9.578533776408792e-05,0.0,7.074672398585284e-05,303.15,285.15,296.8103787961409,296.4578903033112,296.5653947753805,296.4662749624129,296.32633971049603,296.52525570954833,6531.101464199228,2257.8104328140384,-0.00029310273691502775,-4.770374379406485e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016584.0,21016584.0,283.6098251240336,282.80178019413603,0.9055709336842105,55.45123401941748,-1.0,-1.0,0.0,5.0,0.5310795755899014,268.15,273.15,271.53213998130553,271.57097014453905,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2411154772155,0.0008076955680506528,0.0,0.0004543947290558086,0.0,9.579173092849281e-05,0.0,9.096614479966105e-05,0.0,9.579173092849349e-05,0.0,7.075144595529148e-05,303.15,285.15,296.8103826166777,296.45772214411215,296.56790117677156,296.466100094729,296.3258897882988,296.52559916411786,6531.094436534764,2257.8104328140384,-0.00029310273691502775,-4.771011198323095e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016620.0,21016620.0,283.6317984873949,282.8154199670605,0.9046809375,56.6436297026699,-1.0,-1.0,0.0,5.0,0.5314394500903014,268.15,273.15,271.53213998130525,271.570854385901,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.22331702575906,0.0008077489647259073,0.0,0.000454424769071209,0.0,9.579806371557915e-05,0.0,9.097215856746218e-05,0.0,9.579806371557967e-05,0.0,7.0756123330248e-05,303.15,285.15,296.810400652319,296.45757065789616,296.5704772996115,296.465938465596,296.3254642103315,296.52597025715085,6531.088438989938,2257.8104328140384,-0.00029310273691502775,-4.771642044929236e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016656.0,21016656.0,283.6543196557983,282.8294451589791,0.9037756294736842,57.85210865048544,-1.0,-1.0,0.0,5.0,0.5317993245907014,268.15,273.15,271.53213998130497,271.570738627263,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.2055185743026,0.0008078023614011654,0.0,0.00045445480908661457,0.0,9.580439650266662e-05,0.0,9.097817233526433e-05,0.0,9.580439650266697e-05,0.0,7.076080070520537e-05,303.15,285.15,296.81041868797644,296.4574191715301,296.5730534248475,296.4657768363036,296.3250386318618,296.5263413505039,6531.082441449633,2257.8104328140384,-0.00029310273691502775,-4.7722729332399604e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016692.0,21016692.0,283.6773945102521,282.8438600416861,0.9028549456578948,59.07659894296116,-1.0,-1.0,0.0,5.0,0.5321591990910969,268.15,273.15,271.53213998130497,271.57063286877553,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.18763634302843,0.0008078559086629954,0.0,0.000454484933820748,0.0,9.581074714945424e-05,0.0,9.098420306306984e-05,0.0,9.581074714945462e-05,0.0,7.076549127127636e-05,303.15,285.15,296.81044823990635,296.4572815832513,296.57572412947474,296.4656296862453,296.32463467414533,296.52674366260464,6531.076995368038,2257.8104328140384,-0.00029310273691502775,-4.7729056426173836e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016728.0,21016728.0,283.70102893176465,282.8586688590224,0.9019188221052632,60.317028660194175,-1.0,-1.0,0.0,5.0,0.532519073591497,268.15,273.15,271.5321399813055,271.5705471873686,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.169585999639,0.0008079089792501622,0.0,0.0004545147903894176,0.0,9.58170412638215e-05,0.0,9.09901801063215e-05,0.0,9.581704126382213e-05,0.0,7.07701400826943e-05,303.15,285.15,296.8105008938712,296.4571718770984,296.5785844919392,296.4655115767747,296.324274101536,296.5272085882439,6531.0726564449415,2257.8104328140384,-0.00029310273691502775,-4.7735327610112073e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016764.0,21016764.0,283.72522880134454,282.8738758263593,0.900967194868421,61.57332588228156,-1.0,-1.0,0.0,5.0,0.532878948091897,268.15,273.15,271.53213998130593,271.57046150596165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.1515356562496,0.0008079620498373327,0.0,0.00045454464695809314,0.0,9.582333537819e-05,0.0,9.099615714957434e-05,0.0,9.58233353781909e-05,0.0,7.077478889411317e-05,303.15,285.15,296.81055354788384,296.45706217083534,296.5814448570432,296.465393467186,296.32391352850226,296.52767351429014,6531.068317524195,2257.8104328140384,-0.00029310273691502775,-4.774159920601792e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,-1.0,-1.0,1.0,5.0,0.5332388225922792,268.15,273.15,271.5321399813064,271.5703817712912,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.1334295574704,0.0008080151675606694,0.0,0.0004545745300456035,0.0,9.58296350830394e-05,0.0,9.100213950168308e-05,0.0,9.582963508304051e-05,0.0,7.077944183464222e-05,303.15,285.15,296.8106140043042,296.4569608457568,296.5843608276731,296.4652839801971,296.3235640033644,296.5281567322591,6531.064312514616,2257.8104328140384,-0.00029310273691502775,-4.7747876784665467e-08,297.4096496735393,298.2400248408216,297.402866613279,298.4929553873287,297.32514677152267,8788.874745328654,8576.996704664136,0.5309380989078254,0.064
21016800.0,21016800.0,283.75,282.8894851300749,0.9,62.84541868932039,2.0,-1.0,1.0,5.0,0.5332388225922792,268.15,273.15,271.5321399813064,271.5703817712912,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.1334295574704,0.0008080151675606694,0.0,0.0004545745300456035,0.0,9.58296350830394e-05,0.0,9.100213950168308e-05,0.0,9.582963508304051e-05,0.0,7.077944183464222e-05,303.15,285.15,296.8106140043042,296.4569608457568,296.5843608276731,296.4652839801971,296.3235640033644,296.5281567322591,6531.064312514616,2257.8104328140384,-0.00029310273691502775,-4.7747876784665467e-08,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21016836.0,21016836.0,283.77525735294114,282.90520745339114,0.8989937025000001,64.13323516140777,2.0,-1.0,1.0,5.0,0.5335986970927095,268.15,273.15,271.5321399813055,271.57033200741114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.11507083023344,0.0008080671561132097,0.0,0.00045460377788632435,0.0,9.58358008704247e-05,0.0,9.100799468252851e-05,0.0,9.583580087042532e-05,0.0,7.078399586418895e-05,303.15,285.15,296.81070842860834,296.45689807786295,296.5875275507361,296.4652150921231,296.3232675265472,296.5287233351755,6531.0620095470995,2257.8104328140384,-0.00029310273691502775,-4.775402131446018e-08,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21016872.0,21016872.0,283.80090695187164,282.92075157125186,0.8979256200000001,65.43670337864077,2.0,-1.0,1.0,5.0,0.5339585715931094,268.15,273.15,271.5321399813046,271.57028227585965,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.09671182575744,0.00080812020765303,0.0,0.00045463362374422367,0.0,9.584209272683541e-05,0.0,9.101396958156994e-05,0.0,9.584209272683556e-05,0.0,7.078864300788813e-05,303.15,285.15,296.81080288732363,296.45683535183014,296.5906945817956,296.46514624848425,296.3229711120201,296.5292900362908,6531.059708413679,2257.8104328140384,-0.00029310273691502775,-4.776029188634979e-08,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21016908.0,21016908.0,283.8269415775401,282.9361187717075,0.8967969675,66.75575142111651,2.0,-1.0,1.0,5.0,0.5343184460935042,268.15,273.15,271.532139981304,271.57026183321153,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,292.07799153993153,0.000808177544164492,0.0,0.00045466588025520384,0.0,9.584889277715046e-05,0.0,9.102042707383584e-05,0.0,9.58488927771505e-05,0.0,7.07936655018727e-05,303.15,285.15,296.81094906458526,296.456822970272,296.59420577480324,296.46512467699654,296.32272858677885,296.52996621468714,6531.05900458612,2257.8104328140384,-0.00029310273691502775,-4.7767069394884886e-08,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21016944.0,21016944.0,283.85335401069517,282.95131032774844,0.89560896,68.09030736893205,2.0,2.0,1.0,4.0,0.5346763219794339,283.15,283.15,272.10107681781227,271.9966089254857,3.9682539682539675,1.657271044875925,122091.71853687038,291.1499999999999,287.0892830824079,0.5530708796109319,0.6745,0.3111575074951886,0.1421925,0.06559564697503885,0.13502943750000002,0.062291213063186204,0.1421925,0.06559564697503886,0.10502289583333334,0.04844872127039635,297.15,293.15,296.79752571784775,296.4479632932939,296.5829760035863,296.45620096555893,296.3154172225309,296.5200166405636,4.296295980664254e-05,2253.13669071254,402.2229430134414,9.396885551938347,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21016980.0,21016980.0,283.88013703208554,282.9663275015026,0.8943628124999999,69.44029930218446,2.0,2.0,1.0,4.0,0.5348818313878363,283.15,283.15,272.83453888483734,275.15833450750034,3.9682539682539675,1.5777282709296505,110653.08762098139,291.1499999999999,275.534911289762,0.5859906666786091,0.6745,0.32967954208910727,0.1421925,0.0695003088043071,0.13502943750000002,0.06599917438628539,0.1421925,0.06950030880430709,0.10502289583333334,0.05133269118933306,297.15,293.15,296.71754029714816,296.3754652375819,296.47869275513966,296.38363156883696,296.23787971791677,296.4386419153247,4.6093028166828015e-05,2253.3245504375286,346.8680128815542,12.412638255875416,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017016.0,21017016.0,283.90728342245984,282.98117154836774,0.8930597400000001,70.80565530097087,2.0,2.0,1.0,4.0,0.5349065499490282,283.15,283.15,273.77468309333244,277.0264519265204,3.9682539682539675,1.510548690044769,101430.5029056368,291.1499999999999,275.13002509426616,0.6352503095667728,0.6745,0.35739439104815196,0.1421925,0.07534292357170391,0.13502943750000002,0.07154746269664483,0.1421925,0.07534292357170391,0.10502289583333334,0.055648026541834865,297.15,293.15,296.62908491338584,296.29457697388784,296.36704834667023,296.30271137835837,296.15149474045774,296.348983270552,4.7877759473671645e-05,1509.9522389593565,304.2656852286574,15.331715201819954,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017052.0,21017052.0,283.9347859625668,282.99584372107944,0.8917009575,72.18630344538835,2.0,2.0,1.0,4.0,0.5349065499369724,283.15,283.15,275.234255255497,278.5803612283673,3.9682539682539675,1.4536257304162379,93930.00059323548,291.1499999999999,276.8448529390958,0.6842107139051632,0.6745,0.38494098273320193,0.1421925,0.08115006773504936,0.13502943750000002,0.07706206726339725,0.1421925,0.08115006773504936,0.10502289583333334,0.05993716342708674,297.15,293.15,296.5482124618368,296.2211524487782,296.2708004963148,296.2292827168884,296.0744173505015,296.26877309486395,4.923517022976833e-05,1510.0944205722815,271.0138433486912,18.646971043980113,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
