,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21017088.0,21017088.0,283.96263743315507,283.01034527371513,0.89028768,73.58217181553397,2.0,2.0,1.0,4.0,0.5349065499126444,283.15,283.15,276.6859467029277,280.11670101369776,3.9682539682539675,1.404985158571413,87749.08465180226,291.1499999999999,278.60754229114985,0.7328436923347204,0.6745,0.41230354325395663,0.1421925,0.08691841597351849,0.13502943750000002,0.08253983028145097,0.1421925,0.08691841597351849,0.10502289583333334,0.06419764577446185,297.15,293.15,296.47662619885534,296.1566167343121,296.19052880662997,296.1647598072865,296.00781737690573,296.1992697847979,5.026553454619707e-05,1510.2184938560792,244.59046688739616,22.37678524400082,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017124.0,21017124.0,283.9908306149732,283.0246774656366,0.8888211225000001,74.99318849150485,2.0,2.0,1.0,4.0,0.5349065498761036,283.15,283.15,278.1133585617286,281.564260951624,3.9682539682539675,1.3633652727054435,82627.30287174002,291.1499999999999,280.27979344972863,0.781132168743421,0.6745,0.43947246300588483,0.1421925,0.09264594246992479,0.13502943750000002,0.08797882798580309,0.1421925,0.09264594246992479,0.10502289583333334,0.06842797732229128,297.15,293.15,296.41470821321667,296.10116453154524,296.12532728034023,296.10933025513197,295.9515980545486,296.14042566695656,5.096738014948619e-05,1510.3265457388704,223.38818350163208,26.537753631687092,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017160.0,21017160.0,284.01935828877004,283.0388415653712,0.8873025,76.41928155339806,2.0,2.0,1.0,4.0,0.5349065498275986,283.15,283.15,279.49777066732196,282.91382348795264,3.9682539682539675,1.327658187855061,78355.89541849669,291.1499999999999,281.8605093498369,0.8293594607189385,0.6745,0.4666071494010843,0.1421925,0.09836625217377862,0.13502943750000002,0.09341097244938008,0.1421925,0.09836625217377862,0.10502289583333334,0.07265297857174007,297.15,293.15,296.36252019553103,296.05473483604607,296.0740615621108,296.06292742137964,295.90547538840843,296.09194388069517,5.135399750382746e-05,1510.4206340590247,206.20154954858248,31.14408905438759,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017196.0,21017196.0,284.0482132352941,283.0528388544323,0.8857330274999999,77.86037908131068,2.0,2.0,1.0,4.0,0.534906549767523,283.15,283.15,280.8313932241293,284.2146491642615,3.9682539682539675,1.2969344477770204,74771.3415624671,291.1499999999999,283.3376852036351,0.877379837931696,0.6745,0.4936256077978402,0.1421925,0.10406205965425411,0.13502943750000002,0.0988198490089518,0.1421925,0.10406205965425411,0.10502289583333334,0.07685988256251808,297.15,293.15,296.31981543072254,296.01701994005543,296.03546786733364,296.02523928292044,295.8689819641198,296.0533048970304,5.1453111162844395e-05,1510.5026165173617,192.1357878076762,36.208146886873024,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017232.0,21017232.0,284.0773882352941,283.0666706310816,0.8841139200000001,79.31640915533981,2.0,2.0,1.0,4.0,0.534906549696335,283.15,283.15,282.09988974461413,285.36723715064625,3.9682539682539675,1.2704243657589396,71745.84431071102,291.1499999999999,284.67152579669806,0.9285196837019085,0.6745,0.5223986241007286,0.1421925,0.11012774849139045,0.13502943750000002,0.10457997385188299,0.1421925,0.11012774849139045,0.10502289583333334,0.08133997966257558,297.15,293.15,296.2858900039823,295.9873072657846,296.00792184318186,295.99555027108386,295.8412582302386,296.02358552285426,368.12638524932186,1510.5741175395756,180.52355622406571,41.76464122257153,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017268.0,21017268.0,284.1068760695187,283.0803382140317,0.8824463925000001,80.78729985558252,2.0,2.0,1.0,4.0,0.5349065496162608,283.15,283.15,282.8495787874452,286.314808434149,3.9682539682539675,1.2474978029290589,69179.70415365655,291.1499999999999,285.75231834108644,0.9815642527098387,0.6745,0.5522424523170257,0.1421925,0.11641917702162888,0.13502943750000002,0.11055446656781046,0.1421925,0.11641917702162888,0.10502289583333334,0.08598680733051911,297.15,293.15,296.2591088606732,295.9639980982818,295.9887163123267,295.9722598245789,295.8204943488122,296.0009154889346,5455.786717315172,1510.636522715939,170.86475027548735,47.8622960113054,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017304.0,21017304.0,284.13666951871653,283.0938429460914,0.88073166,82.27297926213592,2.0,2.0,1.0,4.0,0.5349065495325427,283.15,283.15,283.0618467769363,286.98066447311135,3.9682539682539675,1.2276408920606767,66994.91089180391,291.1499999999999,286.46300957272433,1.0337807717762877,0.6745,0.5816203700083159,0.1421925,0.12261238615627451,0.13502943750000002,0.11643568776985032,0.1421925,0.12261238615627451,0.10502289583333334,0.09056109048766135,297.15,293.15,296.23730755079976,295.94500294378787,295.9746226448472,295.95327731853354,295.804269504606,295.98289599251484,5767.0077863857405,1510.6909991836092,162.78158621159986,54.50057411615013,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017340.0,21017340.0,284.16676136363634,283.10718619775383,0.8789709375,83.77337545509708,2.0,2.0,1.0,4.0,0.5349065494478452,283.15,283.15,283.12397147494073,287.3303630882378,3.9682539682539675,1.2104035859616062,65126.767793546955,291.1499999999999,286.8250166272473,1.0853475670419943,0.6745,0.6106327443441949,0.1421925,0.12872853447021737,0.13502943750000002,0.12224373015252343,0.1421925,0.12872853447021737,0.10502289583333334,0.09507845678529621,297.15,293.15,296.21779405071356,295.9277526262548,295.96190864440763,295.93603316447064,295.78965341515664,295.9666283802007,5899.9859314115765,1510.7386100900821,155.97394985572592,61.70014506631067,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017376.0,21017376.0,284.1971443850267,283.12036937072725,0.87716544,85.2884165145631,2.0,2.0,1.0,4.0,0.5349065493628419,283.15,283.15,283.14150338416067,287.55236647183443,3.9682539682539675,1.1954303745759944,63525.4418919835,291.1499999999999,287.02329569698514,1.1363471109065986,0.6745,0.6393260000075284,0.1421925,0.1347774088303497,0.13502943750000002,0.1279878875613661,0.1421925,0.1347774088303497,0.10502289583333334,0.09954613476995128,297.15,293.15,296.1990014312003,295.9108131198501,295.9486409090335,295.919093553208,295.775096035158,295.95052900969,5964.924493968075,1510.7802096491353,150.21603405969174,69.47959091111298,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017412.0,21017412.0,284.22781136363636,283.1333939014104,0.8753163825,86.81803052063108,2.0,2.0,1.0,4.0,0.5349065492777573,283.15,283.15,283.1471659294426,287.7253862572919,3.9682539682539675,1.1824042347176456,62148.56059003493,291.1499999999999,287.1733741948856,1.1866966812829718,0.6745,0.6676536517272267,0.1421925,0.14074920959706996,0.13502943750000002,0.1336588540215687,0.1421925,0.14074920959706996,0.10502289583333334,0.10395688646122016,297.15,293.15,296.1803289250988,295.8937045998584,295.93433856645714,295.9019791418497,295.76017006150244,295.93410425895325,6008.945732395076,1510.8165829405432,145.32302942728924,77.85538301954222,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017448.0,21017448.0,284.25875508021386,283.1462612643109,0.8734249800000001,88.36214555339807,2.0,2.0,1.0,4.0,0.5349065491926469,283.15,283.15,283.14909324339897,287.8624337988225,3.9682539682539675,1.171132368335589,60969.28336692753,291.1499999999999,287.29852116261804,1.200338294245918,0.6745,0.6753412065339192,0.1421925,0.14236983618988036,0.13502943750000002,0.13519784023550255,0.1421925,0.14236983618988036,0.10502289583333334,0.10515387573872419,297.15,293.15,296.1624824967087,295.8772066383801,295.92038716165206,295.8854694499901,295.7456237619998,295.9182339017462,6038.608831366574,1510.8481953022876,141.1752657245712,86.44310796684762,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017484.0,21017484.0,284.289968315508,283.1589729754089,0.8714924475,89.92068969296118,2.0,2.0,1.0,4.0,0.5349065491075282,283.15,283.15,283.14977717870215,287.92718028574353,3.9682539682539675,1.161222340768087,59941.81470737595,291.1499999999999,287.36537126472825,1.201491831962737,0.6745,0.6760159765624115,0.1421925,0.1425120856150492,0.13502943750000002,0.13533292373051983,0.1421925,0.14251208561504922,0.10502289583333334,0.10525894067929317,297.15,293.15,296.147354588643,295.8632514000054,295.90975804172666,295.87149680802634,295.73308240396443,295.90498864847314,6044.893616915358,1510.8760937845182,137.5941196747309,94.28484707926813,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017520.0,21017520.0,284.32144385026737,283.17153059546456,0.86952,91.49359101941747,2.0,2.0,1.0,4.0,0.5349065490224061,283.15,283.15,283.1499749681211,287.9638944143337,3.9682539682539675,1.1525604516384602,59050.90369123785,291.1499999999999,287.39770711013347,1.202365322816258,0.6745,0.6765257216044578,0.1421925,0.14261954584023995,0.13502943750000002,0.13543497055972062,0.1421925,0.14261954584023998,0.10502289583333334,0.10533831043533826,297.15,293.15,296.1341629903569,295.85107005541295,295.9012194046956,295.85929263899465,295.7218796593056,295.8935249497532,6045.378734893466,1510.9005593460472,134.51377600605014,102.08776421974156,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017556.0,21017556.0,284.3531744652406,283.1839357332704,0.8675088525,93.08077761286408,2.0,2.0,1.0,4.0,0.5349065489372828,283.15,283.15,283.1499904868708,287.99807446619775,3.9682539682539675,1.1451684091970993,58295.87691697222,291.1499999999999,287.42930738229654,1.2033161341882213,0.6745,0.6770797632556935,0.1421925,0.14273634430946655,0.13502943750000002,0.13554588521134098,0.1421925,0.14273634430946655,0.10502289583333334,0.10542457738659855,297.15,293.15,296.12269868188037,295.8404583122811,295.89445200059225,295.8486522403904,295.71187344789064,295.88362693660696,6046.390790427301,1510.9214978305238,131.92145632792185,109.54313791931385,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017592.0,21017592.0,284.38515294117644,283.19619004884856,0.86546022,94.68217755339806,2.0,2.0,1.0,4.0,0.5349065488521594,283.15,283.15,283.14999663347436,288.0284105098006,3.9682539682539675,1.1386267778396937,57631.76336667448,291.1499999999999,287.45902741661007,1.2042226097875148,0.6745,0.6776087835908376,0.1421925,0.1428478679922019,0.13502943750000002,0.1356517907981172,0.1421925,0.1428478679922019,0.10502289583333334,0.10550694839853561,297.15,293.15,296.11254560827103,295.8310554424018,295.88906713473773,295.8392164689425,295.7028472233898,295.8749463755486,6047.044205395149,1510.9400732528434,129.65517491753835,116.67354849671182,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017628.0,21017628.0,284.4173720588235,283.2082952565922,0.8633753175,96.2977189211165,2.0,2.0,1.0,4.0,0.5349065487670359,283.15,283.15,283.1499987837485,288.05507316931795,3.9682539682539675,1.1328408664426404,57047.541974538006,291.1499999999999,287.4851761125872,1.2050894463557043,0.6745,0.6781147416540169,0.1421925,0.14295452987789295,0.13502943750000002,0.135753079504818,0.1421925,0.14295452987789295,0.10502289583333334,0.10558572850374733,297.15,293.15,296.1035447520548,295.82271567715753,295.88487668838724,295.83083995433265,295.6946999222601,295.8673353988385,6047.484604608558,1510.9565385849542,127.67234019217098,123.50354774084205,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017664.0,21017664.0,284.44982459893043,283.2202531283516,0.86125536,97.92732979611651,2.0,2.0,1.0,4.0,0.5349065486819123,283.15,283.15,283.14999913211255,288.0783205245598,3.9682539682539675,1.12782838982637,56543.822769386636,291.1499999999999,287.5079067595076,1.2058177235434595,0.6745,0.6785402788181238,0.1421925,0.14304423809613945,0.13502943750000002,0.1358382685988205,0.1421925,0.14304423809613945,0.10502289583333334,0.10565198668797153,297.15,293.15,296.09571213476835,295.8154553045944,295.88188201042846,295.8235387919755,295.6874621554166,295.8608100794367,6047.85401044604,1510.970830094906,125.97089705585472,129.25577465280105,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017700.0,21017700.0,284.482503342246,283.23206549646505,0.8591015625,99.57093825849513,2.0,2.0,1.0,4.0,0.5349065485967888,283.15,283.15,283.1499991701486,288.09890983705066,3.9682539682539675,1.1234392913697955,56104.583074295544,291.1499999999999,287.527566766098,1.206360324177989,0.6745,0.6788573651603036,0.1421925,0.14311108361090652,0.13502943750000002,0.13590174671657215,0.1421925,0.14311108361090652,0.10502289583333334,0.10570135855733388,297.15,293.15,296.08881537579094,295.8090615363964,295.87983483257204,295.81710084474366,295.68096996697346,295.8551565112953,6048.195905686393,1510.9833649656116,124.49345231179899,133.54660480969554,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017736.0,21017736.0,284.5154010695187,283.24373425673275,0.85691514,101.2284723883495,2.0,2.0,1.0,4.0,0.5349065485116653,283.15,283.15,283.14999918160595,288.11715674487937,3.9682539682539675,1.1195949805941048,55721.270099581394,291.1499999999999,287.544606192782,1.2067793502228108,0.6745,0.6791022347532989,0.1421925,0.14316270498911554,0.13502943750000002,0.13595076762599098,0.1421925,0.14316270498911554,0.10502289583333334,0.10573948593132633,297.15,293.15,296.08272916811455,295.8034199572617,295.87859953628566,295.8114121377715,295.6751358151986,295.85025932292643,6048.518795886511,1510.9943598715479,123.20886499564135,136.86293202345902,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017772.0,21017772.0,284.5485105614973,283.2552613713357,0.8546973075,102.8998602657767,2.0,2.0,1.0,4.0,0.5349065484265418,283.15,283.15,283.14999918564126,288.1333811087351,3.9682539682539675,1.1162107259589822,55384.91639583156,291.1499999999999,287.5594196254832,1.2070866907709077,0.6745,0.6792819181477875,0.1421925,0.14320058435319385,0.13502943750000002,0.1359867387863852,0.1421925,0.14320058435319385,0.10502289583333334,0.10576746350052181,297.15,293.15,296.07732060397433,295.7984088930202,295.8780385125792,295.8063514882396,295.6698614546028,295.8459961904833,6048.820272076049,1511.0040512845646,122.08530292203488,139.29785640747588,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017808.0,21017808.0,284.58182459893044,283.2666488716966,0.8524492800000001,104.58502997087379,2.0,2.0,1.0,4.0,0.5349065483414183,283.15,283.15,283.1499991868644,288.1477832778071,3.9682539682539675,1.1132380583357773,55090.30945486325,291.1499999999999,287.572178973447,1.207286356840054,0.6745,0.6793987506828338,0.1421925,0.14322521401996863,0.13502943750000002,0.13601012771372248,0.1421925,0.14322521401996863,0.10502289583333334,0.10578565488845083,297.15,293.15,296.07251368354247,295.79395910652767,295.87807699559005,295.8018498853151,295.6650909039952,295.8422981149941,6049.10647310803,1511.0125735379013,121.10400544226489,140.88176096077015,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017844.0,21017844.0,284.6153359625668,283.2778988612848,0.8501722725,106.28390958373787,2.0,2.0,1.0,4.0,0.5349065482562947,283.15,283.15,283.149999187291,288.1606612851013,3.9682539682539675,1.1106060175004895,54830.116173546936,291.1499999999999,287.5831890362331,1.2073908069696697,0.6745,0.679459987497534,0.1421925,0.14323812345773626,0.13502943750000002,0.13602238682809353,0.1421925,0.14323812345773626,0.10502289583333334,0.10579518975518384,297.15,293.15,296.0681998201804,295.78997062945706,295.878606726141,295.7978078058343,295.66073893725945,295.8390647837744,6049.378378956763,1511.0201266687168,120.2395258272242,141.71204569496746,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017880.0,21017880.0,284.64903743315506,283.2890135183625,0.8478675,107.99642718446603,2.0,2.0,1.0,4.0,0.5349065481711711,283.15,283.15,283.1499991874631,288.1721189295515,3.9682539682539675,1.1082842301690605,54601.104626719025,291.1499999999999,287.5925387096419,1.2074016610028993,0.6745,0.6794665802517665,0.1421925,0.1432395132875453,0.13502943750000002,0.13602370664409885,0.1421925,0.1432395132875453,0.10502289583333334,0.10579621627874357,297.15,293.15,296.06432853297616,295.78639797961495,295.8795778871617,295.79418008885483,295.65676866970574,295.8362506316627,6049.632133731394,1511.026795247142,119.48035009747689,141.80130884209856,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017916.0,21017916.0,284.68292179144385,283.2999950986728,0.8455361775,109.72251085315534,2.0,2.0,1.0,4.0,0.5349065480860477,283.15,283.15,283.1499991874158,288.1819276961005,3.9682539682539675,1.1063237861296475,54408.10767966008,291.1499999999999,287.5999938324287,1.207315473912267,0.6745,0.6794164734500769,0.1421925,0.14322895018687923,0.13502943750000002,0.13601367566819508,0.1421925,0.14322895018687923,0.10502289583333334,0.10578841440859618,297.15,293.15,296.06097181724067,295.78330939418504,295.88106571566937,295.7910346731543,295.6532439159226,295.8339251032344,6049.875982739458,1511.0324302017307,118.84180459249055,141.12161429692094,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017952.0,21017952.0,284.7169818181818,283.3108459380692,0.8431795200000001,111.46208866990293,2.0,2.0,1.0,4.0,0.5349065480009243,283.15,283.15,283.14999918739534,288.1907975864336,3.9682539682539675,1.1045650263094244,54235.2564159396,291.1499999999999,287.6063654984995,1.207169588536889,0.6745,0.6793315257308433,0.1421925,0.14321104221272488,0.13502943750000002,0.13599666982276143,0.1421925,0.14321104221272488,0.10502289583333334,0.10577518763992555,297.15,293.15,296.0578973004814,295.78048810841915,295.88284083438947,295.7881557020405,295.6499691465366,295.8318702183734,6050.10702012574,1511.037488736079,118.27087832435068,139.96961691664666,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21017988.0,21017988.0,284.75121029411764,283.32156845508456,0.8407987425000001,113.21508871480582,2.0,2.0,1.0,4.0,0.5349065479158008,283.15,283.15,283.14999918738897,288.1987013132931,3.9682539682539675,1.1030118993432962,54082.84344532993,291.1499999999999,287.6116003712155,1.2069583984349124,0.6745,0.6792084585837048,0.1421925,0.14318509821669895,0.13502943750000002,0.13597203277657485,0.1421925,0.14318509821669895,0.10502289583333334,0.10575602549289155,297.15,293.15,296.05510790944754,295.77793782310965,295.8849084167622,295.78554697403905,295.6469495340388,295.8300901314795,6050.3252845955985,1511.041958414372,117.76821781350696,138.3012561750353,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018024.0,21018024.0,284.7856,283.33216515343975,0.83839506,114.98143906796116,2.0,2.0,1.0,4.0,0.5349065478306773,283.15,283.15,283.149999187388,288.20567216635607,3.9682539682539675,1.1016666214203459,53951.00064837927,291.1499999999999,287.6159332377423,1.206764453992732,0.6745,0.6790950797596961,0.1421925,0.1431611966326621,0.13502943750000002,0.1359493352542171,0.1421925,0.1431611966326621,0.10502289583333334,0.10573837186439106,297.15,293.15,296.05260294187656,295.7756593960979,295.88727283711427,295.78320947496366,295.64418856410094,295.82858664283066,6050.550459521857,1511.0458318914045,117.33397211000066,136.76473179179925,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018060.0,21018060.0,284.8201437165775,283.34263862449006,0.8359696875,116.76106780946603,2.0,2.0,1.0,4.0,0.5349065477455538,283.15,283.15,283.14999918738783,288.2120150295622,3.9682539682539675,1.1004999552436985,53836.79281421611,291.1499999999999,287.62010478857576,1.2066373291630945,0.6745,0.6790207652958464,0.1421925,0.14314553027328336,0.13502943750000002,0.13593445810039687,0.1421925,0.14314553027328336,0.10502289583333334,0.10572680074475312,297.15,293.15,296.05033977354026,295.77361321704507,295.8898948092143,295.7811037467568,295.64165192534176,295.82732069437964,6050.836852805395,1511.0491925613558,116.95824098050787,135.75783242843988,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018096.0,21018096.0,284.8548342245989,283.3529915496102,0.83352384,118.55390301941748,2.0,2.0,1.0,4.0,0.5349065476604303,283.15,283.15,283.149999187388,288.2179550973293,3.9682539682539675,1.099454168080904,53734.52097824012,291.1499999999999,287.6241144923028,1.2065210731563496,0.6745,0.6789528857874845,0.1421925,0.1431312204778901,0.13502943750000002,0.1359208691725512,0.1421925,0.1431312204778901,0.10502289583333334,0.10571623157865094,297.15,293.15,296.0482389373036,295.77172424376386,295.8926947599272,295.7791550656176,295.63926996553846,295.8262165944302,6051.167751713916,1511.0522061924732,116.62211786882932,134.83829052528802,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018132.0,21018132.0,284.8896643048128,283.36322670251394,0.8310587325000001,120.35987277791261,2.0,2.0,1.0,4.0,0.5349065475753068,283.15,283.15,283.14999918738823,288.2234276205466,3.9682539682539675,1.098542664789642,53645.46062260284,291.1499999999999,287.6278530667972,1.2064142902324173,0.6745,0.678890547877488,0.1421925,0.1431180789163376,0.13502943750000002,0.1359083896278192,0.1421925,0.1431180789163376,0.10502289583333334,0.1057065252660816,297.15,293.15,296.0463180590708,295.7700107773998,295.8956977942918,295.77738185159234,295.6370627635803,295.82529424918704,6051.54317700034,1511.0548337557327,116.329677018314,133.99396775060984,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018168.0,21018168.0,284.9246267379679,283.37334695151037,0.82857558,122.17890516504853,2.0,2.0,1.0,4.0,0.5349065474901833,283.15,283.15,283.14999918738863,288.22839241105277,3.9682539682539675,1.097772281401816,53570.24628278799,291.1499999999999,287.6312737677532,1.2063179843203473,0.6745,0.6788343265829575,0.1421925,0.1431062268089654,0.13502943750000002,0.1358971345799675,0.1421925,0.1431062268089654,0.10502289583333334,0.10569777133997471,297.15,293.15,296.0445872345226,295.76848461666367,295.8989337578344,295.7757961194642,295.63504420264127,295.82456918622523,6051.961943678902,1511.0570551677472,116.08289133382544,133.2326013756861,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018204.0,21018204.0,284.9597143048128,283.38335526169317,0.8260755974999999,124.01092826092233,2.0,2.0,1.0,4.0,0.5349065474050598,283.15,283.15,283.14999918738886,288.2330849411021,3.9682539682539675,1.0970759658944118,53502.308763113164,291.1499999999999,287.6345174564262,1.2062275297207488,0.6745,0.6787815171234617,0.1421925,0.1430950939563793,0.13502943750000002,0.13588656255385867,0.1421925,0.1430950939563793,0.10502289583333334,0.1056895486530012,297.15,293.15,296.04295619687423,295.7670576079225,295.9022996799647,295.77430975913865,295.63312651776835,295.8239499523337,6052.401407289497,1511.059063516951,115.86013130420694,132.51753045697345,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018240.0,21018240.0,284.99491978609626,283.3932546970636,0.82356,125.85587014563106,2.0,2.0,1.0,4.0,0.5349065473199364,283.15,283.15,283.14999918738897,288.23752651768143,3.9682539682539675,1.0964483357724972,53441.10961873096,291.1499999999999,287.6376023877839,1.2061428161514989,0.6745,0.6787320588332022,0.1421925,0.1430846675695183,0.13502943750000002,0.1358766614046912,0.1421925,0.1430846675695183,0.10502289583333334,0.10568184775920426,297.15,293.15,296.04141831428944,295.76572468116126,295.90583652583285,295.7729180224558,295.63130610213244,295.8234407291743,6052.8608892962975,1511.0608741776302,115.65958742174864,131.847915777118,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018276.0,21018276.0,285.03023596256685,283.4030484225833,0.8210300024999999,127.71365889927183,2.0,2.0,1.0,4.0,0.5349065472348129,283.15,283.15,283.14999918738897,288.24160164926536,3.9682539682539675,1.0959207486067735,53389.69258563686,291.1499999999999,287.64045667306755,1.2060664340023144,0.6745,0.6786874662009146,0.1421925,0.14307526692034622,0.13502943750000002,0.13586773432084473,0.1421925,0.14307526692034622,0.10502289583333334,0.10567490447176814,297.15,293.15,296.04001763115474,295.7645311172791,295.90963778072836,295.77166647659357,295.6296297249846,295.8230965461481,6053.350479407411,1511.0623965288685,115.49118783595732,131.24423690637644,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018312.0,21018312.0,285.06565561497325,283.4127397061591,0.81848682,129.58422260194175,2.0,2.0,1.0,4.0,0.5349065471496895,283.15,283.15,283.149999187389,288.24545189878313,3.9682539682539675,1.0954548197771576,53344.30516312417,291.1499999999999,287.6431735403152,1.2059957121722127,0.6745,0.6786461782465641,0.1421925,0.14306656293598896,0.13502943750000002,0.13585946880675806,0.1421925,0.14306656293598896,0.10502289583333334,0.10566847573858959,297.15,293.15,296.0387035648885,295.7634269657175,295.913652714717,295.7705050351211,295.6280472765136,295.82286711139153,6053.858791903493,1511.0637411976925,115.34260399888096,130.6853381806341,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018348.0,21018348.0,285.10117152406417,283.4223319205544,0.8159316675,131.46748933373783,2.0,2.0,1.0,4.0,0.534906547064566,283.15,283.15,283.149999187389,288.24911045381896,3.9682539682539675,1.0950416035695871,53304.06877233781,291.1499999999999,287.6457742210638,1.205930025656702,0.6745,0.6786078300033518,0.1421925,0.14305847867717064,0.13502943750000002,0.1358517917990337,0.1421925,0.14305847867717064,0.10502289583333334,0.10566250473258179,297.15,293.15,296.03746423943676,295.76240043821866,295.9178522556763,295.769421652659,295.62654678813885,295.8227370748259,6054.383413422417,1511.0649339205781,115.21093612526137,130.16626761189679,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018384.0,21018384.0,285.1367764705882,283.43182854522917,0.81336576,133.3633871747573,2.0,2.0,1.0,4.0,0.5349065469794425,283.15,283.15,283.1499991873889,288.25260446035634,3.9682539682539675,1.094673822078785,53268.26929647126,291.1499999999999,287.64827588253695,1.2058688283111734,0.6745,0.6785721027691913,0.1421925,0.1430509469577587,0.13502943750000002,0.13584463949609507,0.1421925,0.1430509469577587,0.10502289583333334,0.10565694183029617,297.15,293.15,296.03629048140715,295.76144254691206,295.9222134214835,295.76840710964655,295.62511923653926,295.8226945591977,6054.922420572641,1511.065995643269,115.0938294280897,129.68269974072976,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018420.0,21018420.0,285.1724632352941,283.4412331681042,0.8107903125,135.2718442050971,2.0,2.0,1.0,4.0,0.534906546894319,283.15,283.15,283.1499991873889,288.25591717231515,3.9682539682539675,1.0943565098712411,53237.39211278467,291.1499999999999,287.65067114687776,1.2058129726932338,0.6745,0.6785394945512515,0.1421925,0.14304407276349715,0.13502943750000002,0.13583811159494413,0.1421925,0.14304407276349715,0.10502289583333334,0.10565186457384544,297.15,293.15,296.03519118191485,295.7605648839648,295.9267565877728,295.7674726040293,295.62377731826723,295.8227525151898,6055.478117500286,1511.0669117789146,114.99285623665908,129.24135855949692,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018456.0,21018456.0,285.2082245989305,283.45054948724965,0.80820654,137.19278850485438,2.0,2.0,1.0,4.0,0.5349065468091956,283.15,283.15,283.14999918738897,288.2591358233671,3.9682539682539675,1.0940654368074678,53209.076093447045,291.1499999999999,287.6530114798608,1.2057599624075912,0.6745,0.6785085471202017,0.1421925,0.14303754868256377,0.13502943750000002,0.13583191616987858,0.1421925,0.14303754868256377,0.10502289583333334,0.10564704590990556,297.15,293.15,296.0341305985277,295.759729143477,295.9313941748693,295.7665798869926,295.6224802095992,295.8228628026932,6056.042416560871,1511.0677522465353,114.90028433076938,128.82251127923854,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018492.0,21018492.0,285.244053342246,283.45978131249564,0.8056156575,139.1261481541262,2.0,2.0,1.0,4.0,0.534906546724072,283.15,283.15,283.14999918738897,288.2622342546681,3.9682539682539675,1.0938081486982487,53184.052996299055,291.1499999999999,287.6552831165043,1.2057107919264052,0.6745,0.6784798416153447,0.1421925,0.14303149722593017,0.13502943750000002,0.13582616956028037,0.1421925,0.14303149722593017,0.10502289583333334,0.10564257632466252,297.15,293.15,296.03312005729026,295.75894981041233,295.93615961218006,295.7657432076695,295.6212442707468,295.82304339165984,6056.618311001351,1511.0684952316524,114.81849839676624,128.43401611830413,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018528.0,21018528.0,285.2799422459893,283.46893256696313,0.8030188800000001,141.0718512330097,2.0,2.0,1.0,4.0,0.5349065466389485,283.15,283.15,283.149999187389,288.2651952272208,3.9682539682539675,1.093589540011481,53162.79637253081,291.1499999999999,287.6574774736838,1.2056661954977057,0.6745,0.6784538067907928,0.1421925,0.1430260087799849,0.13502943750000002,0.1358209575992505,0.1421925,0.1430260087799849,0.10502289583333334,0.10563852257719485,297.15,293.15,296.03216809878717,295.75823858433483,295.94108125970104,295.7649740048349,295.6200825217163,295.82330889387487,6057.207709588142,1511.06912657232,114.74903806824177,128.08166532983913,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018564.0,21018564.0,285.3158840909091,283.47800728851314,0.8004174225,143.02982582160195,2.0,2.0,1.0,4.0,0.5349065465538251,283.15,283.15,283.149999187389,288.2680769448894,3.9682539682539675,1.0933933734308334,53143.72554521961,291.1499999999999,287.6596284947641,1.2056244495211663,0.6745,0.678429435892769,0.1421925,0.14302087110924025,0.13502943750000002,0.13581607874283608,0.1421925,0.14302087110924025,0.10502289583333334,0.10563472791109473,297.15,293.15,296.03125025077685,295.75756894969476,295.9460998393666,295.7642458821095,295.6189666970106,295.82362632379164,6057.8050603525835,1511.0696931411833,114.6867321561916,127.75183781732761,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018600.0,21018600.0,285.351871657754,283.4870096311123,0.7978125,145.0,2.0,2.0,1.0,4.0,0.5349065464687016,283.15,283.15,283.149999187389,288.2708971717298,3.9682539682539675,1.0932146677698669,53126.355203085695,291.1499999999999,287.661746244108,1.2055849765323594,0.6745,0.6784063917923696,0.1421925,0.1430160131429748,0.13502943750000002,0.13581146550056086,0.1421925,0.1430160131429748,0.10502289583333334,0.10563113983376958,297.15,293.15,296.0303586911503,295.7569322520218,295.9511981304838,295.7635502585586,295.61788761182885,295.8239853888087,6058.408661043091,1511.0702093130224,114.62999164713231,127.43997053587258,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018636.0,21018636.0,285.38789772727273,283.49594386611386,0.7952053275000001,146.9790189392857,2.0,2.0,1.0,4.0,0.5349065463835782,283.15,283.15,283.14999918738897,288.2736190078929,3.9682539682539675,1.09306401123437,53111.71346556046,291.1499999999999,287.66381192475677,1.2055493008251918,0.6745,0.6783855648997308,0.1421925,0.14301162259007408,0.13502943750000002,0.13580729612532308,0.1421925,0.14301162259007408,0.10502289583333334,0.1056278969863624,297.15,293.15,296.02951001546984,295.7563522320195,295.9564422512248,295.76291041942505,295.6168724639725,295.82441747642235,6059.022612785517,1511.070644492944,114.58217141478897,127.15809893579002,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018672.0,21018672.0,285.4239550802139,283.50481438345037,0.7925971199999999,148.9635058,2.0,2.0,1.0,4.0,0.5349065462984547,283.15,283.15,283.14999918738897,288.2762777857543,3.9682539682539675,1.0929314454480314,53098.83156836801,291.1499999999999,287.66584583382473,1.2055163261876838,0.6745,0.678366314872948,0.1421925,0.14300756445896462,0.13502943750000002,0.13580344242585923,0.1421925,0.14300756445896462,0.10502289583333334,0.1056248996645572,297.15,293.15,296.0286884372217,295.75581203133277,295.96180318044685,295.7623096172163,295.6159032897491,295.82490331119334,6059.643365791003,1511.0710274355738,114.54010434021073,126.89756022870245,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018708.0,21018708.0,285.4600364973262,283.5136256927375,0.7899890924999999,150.95335564642858,2.0,2.0,1.0,4.0,0.5349065462133312,283.15,283.15,283.14999918738897,288.27889788841827,3.9682539682539675,1.0928099749048124,53087.02920782275,291.1499999999999,287.66786025716783,1.205485015845922,0.6745,0.6783480362999073,0.1421925,0.14300371112168206,0.13502943750000002,0.1357997832035672,0.1421925,0.14300371112168206,0.10502289583333334,0.10562205360277452,297.15,293.15,296.02788347421375,295.7552962514512,295.96723579461263,295.7617327555531,295.61496230903504,295.82542211697313,6060.268289012913,1511.0713783428894,114.50156710066213,126.65016659122361,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018744.0,21018744.0,285.49613475935826,283.5223824242864,0.78738246,152.94846354285716,2.0,2.0,1.0,4.0,0.5349065461282076,283.15,283.15,283.14999918738897,288.281464981321,3.9682539682539675,1.0927037267846154,53076.7069688302,291.1499999999999,287.6698486851823,1.2054560874991065,0.6745,0.6783311484089037,0.1421925,0.14300015095646113,0.13502943750000002,0.13579640238455642,0.1421925,0.14300015095646113,0.10502289583333334,0.10561942407687722,297.15,293.15,296.02710068844954,295.75481615368403,295.97278665294806,295.76119077768243,295.6140632933831,295.8259915132295,6060.8990120631,1511.0716852874211,114.46786630683829,126.42158361084027,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018780.0,21018780.0,285.5322426470588,283.53108933002204,0.7847784375000001,154.94872455357142,2.0,2.0,1.0,4.0,0.5349065460430842,283.15,283.15,283.1499991873889,288.28397400930766,3.9682539682539675,1.0926140974812484,53068.000064941065,291.1499999999999,287.671810120883,1.2054300128202318,0.6745,0.6783159265993576,0.1421925,0.1429969420207252,0.13502943750000002,0.13579335510156051,0.1421925,0.1429969420207252,0.10502289583333334,0.1056170539678804,297.15,293.15,296.0263402597267,295.75437933178154,295.9785147968647,295.7606908539498,295.6132160940176,295.8266282672681,6061.536050394451,1511.0719442299935,114.43944193827713,126.21553152227204,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018816.0,21018816.0,285.56835294117644,283.53975128430596,0.7821782400000001,156.95403374285715,2.0,2.0,1.0,4.0,0.5349065459579606,283.15,283.15,283.1499991873889,288.2864568030103,3.9682539682539675,1.092531969163113,53060.022460040636,291.1499999999999,287.6737595554585,1.2054052687003092,0.6745,0.678301481451271,0.1421925,0.1429938968143215,0.13502943750000002,0.13579046329989894,0.1421925,0.1429938968143215,0.10502289583333334,0.10561480478881029,297.15,293.15,296.02558955882216,295.75396248588555,295.9843293262761,295.7602103099948,295.6123929552456,295.8272969272448,6062.175946657717,1511.072181509011,114.4134004817761,126.01998505569067,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018852.0,21018852.0,285.60445842245986,283.5483732846612,0.7795830825000001,158.964286175,2.0,2.0,1.0,4.0,0.5349065458728373,283.15,283.15,283.14999918738897,288.28890839778,3.9682539682539675,1.092458732369261,53052.90904681134,291.1499999999999,287.6756948763471,1.2053821263642563,0.6745,0.6782879713985738,0.1421925,0.14299104873697804,0.13502943750000002,0.13578775869676135,0.1421925,0.14299104873697804,0.10502289583333334,0.10561270120859217,297.15,293.15,296.0248500186505,295.7535701286626,295.9902557722419,295.75975348308526,295.61159945536895,295.82800577160185,6062.819218362436,1511.0723931050156,114.39018168388702,125.83708472424232,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018888.0,21018888.0,285.64055187165775,283.55696045239614,0.77699418,160.97937691428572,2.0,2.0,1.0,4.0,0.5349065457877137,283.15,283.15,283.14999918738897,288.2913234503737,3.9682539682539675,1.092396086268306,53046.8246749182,291.1499999999999,287.6776148592277,1.205361068117333,0.6745,0.6782756780758917,0.1421925,0.14298845716057262,0.13502943750000002,0.135785297673119,0.1421925,0.14298845716057262,0.10502289583333334,0.10561078707909258,297.15,293.15,296.02412016289884,295.7532104174426,295.996381095717,295.75932647147744,295.6108435548662,295.8287763404805,6063.466737942985,1511.0725741066285,114.3703230082464,125.67063786578093,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018924.0,21018924.0,285.6766260695187,283.5655180331266,0.7744127474999999,162.999201025,2.0,2.0,1.0,4.0,0.5349065457025902,283.15,283.15,283.14999918738897,288.29371647807733,3.9682539682539675,1.0923392110072834,53041.30108599877,291.1499999999999,287.6795257203297,1.2053411767276319,0.6745,0.6782640658992372,0.1421925,0.14298600917772758,0.13502943750000002,0.135782973009395,0.1421925,0.14298600917772758,0.10502289583333334,0.10560897900730726,297.15,293.15,296.0233957495641,295.752869005461,296.0026150323605,295.75891712874886,295.6101103995658,295.8295814631401,6064.115823178438,1511.072738438131,114.35229565421115,125.51341397386294,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018960.0,21018960.0,285.7126737967914,283.57405139719236,0.77184,165.02365357142858,2.0,2.0,1.0,4.0,0.5349065456174668,283.15,283.15,283.14999918738897,288.2960761586945,3.9682539682539675,1.0922896225138061,53036.485405147076,291.1499999999999,287.68142049019536,1.2053228259623916,0.6745,0.6782533531733705,0.1421925,0.1429837508096434,0.13502943750000002,0.1357808284084345,0.1421925,0.1429837508096434,0.10502289583333334,0.10560731098433795,297.15,293.15,296.02267444106786,295.75255144735877,296.00904025945914,295.7585259464146,295.6093989535587,295.8304382095718,6064.765313147691,1511.0728817183963,114.33657947212916,125.36836844152691,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21018996.0,21018996.0,285.7486878342246,283.5825660399664,0.7692771525000001,167.05262961785715,2.0,2.0,1.0,4.0,0.5349065455323433,283.15,283.15,283.14999918738897,288.298411000903,3.9682539682539675,1.092246128012756,53032.2617093529,291.1499999999999,287.6833036302663,1.2053058694786636,0.6745,0.6782434543846786,0.1421925,0.1429816640290488,0.13502943750000002,0.13577884675110463,0.1421925,0.1429816640290488,0.10502289583333334,0.10560576969530362,297.15,293.15,296.02195244459915,295.75225653133623,296.0156550609502,295.75815913644897,295.60872258579917,295.8313491518267,6065.416211470784,1511.0730073928028,114.32279584944644,125.23432638578485,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019032.0,21019032.0,285.7846609625668,283.59106758205445,0.76672542,169.08602422857143,2.0,2.0,1.0,4.0,0.5349065454472198,283.15,283.15,283.14999918738897,288.30072391900245,3.9682539682539675,1.0922079681626944,53028.55619325675,291.1499999999999,287.68517740990785,1.205290217860615,0.6745,0.6782343173719304,0.1421925,0.1429797378397453,0.13502943750000002,0.13577701759514937,0.1421925,0.1429797378397453,0.10502289583333334,0.10560434701844953,297.15,293.15,296.0212255672833,295.7519823567573,296.02244744011114,295.75782566299466,295.6080991829637,295.832316042022,6066.068248561024,1511.0731176546635,114.31070371064439,125.11058356224733,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019068.0,21019068.0,285.82058596256684,283.59956176938243,0.7641860174999999,171.12373246785714,2.0,2.0,1.0,4.0,0.5349065453620964,283.15,283.15,283.14999918738897,288.3030238318828,3.9682539682539675,1.092172972725449,53025.15807159053,291.1499999999999,287.68704563748946,1.2052753422122586,0.6745,0.6782256333297172,0.1421925,0.14297790714193595,0.13502943750000002,0.13577527912022683,0.1421925,0.14297790714193595,0.10502289583333334,0.10560299487128753,297.15,293.15,296.02049578846686,295.7517204848647,296.0293452127649,295.7575119690693,295.6075072066504,295.8333161323632,6066.720998725939,1511.0732187743235,114.29961505958465,124.99296551957852,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019104.0,21019104.0,285.85645561497324,283.60805447316864,0.76166016,173.1656494,2.0,2.0,1.0,4.0,0.5349065452769728,283.15,283.15,283.149999187389,288.30530426840494,3.9682539682539675,1.092142569161793,53022.20591772895,291.1499999999999,287.6889057834907,1.2052616405541874,0.6745,0.6782176346578108,0.1421925,0.1429762209282146,0.13502943750000002,0.13577367785088915,0.1421925,0.1429762209282146,0.10502289583333334,0.10560174943958044,297.15,293.15,296.01976177243586,295.75147793605674,296.03638734068636,295.75723596483766,295.6069764276965,295.8343678883427,6067.374556936029,1511.0733066267194,114.28998196764745,124.88461320098877,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019140.0,21019140.0,285.89226270053473,283.6165516897798,0.7591490625,175.21167008928572,2.0,2.0,1.0,4.0,0.5349065451918494,283.15,283.15,283.149999187389,288.30756524996116,3.9682539682539675,1.0921165093734497,53019.67560526298,291.1499999999999,287.6907580840115,1.2052491710859845,0.6745,0.6782103553258684,0.1421925,0.14297468635978286,0.13502943750000002,0.1357722205875866,0.1421925,0.14297468635978286,0.10502289583333334,0.10560061601256736,297.15,293.15,296.01903442973605,295.7512573302147,296.04345807320135,295.7570168396086,295.60653897199967,295.8354611289521,6068.028584492137,1511.0733819283298,114.28172558938303,124.78598578423076,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019176.0,21019176.0,285.928,283.6250595404664,0.7566539400000001,177.2616896,2.0,2.0,1.0,4.0,0.5349065451067259,283.15,283.15,283.149999187389,288.30981494882553,3.9682539682539675,1.0920929355368933,53017.38672185782,291.1499999999999,287.69260584665665,1.2052374281021816,0.6745,0.6782035000843906,0.1421925,0.14297324119458812,0.13502943750000002,0.1357708482237605,0.1421925,0.14297324119458812,0.10502289583333334,0.10559954861848042,297.15,293.15,296.0183134112813,295.7510498728499,296.0505209851716,295.75683377889885,295.6061607239838,295.8365757544371,6068.682883910054,1511.0734500471935,114.2742571618279,124.69309218267921,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
