,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21019212.0,21019212.0,285.96366029411763,283.6335842709765,0.7541760075,179.31560299642857,2.0,2.0,1.0,4.0,0.5349065450216025,283.15,283.15,283.149999187389,288.31205400144194,3.9682539682539675,1.0920716929619618,53015.3242328146,291.1499999999999,287.6944493334055,1.2052263713439493,0.6745,0.6781970454375404,0.1421925,0.14297188047943285,0.13502943750000002,0.13576955605573468,0.1421925,0.14297188047943285,0.10502289583333334,0.10559854359890476,297.15,293.15,296.0175990401406,295.7508552530536,296.0575718275851,295.75668572064683,295.60583973807616,295.83771031590044,6069.337427265674,1511.073511430131,114.26752757825724,124.60561484285164,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019248.0,21019248.0,285.9992363636363,283.6421322510447,0.75171648,181.37330534285715,2.0,2.0,1.0,4.0,0.534906544936479,283.15,283.15,283.14999918738897,288.31427909314255,3.9682539682539675,1.0920533255486289,53013.54093197326,291.1499999999999,287.696287234977,1.2052162186175626,0.6745,0.6781911185522282,0.1421925,0.1429706310225911,0.13502943750000002,0.1357683695412946,0.1421925,0.1429706310225911,0.10502289583333334,0.10559762075434025,297.15,293.15,296.0169002333562,295.7506800483263,296.0645416756866,295.756592916995,295.6056084055563,295.8388646559841,6069.991988509256,1511.0735645053144,114.26170904883774,124.52527343254529,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019284.0,21019284.0,286.0347209893048,283.65070997375403,0.7492765725,183.43469170357142,2.0,2.0,1.0,4.0,0.5349065448513556,283.15,283.15,283.14999918738897,288.3164933023702,3.9682539682539675,1.0920370720174164,53011.96289396018,291.1499999999999,287.69812075557286,1.2052067793311079,0.6745,0.6781856081628057,0.1421925,0.14296946936796107,0.13502943750000002,0.1357672664059586,0.1421925,0.14296946936796107,0.10502289583333334,0.10559676276019003,297.15,293.15,296.0162188406918,295.75052162415795,296.0713918648906,295.75654998421913,295.6054575303566,295.84002796886324,6070.646410965245,1511.0736114724245,114.25656033022324,124.45056346614817,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019320.0,21019320.0,286.07010695187165,283.6593240547679,0.7468575,185.49965714285713,2.0,2.0,1.0,4.0,0.5349065447662321,283.15,283.15,283.14999918738897,288.31869423701875,3.9682539682539675,1.092023171770471,53010.61335243931,291.1499999999999,287.69994885194774,1.2051982076356058,0.6745,0.6781806042563061,0.1421925,0.1429684144858633,0.13502943750000002,0.135766264664402,0.1421925,0.1429684144858633,0.10502289583333334,0.10559598362786823,297.15,293.15,296.01556593927364,295.7503871689169,296.0780221819677,295.75657393507896,295.6054121852549,295.8411922820984,6071.300314849259,1511.0736516395643,114.2521571960663,124.38270160761601,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019356.0,21019356.0,286.10538703208556,283.66798123142996,0.7444604775000001,187.568096725,2.0,2.0,1.0,4.0,0.5349065446811087,283.15,283.15,283.14999918738897,288.3208890072796,3.9682539682539675,1.092010565017685,53009.389408007846,291.1499999999999,287.7017746268764,1.2051901031492642,0.6745,0.6781758730678987,0.1421925,0.14296741709593355,0.13502943750000002,0.1357653175187988,0.1421925,0.14296741709593355,0.10502289583333334,0.10559524695906573,297.15,293.15,296.014927509274,295.75026648454354,296.08455383755967,295.75663279002833,295.60542036040044,295.8423601963612,6071.954362174442,1511.0736880690995,114.24816389488021,124.31852629361188,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019392.0,21019392.0,286.14055401069515,283.6766883617294,0.7420867200000001,189.63990551428572,2.0,2.0,1.0,4.0,0.5349065445959852,283.15,283.15,283.14999918738897,288.3230714747263,3.9682539682539675,1.0919997521618257,53008.3396378546,291.1499999999999,287.7035951231038,1.205182736791266,0.6745,0.6781715727970575,0.1421925,0.1429665105484738,0.13502943750000002,0.13576445663940254,0.1421925,0.1429665105484738,0.10502289583333334,0.10559457738620197,297.15,293.15,296.01432128151237,295.7501720866365,296.0908764098638,295.75675540687524,295.60552671500017,295.8435303799776,6072.607344358677,1511.0737193149664,114.24473890017931,124.26017882556795,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019428.0,21019428.0,286.1756006684492,283.68545242312905,0.7397374425,191.714978575,2.0,2.0,1.0,4.0,0.5349065445108616,283.15,283.15,283.14999918738897,288.325248044659,3.9682539682539675,1.091989799046353,53007.37334510597,291.1499999999999,287.7054130887323,1.2051757248485142,0.6745,0.6781674794203117,0.1421925,0.14296564761671265,0.13502943750000002,0.1357636371785286,0.1421925,0.14296564761671265,0.10502289583333334,0.10559394002774448,297.15,293.15,296.0137304863631,295.75009028869925,296.09709880734755,295.75690858744514,295.6056801297497,295.844701659921,6073.259875125013,1511.073748076548,114.24158629016522,124.20462952341248,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019464.0,21019464.0,286.21051978609626,283.6942805112533,0.7374138600000001,193.79321097142858,2.0,2.0,1.0,4.0,0.5349065444257382,283.15,283.15,283.14999918738897,288.327416471809,3.9682539682539675,1.0919810796225802,53006.526831875904,291.1499999999999,287.70722757509867,1.2051692295947976,0.6745,0.6781636876762258,0.1421925,0.142964848272649,0.13502943750000002,0.13576287810207038,0.1421925,0.142964848272649,0.10502289583333334,0.10559334963494364,297.15,293.15,296.0131630924103,295.75002840197874,296.1031809584495,295.7571068034883,295.6059015442647,295.84587616011834,6073.911832810618,1511.073773273205,114.23882449448382,124.15315873198897,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019500.0,21019500.0,286.245304144385,283.7031798384346,0.7351171875,195.87449776785715,2.0,2.0,1.0,4.0,0.5349065443406147,283.15,283.15,283.14999918738897,288.3295749777209,3.9682539682539675,1.0919734371052439,53005.78487418045,291.1499999999999,287.709037104183,1.2051632385306033,0.6745,0.678160190263711,0.1421925,0.14296411097712783,0.13502943750000002,0.13576217794840903,0.1421925,0.14296411097712783,0.10502289583333334,0.10559280507098481,297.15,293.15,296.0126233942681,295.74999008583677,296.10912617217366,295.7573517217759,295.6061925883871,295.84705679248833,6074.562426987552,1511.0737953579714,114.23640383518675,124.10566911709705,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019536.0,21019536.0,286.27994652406414,283.71215773211566,0.73284864,197.95873402857143,2.0,2.0,1.0,4.0,0.5349065442554913,283.15,283.15,283.14999918738897,288.33172719133114,3.9682539682539675,1.0919665993538639,53005.12104989396,291.1499999999999,287.7108437920734,1.2051576188515583,0.6745,0.678156909650505,0.1421925,0.14296341938544022,0.13502943750000002,0.13576152119621354,0.1421925,0.14296341938544022,0.10502289583333334,0.10559229426372164,297.15,293.15,296.01210338661997,295.7499683816754,296.114973061732,295.7576305336418,295.6065336893197,295.84824181059776,6075.21238118804,1511.0738151172357,114.23423810292728,124.06111136431093,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019572.0,21019572.0,286.3144397058823,283.7212216331034,0.7306094325000001,200.04581481785715,2.0,2.0,1.0,4.0,0.5349065441703679,283.15,283.15,283.149999187389,288.3338669207291,3.9682539682539675,1.0919607520249364,53004.55338134442,291.1499999999999,287.71264352760784,1.2051525162873409,0.6745,0.6781539309197456,0.1421925,0.14296279143410812,0.13502943750000002,0.13576092487843902,0.1421925,0.14296279143410812,0.10502289583333334,0.10559183046100816,297.15,293.15,296.01161613447033,295.74997512539693,296.12068001046066,295.75795907080266,295.6069482239482,295.84943571301574,6075.860047488849,1511.0738320144828,114.23238609037789,124.02063767750214,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019608.0,21019608.0,286.34877647058823,283.7303790936758,0.7284007800000001,202.1356352,2.0,2.0,1.0,4.0,0.5349065440852444,283.15,283.15,283.149999187389,288.3360014645032,3.9682539682539675,1.0919553560927742,53004.0295378507,291.1499999999999,287.71444044654754,1.2051476487343464,0.6745,0.6781510893767602,0.1421925,0.14296219240356556,0.13502943750000002,0.13576035602454584,0.1421925,0.14296219240356556,0.10502289583333334,0.10559138801909121,297.15,293.15,296.01114398556103,295.749995799778,296.12632863785257,295.75831081473603,295.6073963990795,295.85063512740146,6076.506897360082,1511.073847607342,114.2306770654509,123.98201985353917,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019644.0,21019644.0,286.38294959893045,283.7396377755352,0.7262238974999999,204.2280902392857,2.0,2.0,1.0,4.0,0.5349065440001209,283.15,283.15,283.149999187389,288.3381232202223,3.9682539682539675,1.0919507027888529,53003.57779166603,291.1499999999999,287.7162295732824,1.205143207687311,0.6745,0.6781484968190657,0.1421925,0.14296164586203852,0.13502943750000002,0.1357598370154915,0.1421925,0.14296164586203852,0.10502289583333334,0.10559098434538226,297.15,293.15,296.01070219658226,295.75004422011096,296.1318662343382,295.75870486413913,295.60790662739504,295.85184482851315,6077.150999539527,1511.0738610542194,114.2292032628232,123.94677125642261,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019680.0,21019680.0,286.4169518716577,283.74900544760965,0.7240800000000001,206.32307500000002,2.0,2.0,1.0,4.0,0.5349065439149975,283.15,283.15,283.149999187389,288.34023854331343,3.9682539682539675,1.0919464230400033,53003.16231218341,291.1499999999999,287.71801478039436,1.2051389813912556,0.6745,0.6781460296243265,0.1421925,0.14296112574849076,0.13502943750000002,0.1357593431030855,0.1421925,0.14296112574849076,0.10502289583333334,0.10559060019128871,297.15,293.15,296.0102756764901,295.75010659777763,296.1373480091904,295.7591201972257,295.6084480740652,295.85305971094976,6077.793776963409,1511.073873421636,114.22784778433724,123.91321911757505,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019716.0,21019716.0,286.45077606951867,283.75848998369764,0.7219703024999999,208.42048454642858,2.0,2.0,1.0,4.0,0.534906543829874,283.15,283.15,283.149999187389,288.3423451600403,3.9682539682539675,1.0919427304481213,53002.803835408704,291.1499999999999,287.71979461317073,1.2051350985498683,0.6745,0.6781437629276206,0.1421925,0.14296064790227675,0.13502943750000002,0.13575888932876198,0.1421925,0.14296064790227675,0.10502289583333334,0.10559024725570379,297.15,293.15,296.0098741735457,295.7501934485785,296.1427505913417,295.75957015544805,295.6090386486798,295.85428540351876,6078.434893189943,1511.0738840923289,114.22667827827914,123.88237869536476,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019752.0,21019752.0,286.484414973262,283.768099359955,0.7198960200000001,210.52021394285714,2.0,2.0,1.0,4.0,0.5349065437447506,283.15,283.15,283.149999187389,288.3444389313188,3.9682539682539675,1.0919394758197305,53002.48787712946,291.1499999999999,287.72156588076695,1.2051315113792922,0.6745,0.6781416688360354,0.1421925,0.14296020644324384,0.13502943750000002,0.13575847010858588,0.1421925,0.14296020644324384,0.10502289583333334,0.1055899211955668,297.15,293.15,296.0094973549769,295.7503050565961,296.14808469833474,295.76005031990724,295.6096733020122,295.85552214636544,6079.072776775937,1511.0738934974252,114.22564748921369,123.8538753584975,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019788.0,21019788.0,286.51786136363637,283.7778416522219,0.7178583675,212.62215825357143,2.0,2.0,1.0,4.0,0.5349065436596271,283.15,283.15,283.149999187389,288.3465236775304,3.9682539682539675,1.0919365287506433,53002.20177742111,291.1499999999999,287.72333113034557,1.2051281319421105,0.6745,0.6781396960123854,0.1421925,0.14295979054891195,0.13502943750000002,0.13575807516526822,0.1421925,0.14295979054891195,0.10502289583333334,0.10558961401743085,297.15,293.15,296.0091378731042,295.75043405504914,296.1533707313256,295.7605517012069,295.610338916037,295.85676665534464,6079.708422328208,1511.0739020137573,114.22471411405594,123.82701380712116,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019824.0,21019824.0,286.55110802139035,283.78772503318845,0.71585856,214.72621254285713,2.0,2.0,1.0,4.0,0.5349065435745036,283.15,283.15,283.149999187389,288.34859782750925,3.9682539682539675,1.0919339721683299,53001.953586561256,291.1499999999999,287.7250891199253,1.2051250215983487,0.6745,0.6781378802771191,0.1421925,0.14295940777065122,0.13502943750000002,0.13575771166977277,0.1421925,0.14295940777065122,0.10502289583333334,0.10558933129871217,297.15,293.15,296.0088013337692,295.75058726518824,296.1586013886617,295.7610810879833,295.61104442991774,295.85802310110404,6080.341509541197,1511.073909401683,114.22390441523709,123.80227791309372,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019860.0,21019860.0,286.5841477272727,283.7977577693962,0.7138978125,216.832271875,2.0,2.0,1.0,4.0,0.5349065434893802,283.15,283.15,283.1499991873891,288.35066216541196,3.9682539682539675,1.091931665799839,53001.729686747305,291.1499999999999,287.7268401133503,1.2051221000726946,0.6745,0.6781361747669851,0.1421925,0.14295904822913935,0.13502943750000002,0.1357573702404562,0.1421925,0.14295904822913935,0.10502289583333334,0.10558906574257704,297.15,293.15,296.0084822492232,295.7507597100228,296.1637971854806,295.76163048400105,295.6117788245199,295.8592896906495,6080.9720568729335,1511.0739160665546,114.22317396525591,123.77903434260216,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019896.0,21019896.0,286.61697326203205,283.8079482180747,0.71197734,218.9402313142857,2.0,2.0,1.0,4.0,0.5349065434042567,283.15,283.15,283.1499991873891,288.352711757628,3.9682539682539675,1.0919296522366968,53001.53421255358,291.1499999999999,287.7285805189972,1.20511941247581,0.6745,0.6781346058183515,0.1421925,0.14295871747639133,0.13502943750000002,0.13575705614964606,0.1421925,0.14295871747639133,0.10502289583333334,0.10558882144972472,297.15,293.15,296.00818578840733,295.75095723233653,296.16895018174404,295.76220476779946,295.6125498891961,295.8605695718967,6081.598574184143,1511.073921885291,114.22253625218886,123.75764034031815,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019932.0,21019932.0,286.6495774064171,283.8183048238107,0.7100983575,221.049985925,2.0,2.0,1.0,4.0,0.5349065433191331,283.15,283.15,283.149999187389,288.3547508242726,3.9682539682539675,1.0919278608758205,53001.36030978116,291.1499999999999,287.73031324445685,1.2051169043246985,0.6745,0.6781331416240397,0.1421925,0.1429584088070812,0.13502943750000002,0.13575676302980272,0.1421925,0.1429584088070812,0.10502289583333334,0.10558859346762434,297.15,293.15,296.00790686782324,295.75117480581525,296.17407352150144,295.7627984749786,295.6133491137934,295.8618605567824,6082.222291024863,1511.0739270619163,114.22196891450645,123.73766453351479,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21019968.0,21019968.0,286.68195294117646,283.8288361150491,0.7082620799999999,223.16143077142857,2.0,2.0,1.0,4.0,0.5349065432340097,283.15,283.15,283.149999187389,288.3567821927699,3.9682539682539675,1.0919262452509322,53001.20346745383,291.1499999999999,287.7320401853538,1.2051145410791748,0.6745,0.6781317620200326,0.1421925,0.142958117970398,0.13502943750000002,0.13575648684425332,0.1421925,0.142958117970398,0.10502289583333334,0.1055883786566415,297.15,293.15,296.0076424603636,295.7514100677338,296.17917961349076,295.7634085484948,295.6141715102507,295.8631624400668,6082.8440408903925,1511.0739317307082,114.22145723535567,123.71883362927714,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,2.0,2.0,1.0,4.0,0.5349065431488862,283.15,283.15,283.149999187389,288.35879391834584,3.9682539682539675,1.0919248582634864,53001.068821075605,291.1499999999999,287.73375249414795,1.205112392300993,0.6745,0.678130507616675,0.1421925,0.1429578535274782,0.13502943750000002,0.13575623572286005,0.1421925,0.1429578535274782,0.10502289583333334,0.10558818334000228,297.15,293.15,296.0074043411552,295.75169207283705,296.18438065396117,295.76405428501516,295.6150453000933,295.8645153306124,6083.460130433223,1511.073935738791,114.22101796841551,123.70169940474813,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,2.0,2.0,1.0,4.0,0.5349065430637626,283.15,283.15,283.149999187389,288.36079616681405,3.9682539682539675,1.091923581586539,53000.94488360372,291.1499999999999,287.7354577434008,1.2051103470496187,0.6745,0.6781293136486125,0.1421925,0.14295760182502643,0.13502943750000002,0.1357559967001234,0.1421925,0.14295760182502643,0.10502289583333334,0.10558799743342932,297.15,293.15,296.0071789038012,295.7519966325031,296.18962753381714,295.7647172328024,295.6159438924964,295.8658928390841,6084.073544134138,1511.0739394281031,114.22061363843679,123.68538419657482,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,2.0,2.0,1.0,4.0,0.5349065429786392,283.15,283.15,283.149999187389,288.3627841189909,3.9682539682539675,1.0919224945327881,53000.83935452055,291.1499999999999,287.73715179508673,1.2051084847743303,0.6745,0.6781282264957792,0.1421925,0.14295737264047603,0.13502943750000002,0.1357557790609306,0.1421925,0.14295737264047603,0.10502289583333334,0.10558782815850158,297.15,293.15,296.0069773102325,295.7523464294704,296.19498170832327,295.7654141408983,295.6168900634653,295.867321930478,6084.682992615605,1511.0739425694478,114.22026936382092,123.67051502209456,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,2.0,2.0,1.0,4.0,0.5349065428935157,283.15,283.15,283.149999187389,288.36475773936314,3.9682539682539675,1.0919215163654206,53000.74439600733,291.1499999999999,287.73883495615877,1.205106739561393,0.6745,0.6781272076806986,0.1421925,0.14295715786232427,0.13502943750000002,0.1357555751024024,0.1421925,0.14295715786232427,0.10502289583333334,0.10558766952409077,297.15,293.15,296.0067939853506,295.7527276396597,296.2003998577557,295.7661361232402,295.6178729799843,295.8687861171981,6085.288245435834,1511.0739453961355,114.21995957458013,123.65657251488338,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,2.0,2.0,1.0,4.0,0.5349065428083922,283.15,283.15,283.149999187389,288.366719481408,3.9682539682539675,1.0919206423216037,53000.659545670205,291.1499999999999,287.74050875542144,1.2051051075253232,0.6745,0.67812625493389,0.1421925,0.14295695701213812,0.13502943750000002,0.13575538437020726,0.1421925,0.14295695701213812,0.10502289583333334,0.10558752117682786,297.15,293.15,296.0066283669869,295.7531390976408,296.2058769603153,295.76688215440106,295.61889050917586,295.870283417704,6085.890114657818,1511.0739479219303,114.21968276212583,123.64352494688664,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,2.0,2.0,1.0,4.0,0.5349065427232687,283.15,283.15,283.149999187389,288.3686598173607,3.9682539682539675,1.0919199011815872,53000.58759740798,291.1499999999999,287.7421657294921,1.2051036331210874,0.6745,0.6781253942080387,0.1421925,0.1429567755610475,0.13502943750000002,0.1357552120598625,0.1421925,0.1429567755610475,0.10502289583333334,0.10558738715767084,297.15,293.15,296.0064905760287,295.75359305457675,296.21140190578825,295.7676633893506,295.61995993295955,295.87182177174077,6086.485676237614,1511.0739500636632,114.21944804107555,123.6317247863763,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,2.0,2.0,1.0,4.0,0.5349065426381452,283.15,283.15,283.149999187389,288.3705926281314,3.9682539682539675,1.091919204426822,53000.51995801402,291.1499999999999,287.74381676227466,1.2051022124987807,0.6745,0.6781245648779117,0.1421925,0.1429566007285433,0.13502943750000002,0.13575504603468747,0.1421925,0.1429566007285433,0.10502289583333334,0.10558725802697914,297.15,293.15,296.0063625745486,295.75406196951576,296.21694218193056,295.7684569572744,295.6210475024359,295.87337423714104,6087.079084300918,1511.0739520771324,114.21922737724601,123.62035030477601,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,2.0,2.0,1.0,4.0,0.5349065425530217,283.15,283.15,283.149999187389,288.3725014661442,3.9682539682539675,1.0919186076081635,53000.462020228035,291.1499999999999,287.74544888195925,1.2051009232339558,0.6745,0.6781238122306783,0.1421925,0.14295644206169117,0.13502943750000002,0.1357548953608067,0.1421925,0.14295644206169117,0.10502289583333334,0.105587140836183,297.15,293.15,296.00626034444366,295.75456704483895,296.2224923523699,295.769280635783,295.6221806761756,295.87495621072225,6087.665313729257,1511.0739538018086,114.21903836363482,123.61001629682603,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,2.0,2.0,1.0,4.0,0.5349065424678983,283.15,283.15,283.149999187389,288.37439571215265,3.9682539682539675,1.0919180775138995,53000.41055991978,291.1499999999999,287.74706925416103,1.2050997225174602,0.6745,0.6781231112746833,0.1421925,0.14295629429195758,0.13502943750000002,0.13575475503509327,0.1421925,0.14295629429195758,0.10502289583333334,0.10558703169396144,297.15,293.15,296.006175613838,295.75509724930424,296.2280511540534,295.7701248544356,295.6233444355167,295.8765586614296,6088.247255358877,1511.0739553336664,114.21887048194081,123.6003830540186,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,2.0,2.0,1.0,4.0,0.5349065423827748,283.15,283.15,283.149999187389,288.3762796922787,3.9682539682539675,1.0919176020081098,53000.364398953854,291.1499999999999,287.7486810558411,1.2050985951878928,0.6745,0.6781224531596118,0.1421925,0.14295615555359242,0.13502943750000002,0.13575462328578575,0.1421925,0.14295615555359242,0.10502289583333334,0.10558692922227782,297.15,293.15,296.0061055499881,295.75564918179236,296.2336193883435,295.7709863946046,295.6245333824176,295.8781787794293,6088.826266545798,1511.0739567077753,114.21871988864227,123.59133030809997,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,2.0,2.0,1.0,4.0,0.5349065422976513,283.15,283.15,283.149999187389,288.3781458468563,3.9682539682539675,1.091917170158037,53000.32247599802,291.1499999999999,287.75027919836975,1.2050975328208589,0.6745,0.6781218329694554,0.1421925,0.14295602481024355,0.13502943750000002,0.1357544991287391,0.1421925,0.14295602481024355,0.10502289583333334,0.10558683265568598,297.15,293.15,296.0060500344801,295.75622081761577,296.2391783220983,295.7718640618444,295.62574830386734,295.8798123079812,6089.399834296183,1511.0739579557287,114.2185831212797,123.58279610277152,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,2.0,2.0,1.0,4.0,0.5349065422125278,283.15,283.15,283.149999187389,288.3799956848562,3.9682539682539675,1.0919167782681356,53000.284432292916,291.1499999999999,287.7518648380236,1.2050965299142293,0.6745,0.6781212474921471,0.1421925,0.14295590138476963,0.13502943750000002,0.13575438192092354,0.1421925,0.14295590138476963,0.10502289583333334,0.10558674149405164,297.15,293.15,296.0060078359727,295.75681048980897,296.2447287478873,295.7727564921735,295.6269870027595,295.88145811372044,6089.968424988429,1511.0739590882063,114.21845900943846,123.57473651945102,295.9931351560588,295.46805261293525,296.88751479505055,296.3116445539831,296.6867087870915,7838.835579605526,9040.268112142792,0.5324584403607788,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,2.0,2.0,1.0,4.0,0.5349065422125278,283.15,283.15,283.149999187389,288.3799956848562,3.9682539682539675,1.0919167782681356,53000.284432292916,291.1499999999999,287.7518648380236,1.2050965299142293,0.6745,0.6781212474921471,0.1421925,0.14295590138476963,0.13502943750000002,0.13575438192092354,0.1421925,0.14295590138476963,0.10502289583333334,0.10558674149405164,297.15,293.15,296.0060078359727,295.75681048980897,296.2447287478873,295.7727564921735,295.6269870027595,295.88145811372044,6089.968424988429,1511.0739590882063,114.21845900943846,123.57473651945102,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,2.0,2.0,1.0,4.0,0.5349065421274043,283.15,283.15,283.149999187389,288.3818266412107,3.9682539682539675,1.0919164656486458,53000.25408397359,291.1499999999999,287.75343274357294,1.2050956540867155,0.6745,0.6781207361980476,0.1421925,0.142955793597985,0.13502943750000002,0.13575427956398559,0.1421925,0.142955793597985,0.10502289583333334,0.10558666188309991,297.15,293.15,296.0059950756897,295.75744309575833,296.2502615992597,295.77368035987536,295.62827375207473,295.8831307765316,6090.531763745773,1511.0739599916092,114.21836000266312,123.56769085228937,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020472.0,21020472.0,287.10786378181814,283.99895594690975,0.6876013866666666,252.84036937142858,2.0,2.0,1.0,4.0,0.5349065420422808,283.15,283.15,283.149999187389,288.3836573789548,3.9682539682539675,1.091916164930729,53000.224891037506,291.1499999999999,287.7550001906385,1.2050947985515972,0.6745,0.6781202367567916,0.1421925,0.14295568830991856,0.13502943750000002,0.13575417957989092,0.1421925,0.14295568830991856,0.10502289583333334,0.10558658411769294,297.15,293.15,296.00598793930806,295.7580838944306,296.25578729033276,295.7746099973528,295.62957086242693,295.8848079967702,6091.095192373236,1511.0739608606195,114.21826476517666,123.56081748268087,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020508.0,21020508.0,287.13682799090907,284.01240887934864,0.68640318,254.96457546785714,2.0,2.0,1.0,4.0,0.5349065419571573,283.15,283.15,283.149999187389,288.3854874131035,3.9682539682539675,1.0919159053078946,53000.19968751469,291.1499999999999,287.75656609834357,1.2050940138152557,0.6745,0.678119778654112,0.1421925,0.14295559173650824,0.13502943750000002,0.1357540878714444,0.1421925,0.14295559173650824,0.10502289583333334,0.10558651278890123,297.15,293.15,296.0060002395419,295.7587529888845,296.26128803519697,295.7755595414494,295.63090375228626,295.8865009114718,6091.65872196043,1511.0739616108735,114.21818254256182,123.55453888137224,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020544.0,21020544.0,287.16581207272725,284.0258569485453,0.6852057600000001,257.0887928285714,2.0,2.0,1.0,4.0,0.5349065418720338,283.15,283.15,283.149999187389,288.38731721766135,3.9682539682539675,1.0919156840157276,53000.17820504011,291.1499999999999,287.75813117492265,1.205093297743368,0.6745,0.6781193606368676,0.1421925,0.14295550361357717,0.13502943750000002,0.13575400418777747,0.1421925,0.14295550361357717,0.10502289583333334,0.1055864477016047,297.15,293.15,296.0060313281769,295.7594510855119,296.2667706872809,295.77652854196816,295.63227007236327,295.8882103430603,6092.222455818847,1511.073962250361,114.21811245930954,123.54882616098719,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020580.0,21020580.0,287.1948147727272,284.039299410191,0.6840091666666667,259.21291651785714,2.0,2.0,1.0,4.0,0.5349065417869103,283.15,283.15,283.149999187389,288.38914703044213,3.9682539682539675,1.0919154749878062,53000.157913150964,291.1499999999999,287.75969609900824,1.2050926038986245,0.6745,0.6781189555990104,0.1421925,0.1429554182268529,0.13502943750000002,0.13575392310247866,0.1421925,0.1429554182268529,0.10502289583333334,0.10558638463526121,297.15,293.15,296.0060685506802,295.76015894459863,296.2722485240389,295.7775039398728,295.63364711751404,295.8899254153409,6092.786337672459,1511.0739628544068,114.21804626017143,123.54329661980283,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020616.0,21020616.0,287.2238348363636,284.05273552459414,0.6828134400000001,261.3368416,2.0,2.0,1.0,4.0,0.5349065417017868,283.15,283.15,283.149999187389,288.39098107811543,3.9682539682539675,1.0919152901091962,53000.13996561756,291.1499999999999,287.76126470118703,1.2050919565736617,0.6745,0.6781185777239809,0.1421925,0.14295533856637085,0.13502943750000002,0.13575384745495803,0.1421925,0.14295533856637085,0.10502289583333334,0.10558632579830068,297.15,293.15,296.0061209662154,295.76089028468743,296.2777032790859,295.7784949553458,295.6350551476991,295.89165292660675,6093.35168629206,1511.0739633886662,114.21798770914076,123.5381688988789,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020652.0,21020652.0,287.2528710090909,284.06616455669484,0.68161862,263.4604631392857,2.0,2.0,1.0,4.0,0.5349065416166633,283.15,283.15,283.149999187389,288.3928191946416,3.9682539682539675,1.0919151295170668,53000.12437575497,291.1499999999999,287.7628370317804,1.2050913588055507,0.6745,0.6781182287781382,0.1421925,0.14295526500450023,0.13502943750000002,0.1357537775988263,0.1421925,0.14295526500450023,0.10502289583333334,0.10558627146575379,297.15,293.15,296.00618942642734,295.76164767456254,296.283137162645,295.7795024082593,295.6364943632253,295.8933942070239,6093.918431612169,1511.0739638527432,114.21793684965152,123.53345731198667,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020688.0,21020688.0,287.2819220363636,284.07958577608076,0.6804247466666666,265.5836762,2.0,2.0,1.0,4.0,0.5349065415315398,283.15,283.15,283.1499991873891,288.3946606691249,3.9682539682539675,1.0919149902399785,53000.11085510242,291.1499999999999,287.7644126688313,1.205090807308703,0.6745,0.6781179068433427,0.1421925,0.14295519713687474,0.13502943750000002,0.13575371315008747,0.1421925,0.14295519713687474,0.10502289583333334,0.10558622133895693,297.15,293.15,296.00627283230745,295.7624306731357,296.28855536728184,295.7805251149893,295.63796098509323,295.89514899456157,6094.486326475928,1511.0739642552242,114.21789274064277,123.52912451888119,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020724.0,21020724.0,287.31098666363636,284.092998457001,0.67923186,267.7063758464286,2.0,2.0,1.0,4.0,0.5349065414464163,283.15,283.15,283.1499991873891,288.39650593743613,3.9682539682539675,1.09191486832271,53000.09901969682,291.1499999999999,287.7659919392061,1.2050902960807737,0.6745,0.6781176084190137,0.1421925,0.1429551342255309,0.13502943750000002,0.13575365340795362,0.1421925,0.1429551342255309,0.10502289583333334,0.10558617487285282,297.15,293.15,296.00637133643517,295.76323967585796,296.29395197876585,295.7815631696103,295.6394570360939,295.89691663935264,6095.055507788576,1511.073964607539,114.21785412949254,123.52513442509667,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020760.0,21020760.0,287.3400636363636,284.1064018783804,0.6780400000000001,269.82845714285713,2.0,2.0,1.0,4.0,0.5349065413612928,283.15,283.15,283.1499991873891,288.39835310930334,3.9682539682539675,1.091914755116349,53000.088029924256,291.1499999999999,287.7675730326403,1.2050898049234935,0.6745,0.6781173217155115,0.1421925,0.14295507378507466,0.13502943750000002,0.13575359601223438,0.1421925,0.14295507378507466,0.10502289583333334,0.10558613023173787,297.15,293.15,296.00647741729733,295.76406173171335,296.2993377858992,295.7826089322129,295.64096786388285,295.8986907462011,6095.625381512506,1511.0739649346817,114.21781827709094,123.52131630675552,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020796.0,21020796.0,287.3691517,284.1197953238334,0.6768492066666667,271.9498151535714,2.0,2.0,1.0,4.0,0.5349065412761693,283.15,283.15,283.1499991873891,288.4002052565289,3.9682539682539675,1.0919146616713067,53000.078958528815,291.1499999999999,287.76915887573904,1.20508936337026,0.6745,0.6781170639702209,0.1421925,0.14295501944934857,0.13502943750000002,0.1357535444137145,0.1421925,0.14295501944934857,0.10502289583333334,0.10558609009955576,297.15,293.15,296.0066040623373,295.76492208226347,296.30469966385374,295.7836764633072,295.6425203937247,295.9004845330973,6096.196908053733,1511.073965204718,114.21778868309538,123.51792148609441,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020832.0,21020832.0,287.3982496,284.13317808167744,0.67565952,274.0703449428571,2.0,2.0,1.0,4.0,0.5349065411910459,283.15,283.15,283.1499991873891,288.4020574094835,3.9682539682539675,1.091914568249716,53000.069889410806,291.1499999999999,287.77074472433833,1.2050889217006335,0.6745,0.6781168061606421,0.1421925,0.14295496510006983,0.13502943750000002,0.13575349280232477,0.1421925,0.14295496510006983,0.10502289583333334,0.10558604995736372,297.15,293.15,296.00673073303733,295.7657824871917,296.31006157257445,295.78474403315283,295.64407299185666,295.90227836356263,6096.768530713946,1511.0739654746862,114.21775909653205,123.51452720000393,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020868.0,21020868.0,287.4273560818182,284.14654944494583,0.6744709799999999,276.18994157500003,2.0,2.0,1.0,4.0,0.5349065411059223,283.15,283.15,283.1499991873891,288.4039137400636,3.9682539682539675,1.0919144876874345,53000.06206864072,291.1499999999999,287.772334436874,1.205088513018855,0.6745,0.6781165676138927,0.1421925,0.1429549148116211,0.13502943750000002,0.13575344504719744,0.1421925,0.1429549148116211,0.10502289583333334,0.10558601281448692,297.15,293.15,296.0068733973254,295.76667204124016,296.3153978181078,295.7858288113411,295.64566099723976,295.9040866130508,6097.341559695444,1511.073965707494,114.21773358250857,123.5114294145323,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020904.0,21020904.0,287.4564698909091,284.1599087114006,0.6732836266666666,278.3085001142857,2.0,2.0,1.0,4.0,0.5349065410207987,283.15,283.15,283.1499991873891,288.40577397413324,3.9682539682539675,1.0919144204968552,53000.05554596003,291.1499999999999,287.7739279301029,1.2050881422397097,0.6745,0.6781163511906518,0.1421925,0.1429548691870671,0.13502943750000002,0.13575340172101732,0.1421925,0.1429548691870671,0.10502289583333334,0.10558597911634682,297.15,293.15,296.0070338662057,295.76759662035954,296.320713990785,295.78693269740097,295.64728514932693,295.90591246481563,6097.915897122102,1511.0739659016608,114.21771230329749,123.50865240995446,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020940.0,21020940.0,287.4855897727272,284.1732551835444,0.6720975,280.425915625,2.0,2.0,1.0,4.0,0.5349065409356752,283.15,283.15,283.149999187389,288.4076354594493,3.9682539682539675,1.0919143578369208,53000.049463102536,291.1499999999999,287.7755226660487,1.205087784663367,0.6745,0.6781161424771668,0.1421925,0.14295482518781993,0.13502943750000002,0.13575335993826793,0.1421925,0.14295482518781993,0.10502289583333334,0.10558594661865282,297.15,293.15,296.00720056187697,295.76853384420707,296.3260244734469,295.7880432665554,295.648921458411,295.9077447208995,6098.490716588163,1511.0739660827344,114.21769245894103,123.50598614532709,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21020976.0,21020976.0,287.51471447272723,284.1865881686328,0.67091264,282.5420831714286,2.0,2.0,1.0,4.0,0.5349065408505517,283.15,283.15,283.149999187389,288.40949867614717,3.9682539682539675,1.0919142995674926,53000.04380646389,291.1499999999999,287.7771190156328,1.2050874400650207,0.6745,0.6781159413427332,0.1421925,0.14295478278632553,0.13502943750000002,0.13575331967278323,0.1421925,0.14295478278632553,0.10502289583333334,0.10558591530105363,297.15,293.15,296.0073749914711,295.76948616950204,296.3313229973394,295.78916235900806,295.65057498353457,295.90958430017105,6099.066172888551,1511.0739662511207,114.21767400505681,123.50343877006277,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021012.0,21021012.0,287.5438427363636,284.19990697868525,0.6697290866666668,284.65689781785716,2.0,2.0,1.0,4.0,0.5349065407654282,283.15,283.15,283.149999187389,288.4113655956487,3.9682539682539675,1.0919142509911002,53000.03909079917,291.1499999999999,287.77871887122086,1.2050871255761644,0.6745,0.6781157577882415,0.1421925,0.14295474409088885,0.13502943750000002,0.1357532829266605,0.1421925,0.14295474409088885,0.10502289583333334,0.10558588672073596,297.15,293.15,296.00756716004037,295.7704744238728,296.3365981601057,295.79030100631775,295.65226660777296,295.91144147162197,6099.642878926587,1511.0739663914962,114.21765862095127,123.50115916876089,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021048.0,21021048.0,287.5729733090909,284.2132109304962,0.66854688,286.7702546285715,2.0,2.0,1.0,4.0,0.5349065406803047,283.15,283.15,283.149999187389,288.4132350296196,3.9682539682539675,1.0919142093979417,53000.03505304805,291.1499999999999,287.7803211804936,1.2050868345033245,0.6745,0.6781155879040993,0.1421925,0.1429547082773219,0.13502943750000002,0.13575324891723106,0.1421925,0.1429547082773219,0.10502289583333334,0.10558586026895751,297.15,293.15,296.007772966933,295.7714919097501,296.3418604982606,295.79145471556495,295.65398583798157,295.91331318569803,6100.220459413908,1511.0739665116917,114.21764544843141,123.49907933747404,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021084.0,21021084.0,287.6021049363636,284.2264993456458,0.66736606,288.88204866785713,2.0,2.0,1.0,4.0,0.5349065405951813,283.15,283.15,283.149999187389,288.4151044635905,3.9682539682539675,1.0919141678047821,53000.03101529699,291.1499999999999,287.7819234897664,1.2050865434325637,0.6745,0.6781154180211298,0.1421925,0.1429546724640022,0.13502943750000002,0.13575321490803638,0.1421925,0.1429546724640022,0.10502289583333334,0.10558583381736161,297.15,293.15,296.0079787763159,295.7725094079763,296.347122895073,295.79260843866996,295.6557050883498,295.91518492127705,6100.798136064665,1511.0739666318868,114.2176322759124,123.49699952287749,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021120.0,21021120.0,287.63123636363633,284.2397715505102,0.6661866666666667,290.992175,2.0,2.0,1.0,4.0,0.5349065405100577,283.15,283.15,283.149999187389,288.4169770285572,3.9682539682539675,1.0919141326888626,53000.02760633896,291.1499999999999,287.7835287346687,1.2050862742008257,0.6745,0.6781152608933984,0.1421925,0.14295463933963612,0.13502943750000002,0.13575318345233706,0.1421925,0.1429546393396361,0.10502289583333334,0.10558580935181772,297.15,293.15,296.00820128896163,295.7735612246944,296.3523592135655,295.79378102263945,295.6574623857751,295.91707302712723,6101.376884451284,1511.0739667333646,114.21762115473062,123.49512713675233,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021156.0,21021156.0,287.6603663363636,284.2530268762712,0.66500874,293.10052868928574,2.0,2.0,1.0,4.0,0.5349065404249344,283.15,283.15,283.149999187389,288.41885253790775,3.9682539682539675,1.0919141043709084,53000.02485730901,291.1499999999999,287.785136857559,1.2050860315958603,0.6745,0.6781151193060755,0.1421925,0.1429546094913701,0.13502943750000002,0.1357531551077017,0.1421925,0.1429546094913701,0.10502289583333334,0.1055857873059902,297.15,293.15,296.00844229050426,295.77465514711366,296.35758075330773,295.7949743871765,295.6592566621649,295.9189818480534,6101.956639533803,1511.0739668151975,114.2176121864592,123.49348053619629,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021192.0,21021192.0,287.6894936,284.26626465892537,0.66383232,295.20700480000005,2.0,2.0,1.0,4.0,0.5349065403398108,283.15,283.15,283.149999187389,288.4207280511049,3.9682539682539675,1.0919140760612458,53000.022109084006,291.1499999999999,287.78674498419133,1.2050857888327564,0.6745,0.678114977630415,0.1421925,0.1429545796244815,0.13502943750000002,0.1357531267453818,0.1421925,0.1429545796244815,0.10502289583333334,0.10558576524640807,297.15,293.15,296.00868331876273,295.77574913451565,296.36280232521824,295.79616779294884,295.66105101038966,295.920890716367,6102.536492615056,1511.0739668970066,114.2176032208141,123.4918342210932,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021228.0,21021228.0,287.7186169,284.27948423929314,0.6626574466666666,297.3114983964286,2.0,2.0,1.0,4.0,0.5349065402546874,283.15,283.15,283.149999187389,288.42260576709504,3.9682539682539675,1.0919140519574488,53000.01976915309,291.1499999999999,287.78835522892297,1.205085563022708,0.6745,0.6781148458538121,0.1421925,0.1429545518444302,0.13502943750000002,0.13575310036477314,0.1421925,0.1429545518444302,0.10502289583333334,0.10558574472815689,297.15,293.15,296.0089393874789,295.77687590395584,296.3680033828222,295.79737807870964,295.66287730695853,295.922814811985,6103.11712535963,1511.0739669666611,114.21759558716344,123.49034456395313,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021264.0,21021264.0,287.74773498181816,284.29268496302745,0.66148416,299.41390454285715,2.0,2.0,1.0,4.0,0.5349065401695638,283.15,283.15,283.149999187389,288.4244854537332,3.9682539682539675,1.0919140315820035,53000.01779116044,291.1499999999999,287.78996738481584,1.2050853531910135,0.6745,0.6781147234031403,0.1421925,0.14295452603039438,0.13502943750000002,0.1357530758511403,0.1421925,0.14295452603039438,0.10502289583333334,0.10558572566199803,297.15,293.15,296.00920989772567,295.7780361634798,296.3731903278881,295.79860503450925,295.6647343782422,295.92475516036905,6103.698465074444,1511.073967025542,114.21758913427857,123.48899876901619,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
