,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21021300.0,21021300.0,287.7768465909091,284.30586618062136,0.6603125,301.5141183035714,2.0,2.0,1.0,4.0,0.5349065400844404,283.15,283.15,283.149999187389,288.4263654815885,3.9682539682539675,1.0919140118408648,53000.01587474451,291.1499999999999,287.7915798770331,1.2050851460767542,0.6745,0.6781146025438786,0.1421925,0.1429545005518465,0.13502943750000002,0.13575305165609491,0.1421925,0.1429545005518465,0.10502289583333334,0.10558570684362939,297.15,293.15,296.00948323584464,295.7792036004115,296.3783762653553,295.79983540477326,295.6665975190376,295.92669920508445,6104.280007313745,1511.0739670825894,114.21758288227821,123.4876791036784,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021336.0,21021336.0,287.80595047272726,284.31902724741605,0.6591425066666666,303.6120347428572,2.0,2.0,1.0,4.0,0.534906539999317,283.15,283.15,283.1499991873891,288.4282474657693,3.9682539682539675,1.0919139955840773,53000.01429657999,291.1499999999999,287.79319428847003,1.205084955230139,0.6745,0.6781144911791794,0.1421925,0.14295447707486356,0.13502943750000002,0.13575302936178404,0.1421925,0.14295447707486356,0.10502289583333334,0.10558568950360983,297.15,293.15,296.00977370772193,295.7804098937602,296.38354025581197,295.80108518406985,295.66849645311754,295.9286610988963,6104.862251345209,1511.0739671295682,114.21757773376886,123.48650846076261,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021372.0,21021372.0,287.8350453727272,284.33216752360755,0.6579742199999999,305.70754892499997,2.0,2.0,1.0,4.0,0.5349065399141935,283.15,283.15,283.1499991873891,288.4301301203883,3.9682539682539675,1.0919139801777926,53000.01280098001,291.1499999999999,287.794809320252,1.2050847683440735,0.6745,0.6781143821295942,0.1421925,0.14295445408593374,0.13502943750000002,0.1357530075309402,0.1421925,0.14295445408593374,0.10502289583333334,0.10558567252406462,297.15,293.15,296.01006911985957,295.7816282546239,296.38870002598776,295.8023408340043,295.6704061416165,295.9306288752184,6105.444802466238,1511.0739671740894,114.21757285461318,123.48537677698185,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021408.0,21021408.0,287.86413003636363,284.3452863742539,0.65680768,307.8005559142857,2.0,2.0,1.0,4.0,0.53490653982907,283.15,283.15,283.149999187389,288.4320141141541,3.9682539682539675,1.0919139664680035,53000.01147007116,291.1499999999999,287.7964255908761,1.2050845894506401,0.6745,0.6781142777501097,0.1421925,0.14295443208151587,0.13502943750000002,0.13575298663501273,0.1421925,0.14295443208151587,0.10502289583333334,0.10558565627167658,297.15,293.15,296.0103743920982,295.78287070112094,296.3938513263805,295.8036081920785,295.67233728217985,295.9326083787716,6106.02786989294,1511.0739672137074,114.21756851273612,123.48432283407477,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021444.0,21021444.0,287.89320320909087,284.3583831692806,0.6556429266666666,309.890950775,2.0,2.0,1.0,4.0,0.5349065397439464,283.15,283.15,283.149999187389,288.43389814457544,3.9682539682539675,1.0919139529352753,53000.01015635085,291.1499999999999,287.7980419181435,1.2050844114789028,0.6745,0.6781141739086819,0.1421925,0.14295441019052668,0.13502943750000002,0.13575296584679988,0.1421925,0.14295441019052668,0.10502289583333334,0.10558564010306656,297.15,293.15,296.0106808729283,295.7841159429379,296.3990010451713,295.8048769594339,295.6742710703006,295.93458917815445,6106.611044930626,1511.0739672528143,114.21756422693403,123.48327754592118,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021480.0,21021480.0,287.9222636363636,284.37145728348736,0.65448,311.9786285714286,2.0,2.0,1.0,4.0,0.534906539658823,283.15,283.15,283.1499991873891,288.4357827876287,3.9682539682539675,1.0919139423617912,53000.00912990596,291.1499999999999,287.79965919209866,1.2050842489034097,0.6745,0.6781140790552452,0.1421925,0.14295439019431128,0.13502943750000002,0.13575294685791003,0.1421925,0.14295439019431128,0.10502289583333334,0.10558562533393004,297.15,293.15,296.0110074979015,295.7854076769885,296.4041234467075,295.8061690517913,295.67624876857917,295.93659128839363,6107.194483309907,1511.0739672833693,114.21756087832198,123.48237683767256,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021516.0,21021516.0,287.95131006363636,284.3845080965524,0.65331894,314.0634843678572,2.0,2.0,1.0,4.0,0.5349065395736995,283.15,283.15,283.149999187389,288.43766876621373,3.9682539682539675,1.0919139331377699,53000.00823446317,291.1499999999999,287.8012776265379,1.2050840943300984,0.6745,0.6781139888708513,0.1421925,0.14295437118238474,0.13502943750000002,0.13575292880372472,0.1421925,0.14295437118238474,0.10502289583333334,0.10558561129178592,297.15,293.15,296.0113458052504,295.7867296316154,296.4092382814891,295.8074751254029,295.67825110691695,295.938607990135,6107.778446988452,1511.0739673100247,114.21755795708336,123.48154969539956,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021552.0,21021552.0,287.98034123636364,284.3975349930379,0.6521597866666667,316.14541322857144,2.0,2.0,1.0,4.0,0.534906539488576,283.15,283.15,283.149999187389,288.4395547463969,3.9682539682539675,1.0919139239166245,53000.00733929966,291.1499999999999,287.8028960626406,1.2050839395130886,0.6745,0.6781138985496323,0.1421925,0.1429543521416139,0.13502943750000002,0.13575291072214815,0.1421925,0.1429543521416139,0.10502289583333334,0.10558559722833746,297.15,293.15,296.01168413916463,295.78805165555366,296.4143531480493,295.80878124077435,295.68025351723963,295.94062474015635,6108.362509071529,1511.0739673366718,114.21755503675575,123.48072269886873,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021588.0,21021588.0,288.0093559,284.41053736239394,0.65100258,318.2243102178572,2.0,2.0,1.0,4.0,0.5349065394034525,283.15,283.15,283.149999187389,288.44144065655144,3.9682539682539675,1.0919139157811335,53000.00654952845,291.1499999999999,287.80451461434365,1.205083791260643,0.6745,0.6781138120606629,0.1421925,0.14295433390872617,0.13502943750000002,0.13575289340775692,0.1421925,0.14295433390872617,0.10502289583333334,0.10558558376158873,297.15,293.15,296.0120332081912,295.7893989572247,296.41945294949016,295.8100998171174,295.68227893674805,295.94265277375433,6108.946638200809,1511.0739673601818,114.21755246025369,123.47995791042001,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021624.0,21021624.0,288.0383528,284.4235145989627,0.64984736,320.30007040000004,2.0,2.0,1.0,4.0,0.5349065393183289,283.15,283.15,283.149999187389,288.4433270422761,3.9682539682539675,1.09191390923443,53000.00591399241,291.1499999999999,287.8061337514131,1.205083653009937,0.6745,0.6781137314078525,0.1421925,0.1429543169061691,0.13502943750000002,0.13575287726171748,0.1421925,0.1429543169061691,0.10502289583333334,0.10558557120355803,297.15,293.15,296.012399038878,295.7907879525245,296.4245349372561,295.81143828444624,295.6843402449523,295.9447000916114,6109.531010151486,1511.0739673791,114.21755038691933,123.47928682120897,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021660.0,21021660.0,288.06733068181813,284.43646610198124,0.6486941666666667,322.37258883928575,2.0,2.0,1.0,4.0,0.5349065392332054,283.15,283.15,283.1499991873891,288.44521370512143,3.9682539682539675,1.0919139028864266,53000.005297745636,291.1499999999999,287.8077531184533,1.2050835158677538,0.6745,0.6781136514069596,0.1421925,0.1429543000410439,0.13502943750000002,0.1357528612461866,0.1421925,0.1429543000410439,0.10502289583333334,0.10558555874703403,297.15,293.15,296.01276736681973,295.79218394903165,296.42961634664783,295.8127798794902,295.6864069026742,295.94675088893274,6110.115569765025,1511.0739673974447,114.21754837651294,123.47862844937993,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021696.0,21021696.0,288.09628829090906,284.4493912755849,0.6475430400000001,324.44176060000007,2.0,2.0,1.0,4.0,0.534906539148082,283.15,283.15,283.1499991873891,288.447100274356,3.9682539682539675,1.0919138966631101,53000.00469360314,291.1499999999999,287.8093724323141,1.205083379600001,0.6745,0.6781135719165189,0.1421925,0.14295428328352794,0.13502943750000002,0.13575284533284412,0.1421925,0.14295428328352794,0.10502289583333334,0.10558554636998986,297.15,293.15,296.01313742080515,295.79358407394074,296.4346952729352,295.8141235039061,295.6884772767678,295.948803509671,6110.700196716677,1511.073967415429,114.21754640559476,123.47797832663225,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021732.0,21021732.0,288.12522437272725,284.46228952880944,0.64639402,326.5074807464286,2.0,2.0,1.0,4.0,0.5349065390629585,283.15,283.15,283.1499991873891,288.4489859205433,3.9682539682539675,1.0919138920442433,53000.00424521614,291.1499999999999,287.8109912625139,1.205083254761933,0.6745,0.6781134990964018,0.1421925,0.14295426793219437,0.13502943750000002,0.13575283075484645,0.1421925,0.14295426793219437,0.10502289583333334,0.10558553503154723,297.15,293.15,296.01353011939,295.7950394514755,296.4397437843622,295.81549386141967,295.69059626078536,295.95088069548655,6111.284620082238,1511.0739674287763,114.21754494280421,123.47743536906935,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021768.0,21021768.0,288.15413767272724,284.47516027559254,0.6452471466666667,328.56964434285715,2.0,2.0,1.0,4.0,0.5349065389778349,283.15,283.15,283.1499991873891,288.4508719367797,3.9682539682539675,1.0919138876838568,53000.00382192177,291.1499999999999,287.81261038458723,1.205083131764232,0.6745,0.6781134273539111,0.1421925,0.14295425280803709,0.13502943750000002,0.1357528163925808,0.1421925,0.14295425280803709,0.10502289583333334,0.1055855238608962,297.15,293.15,296.01392736028913,295.79650801000224,296.44479145953164,295.8168700074698,295.69272503940925,295.95296437534046,6111.869263781384,1511.0739674413767,114.2175435618742,123.47691158234633,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021804.0,21021804.0,288.1830269363636,284.4880029347757,0.64410246,330.62814645357145,2.0,2.0,1.0,4.0,0.5349065388927114,283.15,283.15,283.1499991873891,288.4527579530161,3.9682539682539675,1.0919138833234705,53000.00339862745,291.1499999999999,287.81422950666064,1.2050830087666615,0.6745,0.6781133556114942,0.1421925,0.1429542376838953,0.13502943750000002,0.13575280203032997,0.1421925,0.1429542376838953,0.10502289583333334,0.10558551269025665,297.15,293.15,296.01432460555566,295.79797658478685,296.44983918799187,295.8182461686068,295.6948538407001,295.95504807752826,6112.454005393055,1511.0739674539777,114.21754218094425,123.4763877967075,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021840.0,21021840.0,288.21189090909087,284.5008169301045,0.6429600000000001,332.6828821428571,2.0,2.0,1.0,4.0,0.534906538807588,283.15,283.15,283.1499991873891,288.45464247025143,3.9682539682539675,1.0919138796932335,53000.003046214,291.1499999999999,287.8158475550854,1.2050828918025578,0.6745,0.6781132873911387,0.1421925,0.1429542233022454,0.13502943750000002,0.1357527883731673,0.1421925,0.1429542233022454,0.10502289583333334,0.10558550206801902,297.15,293.15,296.0147359435264,295.79947910619603,296.4548649793169,295.8196389173453,295.6970128474686,295.9571463587707,6113.03836594086,1511.073967464468,114.21754103125197,123.47591987578915,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021876.0,21021876.0,288.2407283363636,284.5136016902293,0.6418198066666666,334.73374647500003,2.0,2.0,1.0,4.0,0.5349065387224645,283.15,283.15,283.1499991873891,288.4565262989372,3.9682539682539675,1.0919138767626217,53000.002761718235,291.1499999999999,287.8174650964394,1.2050827810472236,0.6745,0.678113222793016,0.1421925,0.14295420968420447,0.13502943750000002,0.13575277544114625,0.1421925,0.14295420968420447,0.10502289583333334,0.10558549200978044,297.15,293.15,296.0151616153879,295.80109487547116,296.4598758634006,295.8210185489967,295.69914593835387,295.959259368322,6113.622613616388,1511.0739674729366,114.21754010313016,123.47550857523449,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021912.0,21021912.0,288.26953796363637,284.5263566487047,0.64068192,336.78063451428574,2.0,2.0,1.0,4.0,0.5349065386373412,283.15,283.15,283.1499991873891,288.4584097924458,3.9682539682539675,1.0919138739442764,53000.00248812104,291.1499999999999,287.81908238032554,1.2050826713026792,0.6745,0.6781131587864,0.1421925,0.14295419619086014,0.13502943750000002,0.13575276262754007,0.1421925,0.14295419619086014,0.10502289583333334,0.10558548204364228,297.15,293.15,296.0155897262239,295.80276115564664,296.46488200379804,295.8223828721611,295.7012505981453,295.961373271195,6114.206853608805,1511.0739674810816,114.21753921056305,123.47510719091707,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021948.0,21021948.0,288.29831853636364,284.5390812439887,0.6395463800000001,338.82344132500003,2.0,2.0,1.0,4.0,0.5349065385522177,283.15,283.15,283.1499991873891,288.4602926165237,3.9682539682539675,1.0919138713493344,53000.00223621115,291.1499999999999,287.8206991499315,1.2050825635572724,0.6745,0.678113095949988,0.1421925,0.14295418294420853,0.13502943750000002,0.1357527500481993,0.1421925,0.14295418294420853,0.10502289583333334,0.10558547225971056,297.15,293.15,296.0160226885869,295.80452853085177,296.4698786237483,295.82371647500196,295.70329820453554,295.9634889045449,6114.790980770778,1511.0739674885801,114.21753838874747,123.47472555262014,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21021984.0,21021984.0,288.3270688,284.55177491944164,0.6384132266666667,340.8620619714286,2.0,2.0,1.0,4.0,0.5349065384670941,283.15,283.15,283.149999187389,288.4621739895922,3.9682539682539675,1.0919138690612635,53000.00201409147,291.1499999999999,287.8223147819698,1.205082459196333,0.6745,0.6781130350856495,0.1421925,0.1429541701132931,0.13502943750000002,0.13575273786365163,0.1421925,0.1429541701132931,0.10502289583333334,0.10558546278284017,297.15,293.15,296.0164630759273,295.80642072606963,296.4748645042073,295.8250174790041,295.70528869571655,295.96561089618496,6115.374748661466,1511.0739674951922,114.21753766411771,123.47437246683852,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022020.0,21022020.0,288.35578749999996,284.5644371233242,0.6372825000000001,342.8963915178572,2.0,2.0,1.0,4.0,0.5349065383819707,283.15,283.15,283.149999187389,288.4640546342422,3.9682539682539675,1.0919138669274195,53000.001806943794,291.1499999999999,287.8239298430618,1.205082356256009,0.6745,0.6781129750546405,0.1421925,0.14295415745805334,0.13502943750000002,0.13575272584592984,0.1421925,0.14295415745805334,0.10502289583333334,0.10558545343572322,297.15,293.15,296.0169071970524,295.8083756998048,296.47984501081663,295.82630208724083,295.7072504460777,295.9677360881985,6115.958384598247,1511.0739675013583,114.21753698833162,123.47403372300171,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022056.0,21022056.0,288.38447338181817,284.577067308795,0.6361542400000001,344.92632502857145,2.0,2.0,1.0,4.0,0.5349065382968471,283.15,283.15,283.149999187389,288.4659352788921,3.9682539682539675,1.0919138647935758,53000.00159979606,291.1499999999999,287.82554490415384,1.205082253315728,0.6745,0.6781129150236566,0.1421925,0.1429541448028188,0.13502943750000002,0.135752713828213,0.1421925,0.1429541448028188,0.10502289583333334,0.1055854440886101,297.15,293.15,296.0173513229136,295.8103306945995,296.4848255687352,295.8275867091336,295.7092122166139,295.9698613023992,6116.542117884554,1511.0739675075247,114.21753631254543,123.4736949796257,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022092.0,21022092.0,288.41312519090906,284.5896649339073,0.6350284866666667,346.95175756785716,2.0,2.0,1.0,4.0,0.5349065382117236,283.15,283.15,283.1499991873891,288.4678102803118,3.9682539682539675,1.0919138633593863,53000.00146056886,291.1499999999999,287.82715536326,1.205082159173548,0.6745,0.6781128601251208,0.1421925,0.1429541332295645,0.13502943750000002,0.13575270283797075,0.1421925,0.1429541332295645,0.10502289583333334,0.10558543554064392,297.15,293.15,296.01781727099467,295.8125819348951,296.4897578136325,295.82880325403727,295.7110645603489,295.9720049667817,6117.124184381427,1511.0739675116695,114.21753585833895,123.47342924672157,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022128.0,21022128.0,288.44174167272723,284.6022294616059,0.63390528,348.97258420000003,2.0,2.0,1.0,4.0,0.5349065381266002,283.15,283.15,283.1499991873891,288.4696855621003,3.9682539682539675,1.0919138619221251,53000.00132104353,291.1499999999999,287.8287660554409,1.2050820647299763,0.6745,0.6781128050526393,0.1421925,0.1429541216196403,0.13502943750000002,0.13575269181290592,0.1421925,0.1429541216196403,0.10502289583333334,0.1055854269655935,297.15,293.15,296.0182826823305,295.81483500661426,296.4946976298777,295.83001949484674,295.7129161155126,295.9741501858363,6117.706435214505,1511.073967515823,114.21753540315994,123.47316259589896,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022164.0,21022164.0,288.47032157272724,284.61476035972294,0.63278466,350.98869998928575,2.0,2.0,1.0,4.0,0.5349065380414767,283.15,283.15,283.1499991873891,288.4715608438889,3.9682539682539675,1.0919138604848637,53000.001181518135,291.1499999999999,287.8303767476218,1.2050819702864428,0.6745,0.6781127499801796,0.1421925,0.1429541100097208,0.13502943750000002,0.13575268078784553,0.1421925,0.1429541100097208,0.10502289583333334,0.10558541839054653,297.15,293.15,296.0187480985469,295.81708810224933,296.4996374962931,295.8312357483616,295.7147676893287,295.97629542695597,6118.28878283958,1511.073967519976,114.21753494798077,123.47289594536535,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022200.0,21022200.0,288.49886363636364,284.62725710097294,0.6316666666666667,353.0,2.0,2.0,1.0,4.0,0.5349065379563531,283.15,283.15,283.1499991873891,288.47343472071964,3.9682539682539675,1.0919138591335336,53000.001050334715,291.1499999999999,287.831986291476,1.2050818771682084,0.6745,0.6781126956810389,0.1421925,0.14295409856282598,0.13502943750000002,0.1357526699175973,0.1421925,0.14295409856282598,0.10502289583333334,0.10558540993590902,297.15,293.15,296.0192170527748,295.8193791320592,296.5045682334993,295.83244533996424,295.71661003772493,295.9784439592045,6118.870786070351,1511.0739675238815,114.21753452001579,123.47263942427836,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022236.0,21022236.0,288.5273666090909,284.6397191629477,0.63055134,355.0107033857143,2.0,2.0,1.0,4.0,0.5349065378712297,283.15,283.15,283.149999187389,288.4753019576592,3.9682539682539675,1.091913858207913,53000.00096047798,291.1499999999999,287.8335903166414,1.2050817909416476,0.6745,0.6781126454022925,0.1421925,0.14295408796347733,0.13502943750000002,0.13575265985219948,0.1421925,0.14295408796347733,0.10502289583333334,0.10558540210726626,297.15,293.15,296.019705071527,295.8218652558279,296.5094600533558,295.8336259151523,295.7184129668613,295.9806138525449,6119.450813807196,1511.0739675265563,114.21753422687269,123.47243501733625,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022272.0,21022272.0,288.5558292363636,284.6521460281105,0.62943872,357.0249928,2.0,2.0,1.0,4.0,0.5349065377861062,283.15,283.15,283.1499991873891,288.4771691873866,3.9682539682539675,1.0919138572827518,53000.000870665885,291.1499999999999,287.8351943358503,1.2050817046389382,0.6745,0.678112595080841,0.1421925,0.14295407735512597,0.13502943750000002,0.1357526497782524,0.1421925,0.14295407735512597,0.10502289583333334,0.10558539427197411,297.15,293.15,296.0201931159801,295.82435161637994,296.51435187847727,295.83480647029523,295.7202158702656,295.9827837902796,6120.03093525031,1511.0739675292295,114.21753393387516,123.47223066507166,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022308.0,21022308.0,288.58425026363636,284.6645371837897,0.6283288466666667,359.0427085571429,2.0,2.0,1.0,4.0,0.5349065377009827,283.15,283.15,283.1499991873891,288.47903641711395,3.9682539682539675,1.091913856357592,53000.00078085391,291.1499999999999,287.8367983550592,1.2050816183362478,0.6745,0.6781125447594005,0.1421925,0.14295406674677694,0.13502943750000002,0.13575263970430754,0.1421925,0.14295406674677694,0.10502289583333334,0.10558538643668366,297.15,293.15,296.0206811654556,295.8268380028667,296.5192437524732,295.8359870375361,295.722018791432,295.98495374995275,6120.611152651861,1511.0739675319032,114.21753364087793,123.47202631297948,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022344.0,21022344.0,288.6126284363636,284.6768921221714,0.62722176,361.06369097142857,2.0,2.0,1.0,4.0,0.5349065376158592,283.15,283.15,283.1499991873891,288.48089862403793,3.9682539682539675,1.091913855624103,53000.000709648826,291.1499999999999,287.83839813538617,1.2050815360711908,0.6745,0.6781124967943079,0.1421925,0.14295405663517363,0.13502943750000002,0.13575263010208444,0.1421925,0.14295405663517363,0.10502289583333334,0.10558537896828792,297.15,293.15,296.021181977992,295.8294294651806,296.5241086029326,295.8371594151163,295.7238123554849,295.9871383633413,6121.189903111233,1511.0739675340228,114.21753340858281,123.47184973060473,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022380.0,21022380.0,288.6409625,284.6892103402921,0.6261175,363.08778035714283,2.0,2.0,1.0,4.0,0.5349065375307357,283.15,283.15,283.1499991873891,288.48275831027775,3.9682539682539675,1.09191385498684,53000.000647785026,291.1499999999999,287.83999578855077,1.205081455870796,0.6745,0.6781124500333502,0.1421925,0.14295404677741605,0.13502943750000002,0.13575262074091943,0.1421925,0.14295404677741605,0.10502289583333334,0.10558537168738179,297.15,293.15,296.02168919854194,295.83207368819683,296.5289599114494,295.838327683741,295.7256012256857,295.989330341523,6121.767964543634,1511.0739675358645,114.21753320676207,123.47168708819024,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022416.0,21022416.0,288.66925119999996,284.70149134003026,0.6250161066666666,365.11481702857145,2.0,2.0,1.0,4.0,0.5349065374456121,283.15,283.15,283.1499991873891,288.48461799651756,3.9682539682539675,1.0919138543495772,53000.00058592134,291.1499999999999,287.84159344171536,1.205081375670416,0.6745,0.6781124032724007,0.1421925,0.14295403691966024,0.13502943750000002,0.13575261137975606,0.1421925,0.14295403691966024,0.10502289583333334,0.10558536440647692,297.15,293.15,296.02219642422557,295.83471793835247,296.53381126772075,295.8394959641384,295.7273901131802,295.9915223415235,6122.346121160135,1511.0739675377058,114.21753300494179,123.47152444588669,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022452.0,21022452.0,288.69749328181814,284.71373462809777,0.6239176200000001,367.1446413,2.0,2.0,1.0,4.0,0.5349065373604888,283.15,283.15,283.1499991873891,288.48647517357585,3.9682539682539675,1.0919138537666349,53000.00052933092,291.1499999999999,287.84318899067637,1.2050812969364206,0.6745,0.678112357368369,0.1421925,0.14295402724255268,0.13502943750000002,0.13575260219014063,0.1421925,0.14295402724255268,0.10502289583333334,0.10558535725899829,297.15,293.15,296.02270849571573,295.83739994253006,296.5386524885553,295.84066288552185,295.7291774903053,295.99372026052566,6122.923588842718,1511.0739675393907,114.21753282032452,123.47137078675382,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022488.0,21022488.0,288.7256874909091,284.7259397160299,0.62282208,369.1770934857143,2.0,2.0,1.0,4.0,0.5349065372753652,283.15,283.15,283.1499991873891,288.4883273200624,3.9682539682539675,1.0919138532926573,53000.000483318465,291.1499999999999,287.84478032118074,1.2050812213732423,0.6745,0.6781123133123012,0.1421925,0.1429540179550176,0.13502943750000002,0.13575259337047266,0.1421925,0.1429540179550176,0.10502289583333334,0.10558535039925653,297.15,293.15,296.0232302784435,295.8401576388269,296.54347333038413,295.8418270638242,295.7309618140324,295.9959300251022,6123.499579145211,1511.0739675407603,114.21753267021626,123.47123514809488,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022524.0,21022524.0,288.7538325727273,284.73810612017576,0.6217295266666667,371.2120139,2.0,2.0,1.0,4.0,0.5349065371902417,283.15,283.15,283.1499991873891,288.4901769223852,3.9682539682539675,1.091913852849334,53000.000440281816,291.1499999999999,287.8463695353469,1.2050811466269127,0.6745,0.6781122697368415,0.1421925,0.14295400876880032,0.13502943750000002,0.1357525846470185,0.1421925,0.14295400876880032,0.10502289583333334,0.10558534361434775,297.15,293.15,296.02375552710214,295.8429396454728,296.54828469341015,295.84299066571754,295.73274537596217,295.99814318153295,6124.074865154082,1511.0739675420414,114.21753252981615,123.47110508681888,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022560.0,21022560.0,288.7819272727273,284.75023336168715,0.62064,373.24924285714286,2.0,2.0,1.0,4.0,0.5349065371051183,283.15,283.15,283.149999187389,288.4920252424535,3.9682539682539675,1.091913852421549,53000.00039875368,291.1499999999999,287.8479576830902,1.2050810726515782,0.6745,0.678112226605857,0.1421925,0.14295399967628364,0.13502943750000002,0.13575257601254473,0.1421925,0.14295399967628364,0.10502289583333334,0.10558533689864591,297.15,293.15,296.02428252854526,295.8457339718282,296.55309129003626,295.84415397565334,295.73452855400245,296.00035806401314,6124.649842709815,1511.0739675432776,114.21753239433721,123.47097785482431,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022596.0,21022596.0,288.8099703363636,284.7623209665074,0.61955354,375.2886206714286,2.0,2.0,1.0,4.0,0.5349065370199948,283.15,283.15,283.1499991873891,288.4938691485081,3.9682539682539675,1.0919138520563811,53000.00036330416,291.1499999999999,287.84954206367337,1.2050810008372128,0.6745,0.6781121847406391,0.1421925,0.14295399085060537,0.13502943750000002,0.13575256763146717,0.1421925,0.14295399085060537,0.10502289583333334,0.10558533038003001,297.15,293.15,296.02481678327445,295.84858736823077,296.5578854817941,295.84531695939813,295.73631084992536,296.0025834885245,6125.223540976388,1511.073967544333,114.21753227868885,123.4708624583622,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022632.0,21022632.0,288.83796050909086,284.7743684653594,0.6184701866666668,377.32998765714285,2.0,2.0,1.0,4.0,0.5349065369348713,283.15,283.15,283.1499991873891,288.49571304543787,3.9682539682539675,1.091913851691374,53000.00032787025,291.1499999999999,287.85112643678605,1.205080929345734,0.6745,0.6781121430572642,0.1421925,0.1429539820632617,0.13502943750000002,0.13575255928679308,0.1421925,0.1429539820632617,0.10502289583333334,0.10558532388972795,297.15,293.15,296.0253510580784,295.85144092625444,296.562679679838,295.84647994822456,295.7380931543922,296.0048089533575,6125.797329961582,1511.0739675453876,114.21753216309139,123.47074709550253,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022668.0,21022668.0,288.8658965363636,284.7863753937328,0.61738998,379.37318412857144,2.0,2.0,1.0,4.0,0.5349065368497479,283.15,283.15,283.14999918738914,288.4975569423677,3.9682539682539675,1.091913851326367,53000.000292436394,291.1499999999999,287.85271080989867,1.2050808578542695,0.6745,0.6781121013738974,0.1421925,0.1429539732759198,0.13502943750000002,0.13575255094212063,0.1421925,0.1429539732759198,0.10502289583333334,0.10558531739942718,297.15,293.15,296.0258853381548,295.85429451283227,296.5674739240037,295.8476429484786,295.7398754756192,296.0070344398177,6126.371212514441,1511.0739675464422,114.21753204749422,123.47063173270017,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022704.0,21022704.0,288.89377716363634,284.7983412918706,0.61631296,381.4180504,2.0,2.0,1.0,4.0,0.5349065367646244,283.15,283.15,283.14999918738914,288.499392570281,3.9682539682539675,1.0919138510398145,53000.00026461866,291.1499999999999,287.8542882060875,1.2050807901913907,0.6745,0.6781120619253131,0.1421925,0.1429539649596962,0.13502943750000002,0.13575254304483356,0.1421925,0.1429539649596962,0.10502289583333334,0.10558531125709275,297.15,293.15,296.0264303808237,295.85723571527905,296.5722404255646,295.84880534144287,295.74165461768905,296.00927329615985,6126.9426023245505,1511.0739675472705,114.21753195674327,123.47053242448358,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022740.0,21022740.0,288.9216011363636,284.8102657047555,0.6152391666666667,383.4644267857143,2.0,2.0,1.0,4.0,0.5349065366795008,283.15,283.15,283.14999918738914,288.50122404995795,3.9682539682539675,1.0919138507926252,53000.000240622205,291.1499999999999,287.85586210228536,1.2050807245116113,0.6745,0.6781120236329808,0.1421925,0.14295395688722404,0.13502943750000002,0.1357525353790187,0.1421925,0.14295395688722404,0.10502289583333334,0.10558530529479235,297.15,293.15,296.02698082553604,295.86022088988545,296.57699302952557,295.8499674341364,295.7434321719985,296.01151887021643,6127.51278720228,1511.0739675479847,114.2175318784587,123.47044117212832,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022776.0,21022776.0,288.9493672,284.82214818209496,0.61416864,385.51215360000003,2.0,2.0,1.0,4.0,0.5349065365943774,283.15,283.15,283.14999918738914,288.503055529635,3.9682539682539675,1.091913850545436,53000.00021662575,291.1499999999999,287.85743599848314,1.2050806588318368,0.6745,0.6781119853406514,0.1421925,0.1429539488147525,0.13502943750000002,0.13575252771320448,0.1421925,0.1429539488147525,0.10502289583333334,0.10558529933249239,297.15,293.15,296.02753127559254,295.8632060938638,296.5817456785298,295.8511295380649,295.7452097427354,296.0137644657573,6128.0830643859545,1511.0739675486993,114.21753180017404,123.47034991980955,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022812.0,21022812.0,288.9770741,284.83398827830604,0.61310142,387.56107115714286,2.0,2.0,1.0,4.0,0.534906536509254,283.15,283.15,283.14999918738914,288.50488292953423,3.9682539682539675,1.091913850320697,53000.0001948087,291.1499999999999,287.8590064441699,1.205080594505039,0.6745,0.6781119478396327,0.1421925,0.14295394090909855,0.13502943750000002,0.13575252020580425,0.1421925,0.14295394090909855,0.10502289583333334,0.1055852934934033,297.15,293.15,296.0280857546647,295.86622626261976,296.58648707983815,295.85229181016916,295.7469858514155,296.0160153517415,6128.6521574265325,1511.0739675493485,114.21753172899952,123.47026402925626,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022848.0,21022848.0,289.00472058181816,284.84578555249936,0.6120375466666667,389.6110197714286,2.0,2.0,1.0,4.0,0.5349065364241304,283.15,283.15,283.14999918738914,288.5067021517867,3.9682539682539675,1.0919138501409729,53000.000177361595,291.1499999999999,287.86056997366006,1.2050805332357695,0.6745,0.678111912119227,0.1421925,0.14295393337881862,0.13502943750000002,0.1357525130548683,0.1421925,0.14295393337881862,0.10502289583333334,0.10558528793156423,297.15,293.15,296.0286483044273,295.86931649640417,296.59120588369956,295.85345440549474,295.7487590095783,296.0182768199208,6129.218783390132,1511.0739675498678,114.2175316720811,123.47018889413681,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022884.0,21022884.0,289.0323053909091,284.8575395684624,0.6109770600000001,391.66183975714284,2.0,2.0,1.0,4.0,0.534906536339007,283.15,283.15,283.14999918738914,288.5085213740393,3.9682539682539675,1.091913849961248,53000.00015991437,291.1499999999999,287.8621335031502,1.2050804719664905,0.6745,0.6781118763988158,0.1421925,0.14295392584853758,0.13502943750000002,0.13575250590393126,0.1421925,0.14295392584853758,0.10502289583333334,0.10558528236972432,297.15,293.15,296.02921085957826,295.872406760165,296.5959247317285,295.8546170119109,295.7505321838993,296.02053830945636,6129.78550042273,1511.0739675503874,114.21753161516236,123.47011375904232,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022920.0,21022920.0,289.05982727272726,284.86924989464234,0.60992,393.7133714285714,2.0,2.0,1.0,4.0,0.5349065362538835,283.15,283.15,283.1499991873891,288.5103405962918,3.9682539682539675,1.0919138497815235,53000.00014246721,291.1499999999999,287.86369703264035,1.2050804106972162,0.6745,0.6781118406784075,0.1421925,0.14295391831825716,0.13502943750000002,0.13575249875299483,0.1421925,0.14295391831825716,0.10502289583333334,0.10558527680788486,297.15,293.15,296.02977342011764,295.87549705390273,296.60064362392563,295.85577962941784,295.7523053743787,296.02279982034855,6130.352308524332,1511.0739675509067,114.21753155824378,123.47003862397301,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022956.0,21022956.0,289.0872849727273,284.88091610412755,0.6088664066666667,395.7654551,2.0,2.0,1.0,4.0,0.53490653616876,283.15,283.15,283.1499991873891,288.5121455048892,3.9682539682539675,1.0919138496622771,53000.0001308911,291.1499999999999,287.86524821751254,1.2050803547510127,0.6745,0.6781118080655943,0.1421925,0.1429539114430942,0.13502943750000002,0.13575249222417374,0.1421925,0.1429539114430942,0.10502289583333334,0.10558527172991292,297.15,293.15,296.03035021011766,295.8787205576543,296.6053143831835,295.85694366028355,295.75407035934245,296.0250798341163,6130.914755525415,1511.0739675512511,114.21753152047863,123.46998045970629,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21022992.0,21022992.0,289.1146772363636,284.8925377746294,0.6078163200000001,397.8179310857143,2.0,2.0,1.0,4.0,0.5349065360836366,283.15,283.15,283.1499991873891,288.5139503981296,3.9682539682539675,1.0919138495430987,53000.00011932163,291.1499999999999,287.86679938924203,1.2050802990035947,0.6745,0.6781117755647809,0.1421925,0.14295390459154203,0.13502943750000002,0.1357524857177741,0.1421925,0.14295390459154203,0.10502289583333334,0.10558526666937985,297.15,293.15,296.0309270204166,295.88194423647417,296.60998513176406,295.8581077020667,295.7558353495482,296.027359888054,6131.477287389343,1511.0739675515954,114.21753148273503,123.4699223175862,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023028.0,21023028.0,289.1420028090909,284.90411448846237,0.60676978,399.87063969999997,2.0,2.0,1.0,4.0,0.5349065359985131,283.15,283.15,283.1499991873891,288.51575529137,3.9682539682539675,1.0919138494239204,53000.0001077521,291.1499999999999,287.8683505609715,1.2050802432561767,0.6745,0.6781117430639674,0.1421925,0.1429538977399899,0.13502943750000002,0.13575247921137445,0.1421925,0.1429538977399899,0.10502289583333334,0.1055852616088468,297.15,293.15,296.03150383614434,295.8851679459792,296.6146559233497,295.85927175476286,295.75760035555254,296.0296399631577,6132.03990889611,1511.0739675519399,114.21753144499134,123.46986417548142,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023064.0,21023064.0,289.16926043636363,284.91564583252415,0.6057268266666667,401.9234212571429,2.0,2.0,1.0,4.0,0.5349065359133897,283.15,283.15,283.14999918738914,288.51756164780494,3.9682539682539675,1.091913849301791,53000.00009589613,291.12688747636355,287.8699028170162,1.2050801868030723,0.6745,0.678111710155069,0.1421925,0.14295389080240864,0.13502943750000002,0.1357524726232795,0.1421925,0.14295389080240864,0.10502289583333334,0.10558525648477295,297.15,293.15,296.03207977500904,295.8883851149178,296.6193330537939,295.8604359685823,295.75936647370565,296.03192007720185,6132.603099216225,1511.0739675522932,114.21753140631306,123.469805150081,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023100.0,21023100.0,289.19644886363636,284.9271313982746,0.6046875,403.9761160714286,2.0,2.0,1.0,4.0,0.5349065358282662,283.15,283.15,283.14999918738914,288.5193640082475,3.9682539682539675,1.0919138491854843,53000.00008460536,291.09426136363624,287.8714523784613,1.2050801325176175,0.6745,0.6781116784989439,0.1421925,0.14295388412892673,0.13502943750000002,0.13575246628597964,0.1421925,0.14295388412892673,0.10502289583333334,0.10558525155576194,297.15,293.15,296.03265672427455,295.89161999573173,296.62400791701685,295.8615999481794,295.7611303933448,296.0342029957095,6133.165032430017,1511.073967552629,114.21753136947875,123.46974789450569,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023136.0,21023136.0,289.2235668363636,284.93857078171413,0.60365184,406.02856445714286,2.0,2.0,1.0,4.0,0.5349065357431428,283.15,283.15,283.1499991873891,288.5211561292556,3.9682539682539675,1.0919138490879714,53000.000075139105,291.06171979636355,287.8729936777546,1.205080081012289,0.6745,0.6781116484692756,0.1421925,0.14295387779832092,0.13502943750000002,0.13575246027428323,0.1421925,0.14295387779832092,0.10502289583333334,0.10558524687999807,297.15,293.15,296.0332380854551,295.8949122335134,296.6286748231159,295.862764630737,295.7628893752867,296.03649582962163,6133.723804738092,1511.073967552911,114.21753133859656,123.46969635534005,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023172.0,21023172.0,289.25061309999995,284.9499635833615,0.6026198866666667,408.0806067285714,2.0,2.0,1.0,4.0,0.5349065356580194,283.15,283.15,283.1499991873891,288.5229425623094,3.9682539682539675,1.091913849000564,53000.000066653825,291.02926427999995,287.8745298260999,1.2050800308601075,0.6745,0.6781116192301576,0.1421925,0.1429538716343724,0.13502943750000002,0.1357524544208486,0.1421925,0.1429538716343724,0.10502289583333334,0.1055852423273267,297.15,293.15,296.03382401385466,295.89826771361703,296.63340800312983,295.86393954204306,295.764655988481,296.0388190522251,6134.280926116029,1511.0739675531631,114.21753131091481,123.46964819148674,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023208.0,21023208.0,289.27758639999996,284.96130940823076,0.6015916800000001,410.1320832,2.0,2.0,1.0,4.0,0.5349065355728958,283.15,283.15,283.14999918738914,288.5247244239477,3.9682539682539675,1.0919138489226379,53000.00005908898,290.99689631999996,287.87606165023686,1.205079981758996,0.6745,0.6781115906048946,0.1421925,0.14295386559983167,0.13502943750000002,0.13575244869030278,0.1421925,0.14295386559983167,0.10502289583333334,0.1055852378702355,297.15,293.15,296.03441493409144,295.9016905595763,296.63822444797586,295.865127100258,295.7664336347006,296.0411781353205,6134.836759623787,1511.0739675533885,114.21753128623571,123.46960321008858,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023244.0,21023244.0,289.3044854818182,284.9726078658072,0.6005672599999999,412.1828341857143,2.0,2.0,1.0,4.0,0.5349065354877723,283.15,283.15,283.14999918738914,288.52650140272755,3.9682539682539675,1.0919138488523317,53000.000052263844,290.9646174218181,287.8775892942546,1.2050799342354397,0.6745,0.6781115628982635,0.1421925,0.1429538597589493,0.13502943750000002,0.13575244314365958,0.1421925,0.1429538597589493,0.10502289583333334,0.1055852335561797,297.15,293.15,296.035011575911,295.90517445495414,296.6430821112872,295.86632424127504,295.7682182572674,296.04356212813894,6135.3911476851745,1511.073967553592,114.21753126396972,123.4695610901758,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023280.0,21023280.0,289.3313090909091,284.98385857002296,0.5995466666666667,414.2327,2.0,2.0,1.0,4.0,0.5349065354026489,283.15,283.15,283.14999918738914,288.52827431415653,3.9682539682539675,1.0919138487883715,53000.000046054774,290.932429090909,287.87911345629306,1.205079888025941,0.6745,0.6781115359568268,0.1421925,0.1429538540793789,0.13502943750000002,0.13575243775020215,0.1421925,0.1429538540793789,0.10502289583333334,0.10558522936126837,297.15,293.15,296.03561298468816,295.90870920958963,296.64797411660123,295.8675293665281,295.7700086936574,296.045966874213,6135.944345619356,1511.0739675537766,114.21753124371365,123.46952135383874,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023316.0,21023316.0,289.35805597272724,284.9950611392317,0.59852994,416.28152095714285,2.0,2.0,1.0,4.0,0.5349065353175254,283.15,283.15,283.14999918738914,288.5300372041421,3.9682539682539675,1.0919138487421507,53000.00004156778,290.9003328327272,287.88062847844026,1.2050798445533288,0.6745,0.6781115106143891,0.1421925,0.14295384873689623,0.13502943750000002,0.1357524326768514,0.1421925,0.14295384873689623,0.10502289583333334,0.10558522541532886,297.15,293.15,296.03623223948597,295.9124015283453,296.6528906696696,295.86875385092964,295.7718099617597,296.04841765003806,6136.494567355165,1511.07396755391,114.21753122907556,123.46948915972933,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023352.0,21023352.0,289.38472487272725,285.0062151961828,0.59751712,418.3291373714286,2.0,2.0,1.0,4.0,0.534906535232402,283.15,283.15,283.14999918738914,288.5318000857199,3.9682539682539675,1.0919138486959454,53000.000037082296,290.8683301527272,287.8821434929328,1.2050798011225818,0.6745,0.678111485295563,0.1421925,0.14295384339939116,0.13502943750000002,0.13575242760822745,0.1421925,0.14295384339939116,0.10502289583333334,0.10558522147306579,297.15,293.15,296.0368515155371,295.9160940149236,296.6578072738792,295.8699783618996,295.7736112530325,296.0508684838544,6137.044872040267,1511.0739675540437,114.21753121444242,123.46945697278855,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023388.0,21023388.0,289.4113145363636,285.0173203679938,0.5965082466666667,420.37538955714285,2.0,2.0,1.0,4.0,0.5349065351472785,283.15,283.15,283.14999918738914,288.53361999956957,3.9682539682539675,1.0919138486524043,53000.00003285543,290.8364225563636,287.883701613661,1.2050797586786144,0.6745,0.6781114605514528,0.1421925,0.14295383818304291,0.13502943750000002,0.13575242265465695,0.1421925,0.14295383818304291,0.10502289583333334,0.10558521762028876,297.15,293.15,296.0374720858753,295.91970219221395,296.66271529394055,295.8712049978622,295.7754113138467,296.05330117674777,6137.613791698787,1511.0739675541695,114.21753120065296,123.46942617774486,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
