,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21023424.0,21023424.0,289.4378237090909,285.0283762861239,0.59550336,422.42011782857145,2.0,2.0,1.0,4.0,0.5349065350621549,283.15,283.15,283.1499991873893,288.53540939504524,3.9682539682539675,1.0919138486142672,53000.00002915319,290.80461154909085,287.8852473054156,1.2050797180925947,0.6745,0.6781114368887047,0.1421925,0.1429538331946585,0.13502943750000002,0.13575241791756643,0.1421925,0.1429538331946585,0.10502289583333334,0.10558521393588502,297.15,293.15,296.03809777023747,295.9233850266809,296.66761519148133,295.8724360580452,295.7772106088174,296.0557489310525,6138.171376442133,1511.0739675542798,114.21753118857492,123.46939803575464,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023460.0,21023460.0,289.4642511363636,285.03938258634446,0.5945024999999999,424.4631625,2.0,2.0,1.0,4.0,0.5349065349770314,283.15,283.15,283.14999918738795,288.53747003651307,3.9682539682539675,1.091913848583595,53000.000026175636,290.77289863636355,287.8869897054295,1.2050796797394294,0.6745,0.6781114145284151,0.1421925,0.14295382848084753,0.13502943750000002,0.13575241344121755,0.1421925,0.14295382848084753,0.10502289583333334,0.10558521045428032,297.15,293.15,296.03872476294316,295.92662803161323,296.6724849294144,295.8736729933667,295.77900569003435,296.05810328147436,6138.818468911735,1511.0739675543682,114.21753117886118,123.46937404175976,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023496.0,21023496.0,289.49059556363636,285.0503389087107,0.5935057066666667,426.50436388571427,2.0,2.0,1.0,4.0,0.534906534891908,283.15,283.15,283.149999187386,288.53964157018896,3.9682539682539675,1.0919138485552873,53000.000023427594,290.74128532363625,287.8888114674167,1.205079642084866,0.6745,0.6781113925762977,0.1421925,0.14295382385308408,0.13502943750000002,0.13575240904658142,0.1421925,0.14295382385308408,0.10502289583333334,0.10558520703623,297.15,293.15,296.0393517429897,295.92968964825553,296.6773435630196,295.8749117753815,295.7807991554521,296.0604191770197,6139.50238698526,1511.07396755445,114.2175311698961,123.46935139072775,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023532.0,21023532.0,289.5168557363636,285.0612448975314,0.5925130200000001,428.5435623,2.0,2.0,1.0,4.0,0.5349065348067844,283.15,283.15,283.14999918738556,288.5417956547224,3.9682539682539675,1.09191384852764,53000.0000207437,290.7097731163636,287.8906325607184,1.2050796049159087,0.6745,0.6781113709064646,0.1421925,0.14295381928482942,0.13502943750000002,0.13575240470845631,0.1421925,0.14295381928482942,0.10502289583333334,0.1055852036621327,297.15,293.15,296.03997908475844,295.93276137306907,296.6821991924037,295.876150844916,295.78259151697335,296.06273640242415,6140.178886705109,1511.0739675545303,114.21753116114022,123.46932915855868,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023568.0,21023568.0,289.54303039999996,285.0721002013383,0.59152448,430.5805980571429,2.0,2.0,1.0,4.0,0.5349065347216609,283.15,283.15,283.14999918738704,288.54396982808845,3.9682539682539675,1.091913848504524,53000.00001849962,290.67836351999995,287.89249438095595,1.2050795701168147,0.6745,0.6781113506169564,0.1421925,0.1429538150075635,0.13502943750000002,0.1357524006466611,0.1421925,0.1429538150075635,0.10502289583333334,0.10558520050295865,297.15,293.15,296.04060439256426,295.9356730940165,296.68702177289504,295.8773906033773,295.7843736073581,296.06501269404225,6140.858867602859,1511.073967554597,114.21753115381935,123.4693099607376,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023604.0,21023604.0,289.56911829999996,285.0829044728544,0.5905401266666667,432.6153114714286,2.0,2.0,1.0,4.0,0.5349065346365375,283.15,283.15,283.1499991873877,288.54618784787715,3.9682539682539675,1.091913848483962,53000.0000165035,290.64705803999993,287.8943897067399,1.205079536365564,0.6745,0.6781113309399373,0.1421925,0.14295381085941739,0.13502943750000002,0.13575239670748124,0.1421925,0.14295381085941739,0.10502289583333334,0.10558519743915207,297.15,293.15,296.04122751306096,295.93844140166345,296.6918228903602,295.87863047136216,295.7861493030303,296.0672543158954,6141.553703221771,1511.0739675546565,114.21753114730733,123.46929251085434,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023640.0,21023640.0,289.5951181818182,285.093657368962,0.5895600000000001,434.64754285714287,2.0,2.0,1.0,4.0,0.5349065345514139,283.15,283.15,283.1499991873882,288.54841334444717,3.9682539682539675,1.0919138484667434,53000.00001483201,290.61585818181806,287.8962957788656,1.2050795046350629,0.6745,0.6781113124411285,0.1421925,0.14295380695965182,0.13502943750000002,0.13575239300416955,0.1421925,0.14295380695965182,0.10502289583333334,0.10558519455879853,297.15,293.15,296.04184377915965,295.9410699518187,296.69656803245965,295.87986537084413,295.78790624309613,296.0694506754757,6142.250468439276,1511.0739675547063,114.21753114185434,123.46927803165845,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023676.0,21023676.0,289.62102879090907,285.1043585506693,0.58858414,436.6771325285714,2.0,2.0,1.0,4.0,0.5349065344662906,283.15,283.15,283.1499991873885,288.5506567404848,3.9682539682539675,1.0919138484517494,53000.00001337641,290.584765450909,287.8982216605351,1.2050794739667188,0.6745,0.6781112945642019,0.1421925,0.14295380319098633,0.13502943750000002,0.13575238942535361,0.1421925,0.14295380319098633,0.10502289583333334,0.10558519177527503,297.15,293.15,296.0424567543231,295.9435885996628,296.70129889949186,295.8810998785893,295.78965651549095,296.0716201295117,6142.952362011758,1511.0739675547495,114.21753113710572,123.46926515858124,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023712.0,21023712.0,289.6468488727273,285.11500768307667,0.5876125866666666,438.7039208,2.0,2.0,1.0,4.0,0.534906534381167,283.15,283.15,283.14999918738874,288.55289907310544,3.9682539682539675,1.0919138484375808,53000.000012000964,290.5537813527272,287.9001474237774,1.2050794441127006,0.6745,0.678111277159655,0.1421925,0.14295379952190398,0.13502943750000002,0.13575238594110428,0.1421925,0.14295379952190398,0.10502289583333334,0.10558518906530336,297.15,293.15,296.04306757400326,295.94607509156674,296.7060144040337,295.8823326015308,295.79140064732115,296.0737780636911,6143.65398093058,1511.0739675547904,114.21753113261852,123.46925308995885,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023748.0,21023748.0,289.67257717272724,285.12560443534164,0.58664538,440.72774798571425,2.0,2.0,1.0,4.0,0.5349065342960435,283.15,283.15,283.1499991873889,288.55513923956494,3.9682539682539675,1.09191384842506,53000.00001078547,290.5229073927272,287.9020729076218,1.205079415784199,0.6745,0.6781112606417798,0.1421925,0.14295379603974243,0.13502943750000002,0.13575238263435943,0.1421925,0.14295379603974243,0.10502289583333334,0.10558518649339067,297.15,293.15,296.043674082828,295.94849746107303,296.7106991735486,295.88356174438036,295.79313249428765,296.0759129912235,6144.35490049046,1511.0739675548266,114.21753112865325,123.46924262549543,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023784.0,21023784.0,289.69821243636363,285.13614848064384,0.5856825600000001,442.7484544,2.0,2.0,1.0,4.0,0.53490653421092,283.15,283.15,283.149999187389,288.55737572776854,3.9682539682539675,1.0919138484140127,53000.000009712996,290.49214507636356,287.9039959583474,1.2050793887961884,0.6745,0.6781112449089187,0.1421925,0.14295379272307104,0.13502943750000002,0.13575237948476807,0.1421925,0.14295379272307104,0.10502289583333334,0.10558518404370848,297.15,293.15,296.0442754068041,295.950867902527,296.7153545705752,295.88478628281945,295.7948500357516,296.0780268396955,6145.05473693747,1511.0739675548584,114.21753112515442,123.46923378043017,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023820.0,21023820.0,289.7237534090909,285.146639496148,0.5847241666666667,444.76588035714286,2.0,2.0,1.0,4.0,0.5349065341257965,283.15,283.15,283.149999187389,288.5596103727702,3.9682539682539675,1.0919138484037054,53000.000008712406,290.46149590909084,287.9059177920613,1.2050793627828855,0.6745,0.6781112297399899,0.1421925,0.1429537895252832,0.13502943750000002,0.13575237644807137,0.1421925,0.1429537895252832,0.10502289583333334,0.10558518168183328,297.15,293.15,296.0448741281791,295.9532122394944,296.7199952279068,295.88600851291994,295.7965603951306,296.0801301007262,6145.7540987141065,1511.0739675548882,114.21753112189023,123.46922575443426,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023856.0,21023856.0,289.74919883636363,285.1570771629673,0.58377024,446.7798661714286,2.0,2.0,1.0,4.0,0.534906534040673,283.15,283.15,283.1499991873891,288.56184501777176,3.9682539682539675,1.0919138483933981,53000.00000771182,290.43096139636356,287.90783962577524,1.2050793367695831,0.6745,0.6781112145710612,0.1421925,0.14295378632749534,0.13502943750000002,0.13575237341137467,0.1421925,0.14295378632749534,0.10502289583333334,0.10558517931995808,297.15,293.15,296.04547285471716,295.9555565964383,296.7246359245747,295.8872307535301,295.7982707686502,296.08223337958214,6146.453597940389,1511.073967554918,114.2175311186259,123.46921772843871,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023892.0,21023892.0,289.77454746363634,285.167461166125,0.58282082,448.79025215714285,2.0,2.0,1.0,4.0,0.5349065339555495,283.15,283.15,283.14999918738914,288.5640636278782,3.9682539682539675,1.091913848386984,53000.00000708911,290.4005430436363,287.90974829647206,1.2050793155779145,0.6745,0.6781112022186652,0.1421925,0.14295378372346557,0.13502943750000002,0.13575237093852502,0.1421925,0.14295378372346557,0.10502289583333334,0.10558517739663058,297.15,293.15,296.04605360953445,295.9577786334416,296.7291418301269,295.8884324322743,295.7999229207899,296.08426588523344,6147.148158597073,1511.0739675549364,114.2175311165945,123.4692151959387,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023928.0,21023928.0,289.7997980363636,285.17779119451575,0.5818759466666668,450.79687862857145,2.0,2.0,1.0,4.0,0.5349065338704261,283.15,283.15,283.14999918738914,288.5662885226069,3.9682539682539675,1.0919138483793474,53000.00000634778,290.3702423563636,287.9116624471954,1.2050792929859504,0.6745,0.6781111890438684,0.1421925,0.14295378094606412,0.13502943750000002,0.13575236830103737,0.1421925,0.14295378094606412,0.10502289583333334,0.10558517534525132,297.15,293.15,296.0466408485034,295.9600355294527,296.73371151016903,295.8896427624843,295.8015982987844,296.0863257898788,6147.844812477699,1511.0739675549585,114.21753111417603,123.4692105959628,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21023964.0,21023964.0,289.82494929999996,285.18806694086567,0.5809356600000001,452.7995859,2.0,2.0,1.0,4.0,0.5349065337853025,283.15,283.15,283.1499991873892,288.56851167951464,3.9682539682539675,1.091913848372114,53000.00000564562,290.3400608399999,287.91357506579664,1.2050792709719989,0.6745,0.6781111762063988,0.1421925,0.14295377823977518,0.13502943750000002,0.13575236573108,0.1421925,0.14295377823977518,0.10502289583333334,0.10558517334639554,297.15,293.15,296.0472256164227,295.96228030313074,296.7382610412443,295.8908499744864,295.80326555284256,296.08837649762535,6148.541062602953,1511.0739675549796,114.21753111188522,123.4692066978968,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,2.0,2.0,1.0,4.0,0.534906533700179,283.15,283.15,283.1499991873892,288.570721143354,3.9682539682539675,1.0919138483680626,53000.00000525231,290.30999999999995,287.9154756121227,1.2050792535124597,0.6745,0.6781111660268797,0.1421925,0.14295377609381335,0.13502943750000002,0.1357523636932227,0.1421925,0.14295377609381335,0.10502289583333334,0.10558517176139544,297.15,293.15,296.0477908792155,295.96442942828116,296.7426515446339,295.89203254565217,295.8048686998712,296.0903546195308,6149.233193152382,1511.0739675549912,114.2175311106022,123.46920833049226,296.58709294046133,296.1382416707195,298.70060522562466,297.6548825565684,298.42216144936754,7897.993900148468,8514.880887445024,0.5341268508046184,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,2.0,2.0,1.0,4.0,0.534906533700179,283.15,283.15,283.1499991873892,288.570721143354,3.9682539682539675,1.0919138483680626,53000.00000525231,290.30999999999995,287.9154756121227,1.2050792535124597,0.6745,0.6781111660268797,0.1421925,0.14295377609381335,0.13502943750000002,0.1357523636932227,0.1421925,0.14295377609381335,0.10502289583333334,0.10558517176139544,297.15,293.15,296.0477908792155,295.96442942828116,296.7426515446339,295.89203254565217,295.8048686998712,296.0903546195308,6149.233193152382,1511.0739675549912,114.2175311106022,123.46920833049226,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024036.0,21024036.0,289.87496504999996,285.20844122218205,0.5790667642857144,456.7926041,2.0,2.0,1.0,4.0,0.5349065336150556,283.15,283.15,283.1499991873892,288.57301019214543,3.9682539682539675,1.0919138483625768,53000.00000471977,290.28004193999993,287.9174365071406,1.2050792344980152,0.6745,0.6781111549420658,0.1421925,0.14295377375700472,0.13502943750000002,0.13575236147413272,0.1421925,0.14295377375700472,0.10502289583333334,0.10558517003543655,297.15,293.15,296.04966777695074,295.9679078398413,296.7483614236843,295.89451067913586,295.8077768559542,296.0936449151133,6149.951433748196,1511.0739675550071,114.21753110886476,123.46920715927817,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024072.0,21024072.0,289.89986039999997,285.21851337254134,0.5781337333333333,458.78259565714285,2.0,2.0,1.0,4.0,0.5349065335299321,283.15,283.15,283.14999918738914,288.5752993042689,3.9682539682539675,1.0919138483570927,53000.0000041874,290.25016751999993,287.91939744890493,1.2050792157810089,0.6745,0.6781111440247084,0.1421925,0.14295377145549792,0.13502943750000002,0.1357523592885662,0.1421925,0.14295377145549792,0.10502289583333334,0.10558516833555148,297.15,293.15,296.0515459158382,295.97138744144735,296.7540724522354,295.8969900369995,295.810686208253,296.0969364109547,6150.669839840564,1511.073967555023,114.21753110712805,123.46920599571494,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024108.0,21024108.0,289.92468635,285.228505039984,0.5772009214285714,460.76802927142853,2.0,2.0,1.0,4.0,0.5349065334448085,283.15,283.15,283.14999918738914,288.5776548072436,3.9682539682539675,1.0919138483525934,53000.00000375061,290.2203763799999,287.9214140311609,1.2050791983716684,0.6745,0.6781111338732567,0.1421925,0.142953769315453,0.13502943750000002,0.13575235725632775,0.1421925,0.142953769315453,0.10502289583333334,0.10558516675492159,297.15,293.15,296.05426427506336,295.9756589279787,296.76049537861724,295.9002844019786,295.8143857852085,296.1010177537693,6151.409383612365,1511.073967555036,114.21753110570313,123.46920658784718,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024144.0,21024144.0,289.94944319999996,285.2384167121917,0.5762683428571429,462.74874525714284,2.0,2.0,1.0,4.0,0.5349065333596852,283.15,283.15,283.14999918738914,288.58005737911407,3.9682539682539675,1.0919138483487607,53000.00000337855,290.1906681599999,287.9234718368848,1.2050791816306443,0.6745,0.6781111241134793,0.1421925,0.14295376725797762,0.13502943750000002,0.13575235530249938,0.1421925,0.14295376725797762,0.10502289583333334,0.1055851652352773,297.15,293.15,296.0575670415614,295.9804834553897,296.7674016358078,295.9041423662363,295.81863121758374,296.1056451433158,6152.163787980809,1511.073967555047,114.21753110448934,123.46920846030542,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024180.0,21024180.0,289.97413124999997,285.2482488773126,0.5753360119047619,464.7245839285714,2.0,2.0,1.0,4.0,0.5349065332745616,283.15,283.15,283.1499991873892,288.58247575359724,3.9682539682539675,1.091913848345147,53000.00000302773,290.16104249999995,287.92554377734,1.2050791651276291,0.6745,0.6781111144919283,0.1421925,0.14295376522964198,0.13502943750000002,0.13575235337634275,0.1421925,0.14295376522964198,0.10502289583333334,0.10558516373715549,297.15,293.15,296.06106415672616,295.9854922849333,296.7744666456419,295.9081872087128,295.82305754200064,296.110453567603,6152.923260819682,1511.0739675550576,114.21753110334481,123.46921076954425,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024216.0,21024216.0,289.9987508,285.2580020239597,0.5744039428571428,466.6953856,2.0,2.0,1.0,4.0,0.5349065331894381,283.15,283.15,283.14999918738926,288.58489591179926,3.9682539682539675,1.0919138483415556,53000.000002679066,290.13149903999994,287.9276173120611,1.2050791486662114,0.6745,0.6781111048946252,0.1421925,0.14295376320641806,0.13502943750000002,0.13575235145504042,0.1421925,0.14295376320641806,0.10502289583333334,0.10558516224280921,297.15,293.15,296.0645825187096,295.99052089439186,296.7815483150747,295.9122523556876,295.8275033947704,296.11528149572683,6153.683449868762,1511.0739675550676,114.21753110220743,123.46921313243088,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024252.0,21024252.0,290.02330214999995,285.26767664120905,0.57347215,468.6609905857143,2.0,2.0,1.0,4.0,0.5349065331043147,283.15,283.15,283.1499991873893,288.5873731359193,3.9682539682539675,1.0919138483387134,53000.00000240316,290.10203741999993,287.9297419824095,1.20507913336551,0.6745,0.6781110959744655,0.1421925,0.14295376132594392,0.13502943750000002,0.13575234966929667,0.1421925,0.14295376132594392,0.10502289583333334,0.10558516085389742,297.15,293.15,296.0687874970671,295.99619210611496,296.7891698180365,295.91697381744996,295.8325810296446,296.1207408536626,6154.4615414268565,1511.0739675550758,114.21753110130734,123.4692172129651,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024288.0,21024288.0,290.0477856,285.2772732185989,0.5725406476190477,470.6212392,2.0,2.0,1.0,4.0,0.5349065330191912,283.15,283.15,283.14999918738926,288.58987838993556,3.9682539682539675,1.091913848336247,53000.00000216375,290.0726572799999,287.93189196796624,1.2050791184209273,0.6745,0.678111087262099,0.1421925,0.14295375948927505,0.13502943750000002,0.13575234792515148,0.1421925,0.14295375948927505,0.10502289583333334,0.10558515949734006,297.15,293.15,296.07334126276123,296.00219534127694,296.79706908834294,295.9220291226474,295.83798097886404,296.1265231587785,6155.248500973188,1511.0739675550833,114.21753110052619,123.46922213997883,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024324.0,21024324.0,290.07220144999997,285.2867922461278,0.57160945,472.57597175714284,2.0,2.0,1.0,4.0,0.5349065329340678,283.15,283.15,283.1499991873892,288.59240298814615,3.9682539682539675,1.0919138483340336,53000.00000194891,290.04335825999993,287.9340595917029,1.2050791038216633,0.6745,0.6781110787519904,0.1421925,0.14295375769524446,0.13502943750000002,0.13575234622149665,0.1421925,0.14295375769524446,0.10502289583333334,0.10558515817227518,297.15,293.15,296.07814444961133,296.0084329243269,296.8051549909673,295.9273213938198,295.8436084486604,296.13253244147717,6156.041626918691,1511.07396755509,114.21753109982527,123.46922777389224,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024360.0,21024360.0,290.09655,285.29623421425333,0.5706785714285715,474.52502857142855,2.0,2.0,1.0,4.0,0.5349065328489442,283.15,283.15,283.1499991873892,288.5949373154535,3.9682539682539675,1.0919138483319473,53000.000001746346,290.01413999999994,287.9362360863453,1.2050790894814583,0.6745,0.6781110703916574,0.1421925,0.14295375593278833,0.13502943750000002,0.13575234454782567,0.1421925,0.14295375593278833,0.10502289583333334,0.10558515687053109,297.15,293.15,296.08307307704473,296.01478836793274,296.81333477721665,295.932732844664,295.8493503484519,296.138655883062,6156.8379436161795,1511.0739675550958,114.21753109916447,123.46923376473366,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024396.0,21024396.0,290.12083155,285.305599613891,0.5697480261904763,476.46824995714286,2.0,2.0,1.0,4.0,0.5349065327638208,283.15,283.15,283.1499991873892,288.59749894152475,3.9682539682539675,1.0919138483302089,53000.0000015776,289.9850021399999,287.9384374201933,1.205079075758519,0.6745,0.6781110623924193,0.1421925,0.14295375424645523,0.13502943750000002,0.13575234294644298,0.1421925,0.14295375424645523,0.10502289583333334,0.10558515562501122,297.15,293.15,296.0883571693657,296.02147901033334,296.82178097241456,295.93848206138165,295.8554159644564,296.14510303559035,6157.642910062725,1511.0739675551008,114.21753109861396,123.46924082191292,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024432.0,21024432.0,290.14504639999996,285.3148889364121,0.5688178285714286,478.4054762285714,2.0,2.0,1.0,4.0,0.5349065326786973,283.15,283.15,283.14999918738914,288.60006061221793,3.9682539682539675,1.0919138483284714,53000.00000140892,289.95594431999996,287.94063879467734,1.205079062115285,0.6745,0.6781110544380623,0.1421925,0.14295375256958365,0.13502943750000002,0.13575234135404515,0.1421925,0.14295375256958365,0.10502289583333334,0.10558515438647957,297.15,293.15,296.0936418617846,296.02817022121343,296.8302276409308,295.9442318520675,295.8614821319362,296.1515507415865,6158.448071249889,1511.0739675551058,114.21753109806363,123.46924788216997,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024468.0,21024468.0,290.16919485,285.32410267364327,0.5678879928571429,480.3365477,2.0,2.0,1.0,4.0,0.5349065325935739,283.15,283.15,283.1499991873891,288.6026288101241,3.9682539682539675,1.0919138483268165,53000.00000124826,289.9269661799999,287.9428461256615,1.205079048742132,0.6745,0.6781110466411542,0.1421925,0.14295375092590415,0.13502943750000002,0.1357523397931673,0.1421925,0.1429537509259041,0.10502289583333334,0.10558515317246346,297.15,293.15,296.09901622224595,296.0349435388008,296.8387375058133,295.95006647584995,295.8676290447763,296.1580785574973,6159.255438649674,1511.0739675551106,114.21753109753958,123.46925524299739,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024504.0,21024504.0,290.19327719999995,285.33324131786424,0.5669585333333333,482.26130468571426,2.0,2.0,1.0,4.0,0.5349065325084503,283.15,283.15,283.1499991873891,288.6052270247904,3.9682539682539675,1.0919138483255448,53000.000001124805,289.89806735999997,287.9450809121655,1.2050790363365167,0.6745,0.6781110394089356,0.1421925,0.14295374940126776,0.13502943750000002,0.1357523383453357,0.1421925,0.1429537494012677,0.10502289583333334,0.10558515204637223,297.15,293.15,296.10480641665174,296.04210470834414,296.8475462103793,295.9562955487092,295.87415246988536,296.164981070794,6160.072301888832,1511.0739675551142,114.21753109713683,123.46926396689204,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024540.0,21024540.0,290.21729374999995,285.342305361807,0.5660294642857143,484.1795875,2.0,2.0,1.0,4.0,0.5349065324233269,283.15,283.15,283.1499991873891,288.6078320865509,3.9682539682539675,1.0919138483243593,53000.00000100973,289.8692475,287.94732197886975,1.2050790240962084,0.6745,0.6781110322730137,0.1421925,0.1429537478969318,0.13502943750000002,0.13575233691678193,0.1421925,0.1429537478969318,0.10502289583333334,0.10558515093527483,297.15,293.15,296.11069246761923,296.04935721363137,296.85642540026396,295.96261583527513,295.88076325253985,296.17197083386594,6160.89147572904,1511.0739675551174,114.21753109676146,123.46927299687287,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024576.0,21024576.0,290.2412448,285.3512952986543,0.5651008000000001,486.0912364571428,2.0,2.0,1.0,4.0,0.5349065323382033,283.15,283.15,283.14999918738914,288.6104371483114,3.9682539682539675,1.0919138483231752,53000.00000089477,289.8405062399999,287.94956304557405,1.2050790118559003,0.6745,0.6781110251370916,0.1421925,0.14295374639259584,0.13502943750000002,0.13575233548822813,0.1421925,0.14295374639259584,0.10502289583333334,0.10558514982417745,297.15,293.15,296.1165785435737,296.0566097477733,296.86530462716433,295.96893614854383,295.88737406212243,296.17896062583554,6161.710836563059,1511.073967555121,114.21753109638635,123.46928202685385,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024612.0,21024612.0,290.26513064999995,285.360211622038,0.5641725547619048,487.9960918714286,2.0,2.0,1.0,4.0,0.5349065322530798,283.15,283.15,283.1499991873892,288.61306182085787,3.9682539682539675,1.0919138483222424,53000.0000008042,289.81184321999996,287.9518222495191,1.2050790005082492,0.6745,0.6781110185217978,0.1421925,0.1429537449980144,0.13502943750000002,0.13575233416389984,0.1421925,0.1429537449980144,0.10502289583333334,0.10558514879414434,297.15,293.15,296.1227821561818,296.0641535095859,296.8743946858536,295.97555757449834,295.89427068747375,296.1862317227187,6162.536469456925,1511.073967555124,114.21753109609088,123.46929223767633,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024648.0,21024648.0,290.28895159999996,285.36905482603834,0.5632447428571429,489.89399405714283,2.0,2.0,1.0,4.0,0.5349065321679564,283.15,283.15,283.1499991873892,288.61569604155414,3.9682539682539675,1.091913848321422,53000.00000072457,289.78325807999994,287.9540901497878,1.2050789894686014,0.6745,0.6781110120858257,0.1421925,0.14295374364123611,0.13502943750000002,0.1357523328754704,0.1421925,0.14295374364123611,0.10502289583333334,0.10558514779203253,297.15,293.15,296.12911681489516,296.07182177584946,296.8835797364831,295.98230364025073,295.9012862539486,296.19362164428543,6163.365265813677,1511.0739675551263,114.21753109583109,123.46930289877665,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,2.0,2.0,1.0,4.0,0.5349065320828328,283.15,283.15,283.1499991873892,288.6183302622504,3.9682539682539675,1.0919138483206021,53000.000000645,289.7547504599999,287.95635805005645,1.2050789784289584,0.6745,0.6781110056498565,0.1421925,0.14295374228445842,0.13502943750000002,0.13575233158704145,0.1421925,0.14295374228445842,0.10502289583333334,0.10558514678992115,297.15,293.15,296.13545149522713,296.07949006601956,296.8927648178769,295.9890497288819,295.90830184340496,296.2010115902821,6164.1942533201,1511.0739675551283,114.21753109557153,123.46931355987739,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,2.0,2.0,1.0,4.0,0.5349065319977093,283.15,283.15,283.14999918738926,288.62096972267284,3.9682539682539675,1.0919138483198587,53000.00000057282,289.72631999999993,287.95863096081456,1.2050789678539147,0.6745,0.6781109994845509,0.1421925,0.14295374098473984,0.13502943750000002,0.13575233035279718,0.1421925,0.14295374098473984,0.10502289583333334,0.10558514582995339,297.15,293.15,296.14189503042184,296.0872510727137,296.902016623407,295.9958990105228,295.9154146627196,296.208495279957,6165.025045079623,1511.0739675551306,114.21753109533603,123.46932467499607,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024756.0,21024756.0,290.36002805,285.395150669232,0.56046405,495.54438438571424,2.0,2.0,1.0,4.0,0.5349065319125859,283.15,283.15,283.1499991873892,288.62362396402256,3.9682539682539675,1.0919138483192983,53000.0000005184,289.69796633999994,287.9609176245486,1.2050789579520846,0.6745,0.6781109937122956,0.1421925,0.14295373976788078,0.13502943750000002,0.13575232919723845,0.1421925,0.14295373976788078,0.10502289583333334,0.10558514493118544,297.15,293.15,296.1485995922376,296.0952533986552,296.9114383098976,296.0029970345887,295.9227632574618,296.2162103185682,6165.860624829188,1511.073967555132,114.21753109515855,123.46933682472722,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,2.0,2.0,1.0,4.0,0.5349065318274624,283.15,283.15,283.1499991873892,288.62627822078133,3.9682539682539675,1.0919138483187378,53000.00000046403,289.6696891199999,287.9632043027439,1.2050789480737227,0.6745,0.6781109879532654,0.1421925,0.14295373855380974,0.13502943750000002,0.13575232804432724,0.1421925,0.14295373855380974,0.10502289583333334,0.10558514403447673,297.15,293.15,296.15530445777273,296.1032559990817,296.9208602024335,296.0100953494118,295.9301121281718,296.22392562737434,6166.69640338399,1511.073967555134,114.2175310949811,123.46934897602718,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,2.0,2.0,1.0,4.0,0.5349065317423389,283.15,283.15,283.1499991873892,288.6289335783483,3.9682539682539675,1.091913848318192,53000.000000411004,289.6414879799999,287.96549203199515,1.2050789383023115,0.6745,0.6781109822565752,0.1421925,0.1429537373528808,0.13502943750000002,0.13575232690389602,0.1421925,0.14295373735288075,0.10502289583333334,0.10558514314747468,297.15,293.15,296.16203592349143,296.11128259765064,296.9302968062934,296.01721900626086,295.93748479985715,296.2316638267107,6167.5327176744395,1511.0739675551354,114.21753109480821,123.4693612453778,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024864.0,21024864.0,290.43053119999996,285.42060626758786,0.5576877714285715,501.12644697142855,2.0,2.0,1.0,4.0,0.5349065316572155,283.15,283.15,283.1499991873892,288.6315986276799,3.9682539682539675,1.0919138483177846,53000.00000037148,289.6133625599999,287.9677891279309,1.2050789293926563,0.6745,0.6781109770625096,0.1421925,0.14295373625791089,0.13502943750000002,0.13575232586408614,0.1421925,0.14295373625791089,0.10502289583333334,0.10558514233873367,297.15,293.15,296.16900536513805,296.1195159264504,296.9398731090641,296.0245699038919,295.9450714419887,296.2396071493066,6168.372223611466,1511.0739675551367,114.21753109467917,123.46937455652048,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024900.0,21024900.0,290.45390625,285.428951507501,0.5567633928571428,502.9712053571428,2.0,2.0,1.0,4.0,0.5349065315720919,283.15,283.15,283.1499991873892,288.6342649776588,3.9682539682539675,1.0919138483173982,53000.00000033394,289.58531249999993,287.9700875224163,1.2050789205905503,0.6745,0.6781109719308674,0.1421925,0.1429537351761006,0.13502943750000002,0.1357523248367729,0.1421925,0.1429537351761006,0.10502289583333334,0.1055851415397123,297.15,293.15,296.17600820150705,296.1277753970251,296.949471983228,296.0319528836795,295.95268849409854,296.24757939190766,6169.212323169682,1511.0739675551376,114.2175310945568,123.46938800880264,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024936.0,21024936.0,290.47721879999995,285.4372275966411,0.5558395619047619,504.8077330285714,2.0,2.0,1.0,4.0,0.5349065314869684,283.15,283.15,283.1499991873892,288.6369376153364,3.9682539682539675,1.0919138483170712,53000.000000302214,289.55733743999997,287.9723916005351,1.2050789121701424,0.6745,0.6781109670226942,0.1421925,0.14295373414140022,0.13502943750000002,0.1357523238541964,0.1421925,0.14295373414140022,0.10502289583333334,0.1055851407754861,297.15,293.15,296.18313533921685,296.13616072085557,296.9591371931483,296.0394547008341,295.9604173391342,296.2556610586378,6170.054607837083,1511.0739675551386,114.21753109445326,123.46940201341069,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,2.0,2.0,1.0,4.0,0.5349065314018449,283.15,283.15,283.1499991873892,288.6396126197173,3.9682539682539675,1.0919138483167623,53000.00000027224,289.52943701999993,287.9746977906623,1.205078903929945,0.6745,0.6781109622190372,0.1421925,0.14295373312873305,0.13502943750000002,0.13575232289254316,0.1421925,0.14295373312873305,0.10502289583333334,0.10558514002753357,297.15,293.15,296.1903009531737,296.14458715263424,296.9688236945835,296.0469935133673,295.9681809017922,296.26377724311016,6170.897839201098,1511.0739675551395,114.21753109435548,123.46941619851006,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,2.0,2.0,1.0,4.0,0.5349065313167214,283.15,283.15,283.1499991873892,288.64229235190163,3.9682539682539675,1.0919138483164872,53000.00000024552,289.50161087999993,287.9770081992151,1.2050788960334131,0.6745,0.6781109576149686,0.1421925,0.14295373215814147,0.13502943750000002,0.13575232197084594,0.1421925,0.14295373215814147,0.10502289583333334,0.10558513931065795,297.15,293.15,296.1975433325344,296.1530956394885,296.97855266472493,296.0546061377601,295.976013730333,296.27196230096826,6171.742766243255,1511.0739675551404,114.2175310942683,123.46943074356034,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025044.0,21025044.0,290.54678444999996,285.46164594212775,0.5530714976190476,510.26633489999995,2.0,2.0,1.0,4.0,0.5349065312315979,283.15,283.15,283.1499991873892,288.64497208408596,3.9682539682539675,1.0919138483162114,53000.000000218744,289.47385865999996,287.97931860776794,1.205078888136881,0.6745,0.6781109530109001,0.1421925,0.1429537311875499,0.13502943750000002,0.1357523210491487,0.1421925,0.1429537311875499,0.10502289583333334,0.10558513859378232,297.15,293.15,296.2047857189758,296.1616041313167,296.9882816441049,296.06221876937315,295.98384656631646,296.28014736601745,6172.587891027003,1511.0739675551408,114.21753109418101,123.46944528861124,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,2.0,2.0,1.0,4.0,0.5349065311464745,283.15,283.15,283.14999918738926,288.64765503918755,3.9682539682539675,1.0919138483159572,53000.000000194064,289.4461799999999,287.9816319317954,1.20507888056371,0.6745,0.678110948595294,0.1421925,0.1429537302566884,0.13502943750000002,0.1357523201651801,0.1421925,0.1429537302566884,0.10502289583333334,0.1055851379062512,297.15,293.15,296.21208379489303,296.17017282629723,296.9980365767617,296.06988463250633,295.99172887932025,296.2883813419557,6173.43423008622,1511.0739675551417,114.21753109410047,123.46946010850857,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,2.0,2.0,1.0,4.0,0.534906531061351,283.15,283.15,283.1499991873892,288.6503493732955,3.9682539682539675,1.0919138483157702,53000.0000001759,289.41857453999995,287.9839555254133,1.2050788737518283,0.6745,0.6781109446238701,0.1421925,0.14295372941946574,0.13502943750000002,0.1357523193701332,0.1421925,0.14295372941946574,0.10502289583333334,0.1055851372878814,297.15,293.15,296.2195600040102,296.1789359229327,297.0078820058183,296.07772189867785,295.99977152279104,296.296774270846,6174.284362180522,1511.0739675551422,114.21753109404123,123.46947578034586,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,2.0,2.0,1.0,4.0,0.5349065309762275,283.15,283.15,283.1499991873892,288.65304371938976,3.9682539682539675,1.0919138483155832,53000.00000015774,289.39104191999996,287.9862791298543,1.2050788669465735,0.6745,0.6781109406561933,0.1421925,0.14295372858303299,0.13502943750000002,0.13575231857583644,0.1421925,0.14295372858303299,0.10502289583333334,0.10558513667009502,297.15,293.15,296.2270364031206,296.1876992236014,297.0177275298099,296.08555934731163,296.0078143370761,296.3051673681839,6175.134697965793,1511.0739675551426,114.21753109398203,123.46949145319968,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,2.0,2.0,1.0,4.0,0.5349065308911041,283.15,283.15,283.1499991873892,288.65573806548394,3.9682539682539675,1.0919138483153967,53000.00000013964,289.36358177999995,287.9886027342954,1.205078860141319,0.6745,0.6781109366885163,0.1421925,0.14295372774660023,0.13502943750000002,0.13575231778153965,0.1421925,0.14295372774660023,0.10502289583333334,0.10558513605230863,297.15,293.15,296.2345128034246,296.1964625218515,297.027573055204,296.09339679693096,296.01585715273774,296.3135604660298,6175.985233657089,1511.0739675551436,114.21753109392287,123.46950712605434,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,2.0,2.0,1.0,4.0,0.5349065308059806,283.15,283.15,283.1499991873892,288.65842547586504,3.9682539682539675,1.091913848315248,53000.000000125205,289.33619375999996,287.99092085748083,1.205078854028125,0.6745,0.6781109331242677,0.1421925,0.14295372699521486,0.13502943750000002,0.13575231706800595,0.1421925,0.14295372699521486,0.10502289583333334,0.10558513549733795,297.15,293.15,296.2421229130142,296.20542046902506,297.03747774392264,296.1013626080415,296.02401933860267,296.3220806145212,6176.83377363457,1511.0739675551436,114.2175310938759,123.46952345544925,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,2.0,2.0,1.0,4.0,0.5349065307208571,283.15,283.15,283.14999918738914,288.66113716651665,3.9682539682539675,1.0919138483151027,53000.00000011112,289.3088774999999,287.99325799670527,1.205078847955248,0.6745,0.6781109295832524,0.1421925,0.14295372624872735,0.13502943750000002,0.13575231635912333,0.1421925,0.14295372624872735,0.10502289583333334,0.10558513494598482,297.15,293.15,296.2497340805742,296.2143231194269,297.04738609027,296.10932991784495,296.0321829660895,296.3305912348411,6177.690408195528,1511.073967555144,114.2175310938299,123.46953979476348,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,2.0,2.0,1.0,4.0,0.5349065306357336,283.15,283.15,283.1499991873892,288.66371885200493,3.9682539682539675,1.0919138483149906,53000.00000010023,289.28163263999994,287.9954970419709,1.2050788424379375,0.6745,0.6781109263664391,0.1421925,0.14295372557058544,0.13502943750000002,0.13575231571514337,0.1421925,0.14295372557058544,0.10502289583333334,0.10558513444511151,297.15,293.15,296.25748636202565,296.2236806143563,297.0573492526626,296.1174316022978,296.0404715579335,296.33928387785517,6178.50456215841,1511.0739675551447,114.21753109379435,123.4695568048929,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,2.0,2.0,1.0,4.0,0.5349065305506101,283.15,283.15,283.1499991873892,288.6662663024075,3.9682539682539675,1.0919138483148867,53000.000000090105,289.2544588199999,287.99771135732414,1.2050788370185515,0.6745,0.6781109232072103,0.1421925,0.14295372490458302,0.13502943750000002,0.13575231508269137,0.1421925,0.14295372490458302,0.10502289583333334,0.1055851339532044,297.15,293.15,296.2652680296315,296.2331432574754,297.0673249836401,296.12556137107424,296.04878622904636,296.3480167741735,6179.30750543957,1511.0739675551451,114.21753109376132,123.46957395767978,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,2.0,2.0,1.0,4.0,0.5349065304654866,283.15,283.15,283.14999918738897,288.6688101734483,3.9682539682539675,1.0919138483147797,53000.000000079744,289.2273556799999,287.999924810317,1.2050788316066678,0.6745,0.6781109200515241,0.1421925,0.14295372423932742,0.13502943750000002,0.13575231445094854,0.1421925,0.14295372423932742,0.10502289583333334,0.10558513346184888,297.15,293.15,296.2730391381833,296.24259383124235,297.077298813216,296.1336812948847,296.05709166073996,296.3567409476533,6180.109195905062,1511.0739675551451,114.21753109372757,123.4695910680698,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025404.0,21025404.0,290.77473095,285.53875123934284,0.5438860928571428,527.8609407571428,2.0,2.0,1.0,4.0,0.5349065303803632,283.15,283.15,283.149999187389,288.67126002045296,3.9682539682539675,1.0919138483147024,53000.000000072294,289.2003228599999,288.0020498221489,1.205078826914986,0.6745,0.6781109173159305,0.1421925,0.14295372366263223,0.13502943750000002,0.13575231390330486,0.1421925,0.14295372366263223,0.10502289583333334,0.10558513303590379,297.15,293.15,296.280965552625,296.25259384733187,297.08732755594133,296.1419493671861,296.0655345589835,296.36567417641356,6180.882443596997,1511.0739675551456,114.21753109370314,123.46960893563786,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,2.0,2.0,1.0,4.0,0.5349065302952397,283.15,283.15,283.14999918738914,288.67370986745755,3.9682539682539675,1.0919138483146247,53000.00000006473,289.17335999999995,288.0041748339807,1.2050788222233046,0.6745,0.6781109145803371,0.1421925,0.14295372308593712,0.13502943750000002,0.1357523133556612,0.1421925,0.14295372308593712,0.10502289583333334,0.10558513260995872,297.15,293.15,296.2888919541788,296.262593842232,297.0973562823522,296.1502174255927,296.0739774442787,296.37460738972686,6181.655856065307,1511.0739675551456,114.21753109367855,123.46962680320703,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,2.0,2.0,1.0,4.0,0.5349065302101164,283.15,283.15,283.14999918738914,288.6761435501473,3.9682539682539675,1.0919138483145632,53000.00000005873,289.1464667399999,288.00628121427496,1.2050788179580654,0.6745,0.6781109120939899,0.1421925,0.14295372256178598,0.13502943750000002,0.13575231285791461,0.1421925,0.14295372256178598,0.10502289583333334,0.1055851322228225,297.15,293.15,296.29692375317575,296.2729281445869,297.10742202265953,296.15858725787916,296.0825148873118,296.3836752131227,6182.424878602816,1511.073967555146,114.21753109365893,123.4696451825757,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
