,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,2.0,2.0,1.0,4.0,0.5349065301249929,283.15,283.15,283.14999918738914,288.67857584321246,3.9682539682539675,1.0919138483145039,53000.00000005297,289.1196427199999,288.0083858149027,1.2050788138246702,0.6745,0.6781109096842525,0.1421925,0.14295372205378512,0.13502943750000002,0.13575231237550472,0.1421925,0.14295372205378512,0.10502289583333334,0.10558513184761478,297.15,293.15,296.3049821042179,296.2833387625494,297.1174957618003,296.1669828953034,296.0910763409826,296.39277517297074,6183.193697007892,1511.073967555146,114.21753109364019,123.46966368567435,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,2.0,2.0,1.0,4.0,0.5349065300398694,283.15,283.15,283.14999918738914,288.68100541344563,3.9682539682539675,1.0919138483144515,53000.000000047905,289.0928875799999,288.0104869120467,1.2050788099654428,0.6745,0.6781109074336211,0.1421925,0.14295372157932565,0.13502943750000002,0.13575231192494655,0.1421925,0.14295372157932565,0.10502289583333334,0.10558513149718066,297.15,293.15,296.3130934676954,296.2939016440523,297.12758547461715,296.17543005779646,296.09968573702764,296.4019392762378,6183.961960904519,1511.0739675551465,114.21753109362358,123.46968243589232,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,2.0,2.0,1.0,4.0,0.534906529954746,283.15,283.15,283.1499991873892,288.683435594135,3.9682539682539675,1.0919138483143978,53000.000000042666,289.0662009599999,288.012588774058,1.205078806008431,0.6745,0.6781109051265074,0.1421925,0.1429537210929591,0.13502943750000002,0.13575231146308106,0.1421925,0.1429537210929591,0.10502289583333334,0.10558513113795197,297.15,293.15,296.3211938231755,296.30443632933475,297.1376732050796,296.1838665778261,296.10828520509637,296.4110910281025,6184.730551224576,1511.0739675551465,114.21753109360655,123.46970113589401,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025620.0,21025620.0,290.90868125,285.581999632591,0.5384098214285714,537.9255410714286,2.0,2.0,1.0,4.0,0.5349065298696224,283.15,283.15,283.1499991873892,288.6858652502896,3.9682539682539675,1.0919138483143478,53000.000000037835,289.03958249999994,288.0146895667145,1.2050788023772785,0.6745,0.678110903008028,0.1421925,0.1429537206463588,0.13502943750000002,0.13575231103897864,0.1421925,0.1429537206463588,0.10502289583333334,0.10558513080809451,297.15,293.15,296.32932800618295,296.3150681194433,297.1477714746084,296.1923367027352,296.1169155642128,296.4202839734366,6185.4992166475395,1511.0739675551465,114.21753109359081,123.46972001953806,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,2.0,2.0,1.0,4.0,0.5349065297844989,283.15,283.15,283.14999918738926,288.6882937628686,3.9682539682539675,1.0919138483143036,53000.00000003353,289.01303183999994,288.0167883475833,1.205078799143644,0.6745,0.6781109011215969,0.1421925,0.14295372024867703,0.13502943750000002,0.13575231066133042,0.1421925,0.14295372024867703,0.10502289583333334,0.1055851305143681,297.15,293.15,296.33751703858695,296.3258549719032,297.1578858123967,296.20086111168183,296.12559592492676,296.4295429718991,6186.26781236812,1511.0739675551465,114.21753109357681,123.46973919211017,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,2.0,2.0,1.0,4.0,0.5349065296993756,283.15,283.15,283.14999918738926,288.69072144189533,3.9682539682539675,1.0919138483142645,53000.000000029744,288.98654861999995,288.0188856442661,1.2050787961866147,0.6745,0.6781108993967089,0.1421925,0.14295371988505043,0.13502943750000002,0.1357523103160218,0.1421925,0.14295371988505043,0.10502289583333334,0.10558513024579474,297.15,293.15,296.34574745484895,296.3367605713502,297.1680130089989,296.2094265128335,296.13431403955684,296.43885231751767,6187.036403850145,1511.073967555147,114.21753109356435,123.46975858256351,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,2.0,2.0,1.0,4.0,0.5349065296142521,283.15,283.15,283.1499991873892,288.6931494904564,3.9682539682539675,1.0919138483142288,53000.00000002631,288.9601324799999,288.02098275671517,1.205078793432312,0.6745,0.6781108977904216,0.1421925,0.14295371954642627,0.13502943750000002,0.13575230999445612,0.1421925,0.14295371954642627,0.10502289583333334,0.10558512999568809,297.15,293.15,296.35401726402335,296.34777826734756,297.17815296076134,296.21803122956067,296.1430683866405,296.4482096216667,6187.805343523468,1511.073967555147,114.21753109355315,123.46977817701452,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,2.0,2.0,1.0,4.0,0.5349065295291286,283.15,283.15,283.14999918738914,288.69558167331746,3.9682539682539675,1.0919138483141977,53000.00000002328,288.93378305999994,288.0230834077608,1.2050787909513618,0.6745,0.6781108963434032,0.1421925,0.1429537192413778,0.13502943750000002,0.13575230970477475,0.1421925,0.1429537192413778,0.10502289583333334,0.10558512977038036,297.15,293.15,296.36234280305155,296.35894053427194,297.18830800336633,296.2266923113609,296.15187478005043,296.45763168642026,6188.575778985481,1511.073967555147,114.21753109354331,123.46979805042601,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,2.0,2.0,1.0,4.0,0.5349065294440052,283.15,283.15,283.1499991873892,288.69801619782925,3.9682539682539675,1.0919138483141697,53000.00000002055,288.90749999999997,288.0251860630531,1.2050787886252472,0.6745,0.6781108949865989,0.1421925,0.1429537189553476,0.13502943750000002,0.1357523094331535,0.1421925,0.1429537189553476,0.10502289583333334,0.10558512955911939,297.15,293.15,296.370699892961,296.3701846639208,297.1984715762136,296.2353853029291,296.1607106379914,296.4670904148032,6189.347132764466,1511.073967555147,114.21753109353442,123.46981808184032,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025836.0,21025836.0,291.04059755,285.62312016525584,0.53296355,547.5756464908256,2.0,2.0,1.0,4.0,0.5349065293588818,283.15,283.15,283.1499991873892,288.7004551441634,3.9682539682539675,1.091913848314145,53000.00000001816,288.88128293999995,288.02729270668766,1.2050787865280579,0.6745,0.6781108937633968,0.1421925,0.1429537186974823,0.13502943750000002,0.13575230918827838,0.1421925,0.1429537186974823,0.10502289583333334,0.10558512936866098,297.15,293.15,296.3791136804287,296.3815699762046,297.20865138743363,296.2441353157442,296.1695991623193,296.4766139044261,6190.120055640561,1511.073967555147,114.21753109352665,123.46983839460765,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025872.0,21025872.0,291.06239039999997,285.62977440209755,0.5320589714285714,549.132731559633,2.0,2.0,1.0,4.0,0.5349065292737583,283.15,283.15,283.1499991873892,288.70289862207,3.9682539682539675,1.0919138483141242,53000.00000001612,288.85513151999993,288.0294034679017,1.2050787847235447,0.6745,0.6781108927105753,0.1421925,0.14295371847553517,0.13502943750000002,0.13575230897751203,0.1421925,0.14295371847553517,0.10502289583333334,0.10558512920473159,297.15,293.15,296.38758322425065,296.3930624830115,297.21884550010327,296.25293991326316,296.1785383597752,296.48619389608075,6190.894580716678,1511.0739675551474,114.2175310935199,123.46985897114207,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,2.0,2.0,1.0,4.0,0.5349065291886348,283.15,283.15,283.14999918738926,288.7053450336849,3.9682539682539675,1.0919138483141049,53000.00000001426,288.82904537999997,288.0315168947455,1.205078783103317,0.6745,0.6781108917651361,0.1421925,0.1429537182762255,0.13502943750000002,0.13575230878824274,0.1421925,0.1429537182762255,0.10502289583333334,0.10558512905752215,297.15,293.15,296.39608885034755,296.40462435325776,297.22904885400055,296.2617798330921,296.1875103482714,296.4958104477939,6191.670201619246,1511.0739675551474,114.21753109351381,123.46987971834277,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,2.0,2.0,1.0,4.0,0.5349065291035112,283.15,283.15,283.1499991873892,288.7077955998932,3.9682539682539675,1.0919138483140878,53000.00000001257,288.8030241599999,288.03363414199,1.20507878169904,0.6745,0.6781108909457431,0.1421925,0.14295371810348786,0.13502943750000002,0.1357523086242069,0.1421925,0.14295371810348786,0.10502289583333334,0.10558512892993871,297.15,293.15,296.4046461262041,296.4162829507688,297.23926642886227,296.2706702136785,296.1965291930437,296.50547898251153,6192.447300981695,1511.0739675551474,114.21753109350834,123.46990070670341,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,2.0,2.0,1.0,4.0,0.5349065290183876,283.15,283.15,283.1499991873892,288.7102500084619,3.9682539682539675,1.091913848314073,53000.000000011176,288.7770674999999,288.0357548796551,1.2050787805158711,0.6745,0.6781108902551198,0.1421925,0.1429537179578964,0.13502943750000002,0.13575230848594974,0.1421925,0.1429537179578964,0.10502289583333334,0.10558512882240537,297.15,293.15,296.41325147089407,296.42801562371983,297.2494974589629,296.2796069833514,296.20559129770794,296.5151925669272,6193.2257846715875,1511.0739675551474,114.21753109350375,123.46992191080788,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,2.0,2.0,1.0,4.0,0.5349065289332642,283.15,283.15,283.14999918738926,288.7127083197557,3.9682539682539675,1.0919138483140596,53000.000000009895,288.75117503999996,288.0378791700566,1.2050787795424522,0.6745,0.6781108896868003,0.1421925,0.142953717838088,0.13502943750000002,0.13575230837217675,0.1421925,0.142953717838088,0.10502289583333334,0.10558512873391528,297.15,293.15,296.42190659126715,296.43982438908967,297.25974226821035,296.28859177405855,296.2146982412405,296.5249526527732,6194.005672858693,1511.0739675551474,114.21753109349957,123.46994333564362,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,2.0,2.0,1.0,4.0,0.5349065288481407,283.15,283.15,283.14999918738926,288.7151710422202,3.9682539682539675,1.0919138483140483,53000.00000000873,288.72534641999994,288.04000745790046,1.205078778831847,0.6745,0.6781108892716048,0.1421925,0.1429537177505599,0.13502943750000002,0.13575230828905796,0.1421925,0.1429537177505599,0.10502289583333334,0.10558512866926731,297.15,293.15,296.43061886636275,296.4517042399879,297.2700034508681,296.297631198229,296.22385636789716,296.53476282466903,6194.7871276361975,1511.0739675551474,114.21753109349585,123.46996500513303,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026088.0,21026088.0,291.1920156,285.66855102849087,0.5266516,558.0976822018349,2.0,2.0,1.0,4.0,0.5349065287630173,283.15,283.15,283.1499991873892,288.7176365482631,3.9682539682539675,1.0919138483140378,53000.00000000774,288.6995812799999,288.04213828282514,1.2050787782767078,0.6745,0.6781108889470024,0.1421925,0.14295371768212994,0.13502943750000002,0.13575230822407522,0.1421925,0.14295371768212994,0.10502289583333334,0.10558512861872517,297.15,293.15,296.43936650094497,296.4636294401185,297.28027561985044,296.3067044949337,296.23304616530595,296.54460444423074,6195.569631835087,1511.0739675551474,114.2175310934926,123.46998682955012,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,2.0,2.0,1.0,4.0,0.5349065286778938,283.15,283.15,283.1499991873892,288.720106817537,3.9682539682539675,1.0919138483140287,53000.00000000687,288.6738792599999,288.0442734550162,1.2050787779999643,0.6745,0.6781108887847194,0.1421925,0.14295371764791875,0.13502943750000002,0.13575230819158746,0.1421925,0.14295371764791875,0.10502289583333334,0.10558512859345691,297.15,293.15,296.44817797712267,296.47562526941414,297.29056724444547,296.31583873626334,296.24229321487377,296.55450048842386,6196.35381285759,1511.0739675551474,114.21753109348975,123.47000891424261,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,2.0,2.0,1.0,4.0,0.5349065285927702,283.15,283.15,283.1499991873892,288.72258069917984,3.9682539682539675,1.091913848314021,53000.00000000611,288.64823999999993,288.04641195958465,1.2050787779465053,0.6745,0.6781108887524965,0.1421925,0.1429537176411258,0.13502943750000002,0.13575230818513667,0.1421925,0.1429537176411258,0.10502289583333334,0.10558512858843964,297.15,293.15,296.4570445221158,296.4876728856484,297.30087621795917,296.32502545043,296.25158980771243,296.56444177677315,6197.139304342388,1511.0739675551474,114.2175310934873,123.47003120807915,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,2.0,2.0,1.0,4.0,0.5349065285076466,283.15,283.15,283.14999918738926,288.7250572819345,3.9682539682539675,1.091913848314013,53000.000000005355,288.62266313999993,288.04855296610054,1.2050787780195582,0.6745,0.6781108887942028,0.1421925,0.14295371764991796,0.13502943750000002,0.13575230819348594,0.1421925,0.14295371764991796,0.10502289583333334,0.10558512859493352,297.15,293.15,296.46594640382693,296.4997604320855,297.31119707918947,296.3342459018355,296.2609179938556,296.5744135621586,6197.925817217102,1511.0739675551474,114.21753109348481,123.47005364911732,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,2.0,2.0,1.0,4.0,0.5349065284225232,283.15,283.15,283.14999918738926,288.7275376130303,3.9682539682539675,1.0919138483140074,53000.00000000477,288.5971483199999,288.05069737375925,1.2050787783698804,0.6745,0.6781108889972417,0.1421925,0.14295371769272097,0.13502943750000002,0.1357523082341327,0.1421925,0.14295371769272097,0.10502289583333334,0.10558512862654768,297.15,293.15,296.4749047386423,296.51189536121404,297.3215365692062,296.3435200894631,296.2702969176861,296.58443073524234,6198.713690677806,1511.0739675551474,114.21753109348296,123.4700763121003,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,2.0,2.0,1.0,4.0,0.5349065283373997,283.15,283.15,283.14999918738926,288.7300205831902,3.9682539682539675,1.0919138483140018,53000.00000000425,288.5716951799999,288.05284417599404,1.2050787789064097,0.6745,0.6781108893088005,0.1421925,0.14295371775840118,0.13502943750000002,0.13575230829650425,0.1421925,0.14295371775840118,0.10502289583333334,0.10558512867505886,297.15,293.15,296.4839028021572,296.5240636221944,297.33188915448363,296.3528320921084,296.2797115466566,296.59447984352005,6199.502572754488,1511.0739675551474,114.21753109348124,123.47009913118629,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026304.0,21026304.0,291.3197472,285.7054379919716,0.5212809142857143,566.4494570642202,2.0,2.0,1.0,4.0,0.5349065282522761,283.15,283.15,283.1499991873892,288.73250725537616,3.9682539682539675,1.0919138483139965,53000.000000003725,288.5463033599999,288.05499442986314,1.2050787796624465,0.6745,0.6781108897485015,0.1421925,0.14295371785109534,0.13502943750000002,0.13575230838452884,0.1421925,0.14295371785109534,0.10502289583333334,0.10558512874352244,297.15,293.15,296.4929603869476,296.536281040235,297.34226243307796,296.36220079002976,296.28917971010475,296.604576872079,6200.292791708757,1511.0739675551474,114.21753109347955,123.47012217872893,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026340.0,21026340.0,291.34085625,285.7114098717377,0.5203895833333333,567.7851175458716,2.0,2.0,1.0,4.0,0.5349065281671528,283.15,283.15,283.1499991873892,288.7349968807697,3.9682539682539675,1.091913848313992,53000.00000000332,288.5209724999999,288.05714745647697,1.2050787806221075,0.6745,0.6781108903068684,0.1421925,0.14295371796880563,0.13502943750000002,0.13575230849630937,0.1421925,0.14295371796880563,0.10502289583333334,0.10558512883046287,297.15,293.15,296.50207234568245,296.5485390568199,297.3526551739514,296.3716213612443,296.2986970255215,296.61471699264393,6201.08411212007,1511.0739675551474,114.2175310934782,123.4701454271734,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,2.0,2.0,1.0,4.0,0.5349065280820292,283.15,283.15,283.14999918738914,288.73748946290505,3.9682539682539675,1.0919138483139885,53000.00000000297,288.49570223999996,288.05930323960104,1.2050787818095872,0.6745,0.6781108909979547,0.1421925,0.1429537181144947,0.13502943750000002,0.13575230863465926,0.1421925,0.1429537181144947,0.10502289583333334,0.10558512893806832,297.15,293.15,296.511241468416,296.56083774138057,297.36306834611156,296.38109649854175,296.3082661332596,296.6249020375419,6201.876539114795,1511.0739675551474,114.21753109347705,123.4701688842495,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026412.0,21026412.0,291.38292314999995,285.7232074431366,0.5186102928571429,570.410145206422,2.0,2.0,1.0,4.0,0.5349065279969059,283.15,283.15,283.1499991873892,288.73998449399335,3.9682539682539675,1.0919138483139852,53000.00000000262,288.4704922199999,288.06146132831503,1.2050787831686007,0.6745,0.6781108917891047,0.1421925,0.14295371828127837,0.13502943750000002,0.13575230879304107,0.1421925,0.14295371828127837,0.10502289583333334,0.10558512906125417,297.15,293.15,296.52045900860475,296.5731712571173,297.37349927010666,296.3906178614582,296.31787909184607,296.6351252978266,6202.669910399522,1511.0739675551474,114.21753109347596,123.47019251660305,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026448.0,21026448.0,291.4038816,285.7290341642898,0.517722361904762,571.6999491743119,2.0,2.0,1.0,4.0,0.5349065279117824,283.15,283.15,283.14999918738926,288.742481822153,3.9682539682539675,1.0919138483139819,53000.00000000233,288.44534207999993,288.063621604261,1.2050787846939643,0.6745,0.6781108926771662,0.1421925,0.14295371846849214,0.13502943750000002,0.13575230897082377,0.1421925,0.14295371846849214,0.10502289583333334,0.10558512919952961,297.15,293.15,296.5297253522966,296.585539649947,297.383948764989,296.40018587017124,296.3275363119774,296.64538718987626,6203.464176619053,1511.0739675551474,114.21753109347497,123.47021632259745,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026484.0,21026484.0,291.42479045,285.73481352941127,0.5168355928571429,572.9749044266055,2.0,2.0,1.0,4.0,0.5349065278266588,283.15,283.15,283.14999918738926,288.74498200678954,3.9682539682539675,1.091913848313979,53000.00000000204,288.4202514599999,288.06578454716106,1.2050787864977595,0.6745,0.6781108937274136,0.1421925,0.1429537186898966,0.13502943750000002,0.1357523091810748,0.1421925,0.1429537186898966,0.10502289583333334,0.10558512936305818,297.15,293.15,296.5390593779425,296.59795274207426,297.3944237099813,296.40981872050514,296.33725528402186,296.65570196690504,6204.259521427182,1511.0739675551474,114.21753109347404,123.47024036553236,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026520.0,21026520.0,291.44565,285.740546054238,0.51595,574.2352293577982,2.0,2.0,1.0,4.0,0.5349065277415354,283.15,283.15,283.14999918738926,288.74748377309845,3.9682539682539675,1.0919138483139765,53000.000000001746,288.3952199999999,288.06794896679196,1.205078788455722,0.6745,0.678110894867463,0.1421925,0.14295371893023237,0.13502943750000002,0.13575230940930347,0.1421925,0.14295371893023237,0.10502289583333334,0.10558512954056937,297.15,293.15,296.54843084622394,296.61039054170334,297.40491270987644,296.4194874394097,296.34700841595804,296.6660459906343,6205.055540602393,1511.0739675551474,114.21753109347316,123.47026453966546,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026556.0,21026556.0,291.46646054999997,285.74623225489603,0.5150655976190476,575.4811423623853,2.0,2.0,1.0,4.0,0.5349065276564119,283.15,283.15,283.14999918738926,288.74998822465807,3.9682539682539675,1.0919138483139743,53000.00000000157,288.37024733999993,288.07011596867056,1.2050787906192586,0.6745,0.6781108961275608,0.1421925,0.14295371919587574,0.13502943750000002,0.13575230966156485,0.1421925,0.14295371919587574,0.10502289583333334,0.10558512973677267,297.15,293.15,296.55787089500154,296.62287473098496,297.4154288258825,296.42922188121395,296.356824072121,296.6764440810408,6205.852577753003,1511.0739675551474,114.21753109347253,123.47028894829712,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026592.0,21026592.0,291.48722239999995,285.75187264790003,0.5141823999999999,576.7128618348623,2.0,2.0,1.0,4.0,0.5349065275712883,283.15,283.15,283.14999918738926,288.75249480209106,3.9682539682539675,1.0919138483139725,53000.0000000014,288.34533311999996,288.0722850038412,1.2050787930282731,0.6745,0.6781108975305881,0.1421925,0.14295371949165034,0.13502943750000002,0.13575230994243953,0.1421925,0.14295371949165034,0.10502289583333334,0.10558512995523076,297.15,293.15,296.56737657174887,296.6354012156473,297.42597081309924,296.43901952742124,296.36670012528486,296.6868936506403,6206.650460933647,1511.0739675551474,114.21753109347196,123.4703135733398,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026628.0,21026628.0,291.50793584999997,285.75746775015176,0.5133004214285715,577.9306061697248,2.0,2.0,1.0,4.0,0.5349065274861649,283.15,283.15,283.14999918738926,288.75500289013814,3.9682539682539675,1.0919138483139708,53000.00000000122,288.3204769799999,288.0744554838376,1.205078795608088,0.6745,0.6781108990331363,0.1421925,0.14295371980840507,0.13502943750000002,0.1357523102432375,0.1421925,0.14295371980840507,0.10502289583333334,0.10558513018918475,297.15,293.15,296.5769288641843,296.6479577269151,297.43653115949104,296.4488620661641,296.37661907756336,296.6973797788636,6207.448995669474,1511.0739675551474,114.2175310934714,123.4703383521134,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026664.0,21026664.0,291.52860119999997,285.76301807893975,0.5124196761904762,579.1345937614678,2.0,2.0,1.0,4.0,0.5349065274010413,283.15,283.15,283.14999918738926,288.75751294901676,3.9682539682539675,1.0919138483139696,53000.000000001106,288.29567855999994,288.07662787358726,1.2050787983729554,0.6745,0.6781109006437096,0.1421925,0.14295372014793278,0.13502943750000002,0.13575231056566125,0.1421925,0.14295372014793278,0.10502289583333334,0.10558513043995875,297.15,293.15,296.58654365960837,296.6605555846621,297.4471169753857,296.45876477512394,296.38659545317176,296.7079152895904,6208.248326334878,1511.0739675551474,114.21753109347104,123.47036333452354,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026700.0,21026700.0,291.54921874999997,285.7685241519381,0.5115401785714286,580.3250430045872,2.0,2.0,1.0,4.0,0.5349065273159178,283.15,283.15,283.14999918738926,288.7600246853558,3.9682539682539675,1.0919138483139685,53000.00000000105,288.27093749999995,288.0788018990561,1.205078801330211,0.6745,0.6781109023663295,0.1421925,0.14295372051108127,0.13502943750000002,0.13575231091051582,0.1421925,0.14295372051108127,0.10502289583333334,0.10558513070817896,297.15,293.15,296.5962179240709,296.6731928831358,297.45772732959733,296.4687249363866,296.3966267622594,296.71849796709006,6209.048361023531,1511.0739675551474,114.2175310934708,123.47038850697724,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026736.0,21026736.0,291.56978879999997,285.7739864872059,0.510661942857143,581.5021722935779,2.0,2.0,1.0,4.0,0.5349065272307942,283.15,283.15,283.14999918738926,288.76253795507813,3.9682539682539675,1.0919138483139674,53000.00000000093,288.2462534399999,288.0809774102885,1.2050788044937364,0.6745,0.6781109042090946,0.1421925,0.1429537208995577,0.13502943750000002,0.13575231127942242,0.1421925,0.1429537208995577,0.10502289583333334,0.10558513099510634,297.15,293.15,296.6059509619628,296.68586881820613,297.46836177123737,296.47874205493423,296.406712660021,296.72912725327234,6209.849056217024,1511.0739675551474,114.21753109347043,123.47041385551537,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026772.0,21026772.0,291.59031165,285.77940560318626,0.5097849833333333,582.6662000229358,2.0,2.0,1.0,4.0,0.5349065271456707,283.15,283.15,283.14999918738926,288.76505333273263,3.9682539682539675,1.0919138483139663,53000.000000000815,288.2216260199999,288.0831549745433,1.2050788079254973,0.6745,0.6781109062082933,0.1421925,0.14295372132101222,0.13502943750000002,0.13575231167964585,0.1421925,0.14295372132101222,0.10502289583333334,0.10558513130639122,297.15,293.15,296.6157743415498,296.6986050739396,297.47903397552034,296.4888470009313,296.4168828701105,296.7398286524103,6210.650594895746,1511.0739675551474,114.21753109347006,123.4704394665572,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026808.0,21026808.0,291.6107876,285.7847820187056,0.5089093142857143,583.817344587156,2.0,2.0,1.0,4.0,0.5349065270605472,283.15,283.15,283.14999918738926,288.76756930870187,3.9682539682539675,1.0919138483139652,53000.0000000007,288.19705487999994,288.08533311872867,1.2050788114282596,0.6745,0.6781109082488016,0.1421925,0.14295372175117527,0.13502943750000002,0.13575231208813907,0.1421925,0.14295372175117527,0.10502289583333334,0.10558513162410818,297.15,293.15,296.62561747899167,296.71135474960903,297.4897146692539,296.49897087011703,296.4270710325334,296.75054576010103,6211.452497663268,1511.0739675551474,114.21753109346969,123.47046514460324,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026844.0,21026844.0,291.63121694999995,285.79011625297267,0.50803495,584.9558243807339,2.0,2.0,1.0,4.0,0.5349065269754236,283.15,283.15,283.14999918738926,288.77008671761826,3.9682539682539675,1.0919138483139645,53000.00000000064,288.1725396599999,288.08751269096683,1.2050788152014114,0.6745,0.6781109104467663,0.1421925,0.14295372221453195,0.13502943750000002,0.1357523125281538,0.1421925,0.14295372221453195,0.10502289583333334,0.10558513196634187,297.15,293.15,296.6355311054325,296.72415117204713,297.50042474241985,296.5091634774902,296.43732520156595,296.76131913979117,6212.255027304311,1511.0739675551474,114.21753109346949,123.47049103429228,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026880.0,21026880.0,291.6516,285.7954088255781,0.5071619047619048,586.0818577981652,2.0,2.0,1.0,4.0,0.5349065268903002,283.15,283.15,283.14999918738926,288.772605003821,3.9682539682539675,1.0919138483139634,53000.000000000524,288.14807999999994,288.0896931374949,1.2050788191401252,0.6745,0.6781109127411423,0.1421925,0.1429537226982133,0.13502943750000002,0.13575231298746931,0.1421925,0.1429537226982133,0.10502289583333334,0.10558513232358725,297.15,293.15,296.64548784818993,296.73697616639515,297.5111527613801,296.51939812790937,296.44761974385443,296.77212692954583,6213.058008571526,1511.0739675551474,114.21753109346912,123.47051705355588,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026916.0,21026916.0,291.67193705,285.8006602564932,0.5062901928571428,587.195663233945,2.0,2.0,1.0,4.0,0.5349065268051767,283.15,283.15,283.14999918738926,288.7751251271876,3.9682539682539675,1.0919138483139632,53000.000000000466,288.1236755399999,288.09187539915644,1.2050788233057226,0.6745,0.6781109151681262,0.1421925,0.14295372320984992,0.13502943750000002,0.1357523134733318,0.1421925,0.14295372320984992,0.10502289583333334,0.1055851327014803,297.15,293.15,296.6555378507143,296.74986516160754,297.52192110577676,296.52972383252825,296.45800166324216,296.78300992277383,6213.861749228206,1511.0739675551474,114.21753109346896,123.470543336689,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026952.0,21026952.0,291.6922284,285.80587106606947,0.5054198285714285,588.2974590825688,2.0,2.0,1.0,4.0,0.5349065267200531,283.15,283.15,283.14999918738926,288.77673323414047,3.9682539682539675,1.0919138483139623,53000.00000000041,288.0993259199999,288.0934544445915,1.2050788276443407,0.6745,0.6781109176957829,0.1421925,0.14295372374270957,0.13502943750000002,0.13575231397934823,0.1421925,0.14295372374270957,0.10502289583333334,0.10558513309504862,297.15,293.15,296.66563135662363,296.76278217453506,297.5327023129906,296.5400922931537,296.46842356541293,296.7939263405432,6214.3511752049535,1511.0739675551474,114.21753109346875,123.47056976135079,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21026988.0,21026988.0,291.71247435,285.8110417750377,0.5045508261904762,589.3874637385321,2.0,2.0,1.0,4.0,0.5349065266349297,283.15,283.15,283.1499991873893,288.77738562502486,3.9682539682539675,1.0919138483139623,53000.00000000041,288.0750307799999,288.0944013699637,1.205078832163247,0.6745,0.6781109203283573,0.1421925,0.14295372429768707,0.13502943750000002,0.1357523145063683,0.1421925,0.14295372429768707,0.10502289583333334,0.10558513350495312,297.15,293.15,296.67577037638864,296.7757284979941,297.5434969689174,296.550505486261,296.4788872968696,296.80487772528613,6214.51109267216,1511.0739675551474,114.21753109346875,123.47059633409543,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027024.0,21027024.0,291.73267519999996,285.8161729045073,0.5036832,590.4658955963303,2.0,2.0,1.0,4.0,0.534906526549806,283.15,283.15,283.1499991873893,288.7762601056424,3.9682539682539675,1.0919138483139619,53000.00000000035,288.05078975999993,288.0939664411749,1.2050788368960819,0.6745,0.6781109230857344,0.1421925,0.14295372487897445,0.13502943750000002,0.13575231505837287,0.1421925,0.14295372487897445,0.10502289583333334,0.10558513393429002,297.15,293.15,296.68596125960954,296.7887052922296,297.554296768218,296.5609698146284,296.48939676877774,296.81586598069265,6214.090392675798,1511.0739675551474,114.21753109346858,123.47062310406592,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027060.0,21027060.0,291.75283125,285.82126497596556,0.5028169642857143,591.5329730504587,2.0,2.0,1.0,4.0,0.5349065264646825,283.15,283.15,283.14999918738926,288.7735899295912,3.9682539682539675,1.0919138483139614,53000.00000000035,288.0266024999999,288.0921699128675,1.205078841813426,0.6745,0.6781109259506667,0.1421925,0.14295372548293575,0.13502943750000002,0.13575231563190912,0.1421925,0.14295372548293575,0.10502289583333334,0.10558513438037377,297.15,293.15,296.6961911925898,296.80170332007333,297.56509361517476,296.5714727685695,296.49993928273574,296.82688003582865,6213.185638625465,1511.0739675551479,114.2175310934684,123.4706500448748,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027096.0,21027096.0,291.77294279999995,285.82631851127667,0.5019521333333333,592.5889144954128,2.0,2.0,1.0,4.0,0.534906526379559,283.15,283.15,283.14999918738926,288.76958586218353,3.9682539682539675,1.091913848313961,53000.00000000029,288.00246863999996,288.08912580157073,1.2050788469269982,0.6745,0.6781109289299037,0.1421925,0.14295372611099377,0.13502943750000002,0.1357523162283282,0.1421925,0.14295372611099377,0.10502289583333334,0.10558513484425527,297.15,293.15,296.70645256971346,296.8147153032037,297.575878228907,296.5820074231189,296.51050706693104,296.83791211837485,6211.864283485922,1511.0739675551479,114.21753109346822,123.470677159597,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027132.0,21027132.0,291.79301015,285.8313340326815,0.5010887214285714,593.6339383256881,2.0,2.0,1.0,4.0,0.5349065262944355,283.15,283.15,283.14999918738926,288.76408020585995,3.9682539682539675,1.0919138483139608,53000.00000000023,287.9783878199999,288.08476100029117,1.2050788522386686,0.6745,0.6781109320247376,0.1421925,0.14295372676342102,0.13502943750000002,0.1357523168478889,0.1421925,0.14295372676342102,0.10502289583333334,0.10558513532613582,297.15,293.15,296.7167448015008,296.82773861939603,297.58664280540506,296.59257378790255,296.52109861345133,296.84895972553113,6210.065458265003,1511.0739675551479,114.21753109346808,123.47070447514854,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027168.0,21027168.0,291.8130336,285.83631206279625,0.5002267428571429,594.6682629357798,2.0,2.0,1.0,4.0,0.534906526209312,283.15,283.15,283.1499991873891,288.7566991389537,3.9682539682539675,1.0919138483139608,53000.00000000023,287.9543596799999,288.078788976033,1.2050788577681908,0.6745,0.6781109352466184,0.1421925,0.1429537274426312,0.13502943750000002,0.13575231749288333,0.1421925,0.1429537274426312,0.10502289583333334,0.10558513582779816,297.15,293.15,296.7270630990092,296.8407674818797,297.59737414919516,296.60316799863347,296.53170777063394,296.8600160998703,6207.668712672142,1511.0739675551479,114.21753109346808,123.47073202922022,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027204.0,21027204.0,291.83301344999995,285.84125312461225,0.4993662119047619,595.6921067201835,2.0,2.0,1.0,4.0,0.5349065261241885,283.15,283.15,283.14999918738874,288.74821184911303,3.9682539682539675,1.0919138483139608,53000.00000000023,287.93038385999995,288.0718872666595,1.2050788634336378,0.6745,0.678110938547619,0.1421925,0.14295372813852084,0.13502943750000002,0.13575231815371697,0.1421925,0.14295372813852084,0.10502289583333334,0.10558513634177985,297.15,293.15,296.7373929542275,296.85379682303034,297.6080832979363,296.61377518114085,296.54232384898336,296.87107442106367,6204.919069001964,1511.0739675551479,114.21753109346808,123.47075972086003,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027240.0,21027240.0,291.85294999999996,285.8461577414952,0.4985071428571429,596.7056880733945,2.0,2.0,1.0,4.0,0.534906526039065,283.15,283.15,283.1499991873864,288.7379594006723,3.9682539682539675,1.0919138483139599,53000.000000000175,287.9064599999999,288.06352497689653,1.2050788693137073,0.6745,0.6781109419736121,0.1421925,0.1429537288607603,0.13502943750000002,0.135752318839573,0.1421925,0.1429537288607603,0.10502289583333334,0.10558513687522346,297.15,293.15,296.7477307353466,296.8668210965278,297.6187547971323,296.62439351214084,296.55294278126524,296.8821285844826,6201.602641473468,1511.0739675551479,114.21753109346787,123.47078759860605,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027276.0,21027276.0,291.87284354999997,285.851026437184,0.49764955,597.7092253899083,2.0,2.0,1.0,4.0,0.5349065259539415,283.15,283.15,283.14999918738806,288.72617090426513,3.9682539682539675,1.0919138483139599,53000.000000000175,287.8825877399999,288.0536258567856,1.209892658226628,0.6745,0.6780421832133136,0.1421925,0.1429392337087607,0.20734928968781513,0.14067388929802802,0.1421925,0.1429392337087607,0.10502289583333334,0.10557443080536363,297.15,293.15,296.75808682295997,296.8798505905054,297.62901577434127,296.63503361851457,296.5635766851525,296.8931126982947,6197.921472687825,1511.0739675551479,114.21753109346787,123.58210254374464,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027312.0,21027312.0,291.8926944,285.8558597357908,0.4967934476190476,598.7029370642201,2.0,2.0,1.0,4.0,0.534906525868818,283.15,283.15,283.1499991873889,288.76380043013864,3.9682539682539675,1.0919138483139599,53000.000000000175,287.8587667199999,288.0796603619199,1.2586006376160253,0.6745,0.6774188217587409,0.1421925,0.14280782181309076,0.20761214653130183,0.19033582353783385,0.1421925,0.1428078218130908,0.10502289583333334,0.10547737042714259,297.15,293.15,296.7685935541681,296.8931537224576,297.6134915655129,296.64586217933095,296.574448474793,296.89910989925255,6212.379623352128,1511.0739675551479,114.21753109346787,125.69867534264215,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027348.0,21027348.0,291.91250284999995,285.8606581617998,0.49593885,599.6870414908257,2.0,2.0,1.0,4.0,0.5349065257836947,283.15,283.15,283.1499991873886,288.80913168459796,3.9682539682539675,1.0919138483139594,53000.00000000012,287.83499657999994,288.140554944951,1.2734620467908377,0.6745,0.6772845362993616,0.1421925,0.14277951286545135,0.20673611494716865,0.20539947758253216,0.1421925,0.1427795128654514,0.10502289583333334,0.10545646153490784,297.15,293.15,296.77921385079196,296.90696714185475,297.5841056103089,296.65680461446505,296.5851164304286,296.90244152956984,6225.100123798155,1511.0739675551479,114.21753109346768,127.1240335176252,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027384.0,21027384.0,291.93226919999995,285.86542224006683,0.4950857714285714,600.6617570642202,2.0,2.0,1.0,4.0,0.5349065256985713,283.15,283.15,283.14999918738664,288.79030761633106,3.9682539682539675,1.0919138483139594,53000.00000000012,287.81127695999993,288.13955701553726,1.274914771615576,0.6745,0.67732506540378,0.1421925,0.14278805687535506,0.2065118075500268,0.20679074633006017,0.1421925,0.14278805687535506,0.10502289583333334,0.10546277211150022,297.15,293.15,296.7896430150218,296.9209460822856,297.56430888325434,296.66752569575624,296.59509303633075,296.90750334252976,6217.480358329736,1511.0739675551479,114.21753109346768,128.0132136443374,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027420.0,21027420.0,291.95199375,285.8701524958186,0.49423422619047624,601.6273021788991,2.0,2.0,1.0,4.0,0.5349065256134479,283.15,283.15,283.1499991873845,288.7443358344084,3.9682539682539675,1.0919138483139594,53000.00000000012,287.7876074999999,288.1035343364615,1.2751902085805855,0.6745,0.6773762868654699,0.1421925,0.14279885495940453,0.20695035944403828,0.20698889622195896,0.1421925,0.14279885495940448,0.10502289583333334,0.10547074753957358,297.15,293.15,296.7996128018076,296.9346464886804,297.5537610185505,296.6777794522328,296.60434523875364,296.914029000005,6202.379513113389,1511.0739675551479,114.21753109346768,128.78720806831103,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027456.0,21027456.0,291.97167679999995,285.87484945465206,0.4933842285714286,602.5838952293578,2.0,2.0,1.0,4.0,0.5349065255283243,283.15,283.15,283.14999918738516,288.6920038365871,3.9682539682539675,1.0919138483139594,53000.00000000012,287.76398783999997,288.05959285984113,1.2757132087436343,0.6745,0.6774209460739266,0.1421925,0.14280826964361273,0.20775004317277185,0.20744462290131677,0.1421925,0.14280826964361273,0.10502289583333334,0.10547770119323963,297.15,293.15,296.8092141999476,296.94804105191884,297.5481825068896,296.687673674447,296.6131548904988,296.9212532647404,6185.626970701707,1511.0739675551479,114.21753109346768,129.52564678095257,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027492.0,21027492.0,291.99131865,285.87951364253394,0.4925357928571429,603.5317546100918,2.0,2.0,1.0,4.0,0.5349065254432008,283.15,283.15,283.14999918738846,288.63683231735456,3.9682539682539675,1.0919138483139594,53000.00000000012,287.7404176199999,288.01270359142086,1.2766038188830326,0.6745,0.6774573894240108,0.1421925,0.14281595232864885,0.2088384639190049,0.20828043425176884,0.1421925,0.14281595232864885,0.10502289583333334,0.10548337559822066,297.15,293.15,296.81842099466866,296.9610493797547,297.54651614799894,296.6971958002587,296.62158180092587,296.9289528247214,6168.156323190782,1511.0739675551479,114.21753109346768,130.23292522472786,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027528.0,21027528.0,292.01091959999997,285.88414558579996,0.4916889333333333,604.4710987155963,2.0,2.0,1.0,4.0,0.5349065253580773,283.15,283.15,283.14999918738863,288.58030261503654,3.9682539682539675,1.0919138483139594,53000.00000000012,287.71689647999995,287.9646122612465,1.2777560136973813,0.6745,0.6774875562043335,0.1421925,0.14282231183926566,0.2100976236943075,0.2093873458684967,0.1421925,0.14282231183926566,0.10502289583333334,0.1054880727110857,297.15,293.15,296.8272876123122,296.973679456594,297.54709596659234,296.70640787142105,296.6297442518702,296.9368430317579,6150.368424982876,1511.0739675551479,114.21753109346768,130.91265114781442,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027564.0,21027564.0,292.03047995,285.88874581115425,0.4908436642857143,605.402145940367,2.0,2.0,1.0,4.0,0.5349065252729538,283.15,283.15,283.1499991873892,288.52291954537054,3.9682539682539675,1.0919138483139585,53000.00000000006,287.6934240599999,287.91580807186125,1.2790327893067892,0.6745,0.6775141760258806,0.1421925,0.14282792360942928,0.21143274178754995,0.21062421176542254,0.1421925,0.14282792360942922,0.10502289583333334,0.10549221754540067,297.15,293.15,296.8359216690237,296.9860258636061,297.54862256987644,296.71541647837034,296.6377553197552,296.9447483801263,6132.3971514109535,1511.0739675551479,114.21753109346747,131.57221452170654,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,2.0,2.0,1.0,4.0,0.5349065251878302,283.15,283.15,283.14999918738806,288.46595866752426,3.9682539682539675,1.0919138483139585,53000.00000000006,287.66999999999996,287.8669440158517,1.2803981231466666,0.6745,0.6775377540635609,0.1421925,0.14283289413592717,0.21282094694231807,0.2119542418437047,0.1421925,0.14283289413592717,0.10502289583333334,0.10549588875932986,297.15,293.15,296.8443053856654,296.9980597299534,297.55077042744983,296.72421398046487,296.64561078051014,296.95259206080874,6114.712111200143,1511.0739675551479,114.21753109346747,132.21060877773178,296.7717616324019,296.74144055732194,298.21069289315915,297.2436430124597,297.89374215159313,7872.21421862649,10975.56316987899,0.5341268422887435,0.1391
