,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,2.0,2.0,1.0,4.0,0.5349065251878302,283.15,283.15,283.14999918738806,288.46595866752426,3.9682539682539675,1.0919138483139585,53000.00000000006,287.66999999999996,287.8669440158517,1.2803981231466666,0.6745,0.6775377540635609,0.1421925,0.14283289413592717,0.21282094694231807,0.2119542418437047,0.1421925,0.14283289413592717,0.10502289583333334,0.10549588875932986,297.15,293.15,296.8443053856654,296.9980597299534,297.55077042744983,296.72421398046487,296.64561078051014,296.95259206080874,6114.712111200143,1511.0739675551479,114.21753109346747,132.21060877773178,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027636.0,21027636.0,292.06950965,285.8978602388026,0.4891566857142857,607.240223325688,2.0,2.0,1.0,4.0,0.5349065251027068,283.15,283.15,283.1499991873889,288.41118715751344,3.9682539682539675,1.0919138483139585,53000.00000000006,287.6465884199999,287.8194185465877,1.2818193184152518,0.6745,0.6775585623341349,0.1421925,0.14283728076307853,0.21422019080827065,0.2133443220231273,0.1421925,0.14283728076307853,0.10502289583333334,0.10549912870719193,297.15,293.15,296.8520164598374,297.00934848640964,297.5529671730112,296.7323865654667,296.65290074823577,296.9599238865921,6097.851756947271,1511.0739675551479,114.21753109346747,132.82415420829355,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027672.0,21027672.0,292.08903719999995,285.9023890163039,0.48831253333333335,608.1476902752294,2.0,2.0,1.0,4.0,0.5349065250175833,283.15,283.15,283.14999918738926,288.3585673131191,3.9682539682539675,1.0919138483139585,53000.00000000006,287.62315535999994,287.773847164139,1.2832351879761617,0.6745,0.6775780914561479,0.1421925,0.14284139773073135,0.2155945382235168,0.21473100520990468,0.1421925,0.14284139773073135,0.10502289583333334,0.10550216948546752,297.15,293.15,296.8590029468198,297.0198643198997,297.55477124607216,296.739860884255,296.6595289467101,296.9666056687514,6081.710444264023,1511.0739675551479,114.21753109346747,133.4197402423868,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027708.0,21027708.0,292.10858055,285.9069009271891,0.48746765714285717,609.0477339220183,2.0,2.0,1.0,4.0,0.5349065249324598,283.15,283.15,283.14999918738954,288.30826550928964,3.9682539682539675,1.0919138483139585,53000.00000000006,287.5997033399999,287.73029380258464,1.2846297452731037,0.6745,0.677596488963684,0.1421925,0.14284527614079856,0.216942710645216,0.21609808076893544,0.1421925,0.14284527614079856,0.10502289583333334,0.10550503406592351,297.15,293.15,296.8652639152783,297.02961135591204,297.55617531319257,296.74662447245913,296.66548009167576,296.9726310297036,6066.361144684603,1511.0739675551479,114.21753109346747,133.99569367254105,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027744.0,21027744.0,292.1281376,285.91139573016574,0.48662217142857145,609.9405726605505,2.0,2.0,1.0,4.0,0.5349065248473363,283.15,283.15,283.1499991873894,288.26092820213717,3.9682539682539675,1.0919138483139585,53000.00000000006,287.5762348799999,287.6891609894499,1.2859956334385412,0.6745,0.6776137231516298,0.1421925,0.1428489093094709,0.21826319944882397,0.21743823921137692,0.1421925,0.1428489093094709,0.10502289583333334,0.10550771751192113,297.15,293.15,296.87076688285674,297.0385603756415,297.5571656019115,296.75264048046034,296.670716857151,296.9779700396042,6052.001048300719,1511.0739675551479,114.21753109346747,134.54979803001595,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027780.0,21027780.0,292.14770625,285.9158731936856,0.4857761904761905,610.8264248853211,2.0,2.0,1.0,4.0,0.5349065247622128,283.15,283.15,283.1499991873897,288.21622710134915,3.9682539682539675,1.0919138483139585,53000.00000000006,287.5527524999999,287.6502460519777,1.287337996673868,0.6745,0.6776300979371906,0.1421925,0.1428523613060548,0.21956348569263776,0.21875616707099427,0.1421925,0.1428523613060548,0.10502289583333334,0.1055102671448318,297.15,293.15,296.87571038725133,297.0469242462749,297.5578584011782,296.758103820047,296.6754243143435,296.98280423381897,6038.49905778719,1511.0739675551479,114.21753109346747,135.08739853286392,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027816.0,21027816.0,292.16728439999997,285.9203330959958,0.4849298285714286,611.7055089908257,2.0,2.0,1.0,4.0,0.5349065246770894,283.15,283.15,283.14999918738954,288.17398524263854,3.9682539682539675,1.0919138483139585,53000.00000000006,287.5292587199999,287.6136377344235,1.2886563073953954,0.6745,0.6776455678088374,0.1421925,0.14285562253618697,0.22084438984517524,0.22005140554284328,0.1421925,0.14285562253618697,0.10502289583333334,0.10551267587829143,297.15,293.15,296.88011384581966,297.0547291867367,297.5582771228703,296.7630332293687,296.6796180298759,296.9871542829343,6025.773414560038,1511.0739675551479,114.21753109346747,135.60765782015295,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027852.0,21027852.0,292.18686994999996,285.9247752251859,0.48408320000000005,612.5780433715596,2.0,2.0,1.0,4.0,0.5349065245919659,283.15,283.15,283.1499991873895,288.13356793037445,3.9682539682539675,1.0919138483139585,53000.00000000006,287.50575605999995,287.5786526991765,1.2899534979443308,0.6745,0.6776601153736672,0.1421925,0.14285868933323967,0.2221069304890373,0.2213269133910651,0.1421925,0.14285868933323967,0.10502289583333334,0.1055149410041413,297.15,293.15,296.884042513709,297.06204910111285,297.55845767063636,296.7674964878595,296.6833588022702,296.9910809151176,6013.639436453144,1511.0739675551479,114.21753109346747,136.11093245965304,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027888.0,21027888.0,292.2064608,285.9291993792337,0.4832364190476191,613.4442464220183,2.0,2.0,1.0,4.0,0.5349065245068423,283.15,283.15,283.1499991873901,288.09566804476316,3.9682539682539675,1.0919138483139585,53000.00000000006,287.4822470399999,287.54587657925276,1.2912281137623742,0.6745,0.677673723289108,0.1421925,0.14286155804119566,0.2233508897225342,0.22258126196479808,0.1421925,0.14286155804119566,0.10502289583333334,0.10551705982205954,297.15,293.15,296.88744202639145,297.068825332593,297.5583783291965,296.77143711040685,296.68659715885985,296.99453599148956,6002.304804947431,1511.0739675551479,114.21753109346747,136.59657206303808,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027924.0,21027924.0,292.22605484999997,285.93360536604644,0.4823896,614.3043365366973,2.0,2.0,1.0,4.0,0.5349065244217188,283.15,283.15,283.1499991873897,288.05971367392874,3.9682539682539675,1.0919138483139585,53000.00000000006,287.4587341799999,287.5148105556405,1.2924840298500906,0.6745,0.6776864377253748,0.1421925,0.14286423839327703,0.22457858333744762,0.22381825668990724,0.1421925,0.14286423839327703,0.10502289583333334,0.1055190395209708,297.15,293.15,296.8904153350485,297.075171445163,297.5580955713189,296.7749622293976,296.68943208441516,296.99761533306867,5991.5799644847675,1511.0739675551479,114.21753109346747,137.0660569187574,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027960.0,21027960.0,292.24564999999996,285.9379930035011,0.48154285714285716,615.1585321100918,2.0,2.0,1.0,4.0,0.5349065243365952,283.15,283.15,283.14999918738965,288.02483308999155,3.9682539682539675,1.0919138483139585,53000.00000000006,287.43521999999996,287.48481769282114,1.29372532093532,0.6745,0.6776984570077514,0.1421925,0.14286677219877641,0.22579337575276748,0.2250416737808438,0.1421925,0.14286677219877641,0.10502289583333334,0.10552091098107612,297.15,293.15,296.8930704016214,297.08119747857364,297.55765832179543,296.7781787902406,296.6919658837314,297.00041417519253,5981.1925367328895,1511.0739675551479,114.21753109346747,137.52307125368077,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21027996.0,21027996.0,292.26524415,285.9423621194798,0.4806963047619048,616.0070515366972,2.0,2.0,1.0,4.0,0.5349065242514717,283.15,283.15,283.14999918738926,287.99131959417656,3.9682539682539675,1.091913848313958,53000.0,287.4117070199999,287.45599121193027,1.2949480411356908,0.6745,0.6777096044502067,0.1421925,0.14286912221020906,0.22699158039129855,0.22624783295508724,0.1421925,0.14286912221020906,0.10502289583333334,0.10552264669151017,297.15,293.15,296.8953424264773,297.0868409268217,297.55703143449347,296.7810256505872,296.69413697450835,297.0028754825776,5971.249347922216,1511.0739675551479,114.2175310934673,137.96414554648376,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028032.0,21028032.0,292.2848352,285.94671255190383,0.4798500571428571,616.8501132110092,2.0,2.0,1.0,4.0,0.5349065241663482,283.15,283.15,283.1499991873887,287.9584284578518,3.9682539682539675,1.091913848313958,53000.0,287.3881977599999,287.42775757433793,1.296159564903648,0.6745,0.6777202504056028,0.1421925,0.142871366502296,0.22817961892629463,0.22744355125977672,0.1421925,0.142871366502296,0.10502289583333334,0.10552430431799589,297.15,293.15,296.89739791080996,297.09226839176733,297.5562934059637,296.78366458806494,296.69610195054616,297.0051452494304,5961.508940176127,1511.0739675551479,114.2175310934673,138.3961815938,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028068.0,21028068.0,292.30442105,285.95104414876386,0.4790042285714286,617.6879355275229,2.0,2.0,1.0,4.0,0.5349065240812246,283.15,283.15,283.14999918738846,287.9262951921674,3.9682539682539675,1.091913848313958,53000.0,287.36469473999995,287.40017575304466,1.2973573634711248,0.6745,0.6777302988176808,0.1421925,0.14287348482525286,0.22935515123341332,0.22862644396569304,0.1421925,0.14287348482525286,0.10502289583333334,0.10552586890411145,297.15,293.15,296.89920185191903,297.0974444940333,297.5554234360531,296.7860631658615,296.69782748563136,297.00719208669966,5952.025974277024,1511.0739675551479,114.2175310934673,138.81717927295153,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028104.0,21028104.0,292.3239996,285.9553567681475,0.47815893333333337,618.5207368807339,2.0,2.0,1.0,4.0,0.5349065239961012,283.15,283.15,283.14999918738886,287.89515545147066,3.9682539682539675,1.091913848313958,53000.0,287.34120047999994,287.37345275176216,1.2985363956850802,0.6745,0.677739561230746,0.1421925,0.1428754374504119,0.23051361890305622,0.2297917533905438,0.1421925,0.1428754374504119,0.10502289583333334,0.10552731110639836,297.15,293.15,296.9006875110128,297.10230278768364,297.55438375216784,296.7881591126796,296.6992504543017,297.00895672356916,5942.858761525065,1511.0739675551479,114.2175310934673,139.2232691114461,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028140.0,21028140.0,292.34356875,285.9596502782637,0.47731428571428575,619.3487356651376,2.0,2.0,1.0,4.0,0.5349065239109776,283.15,283.15,283.149999187389,287.8645694704099,3.9682539682539675,1.091913848313958,53000.0,287.3177174999999,287.34724117787215,1.2997015954135083,0.6745,0.6777482706576842,0.1421925,0.1428772734996186,0.23165940619703723,0.23094406256479563,0.1421925,0.1428772734996186,0.10502289583333334,0.1055286672060842,297.15,293.15,296.9019517612441,297.10693942089415,297.55322369801166,296.7900452567196,296.7004629610137,297.01052461957664,5933.875393384332,1511.0739675551479,114.2175310934673,139.61884796927117,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028176.0,21028176.0,292.3631264,285.96392455746417,0.47647039999999996,620.1721502752293,2.0,2.0,1.0,4.0,0.5349065238258541,283.15,283.15,283.1499991873889,287.83429980303157,3.9682539682539675,1.091913848313958,53000.0,287.2942483199999,287.3213388944848,1.3008563546900842,0.6745,0.6777565844956418,0.1421925,0.1428790261540349,0.23279553502655143,0.23208652662267854,0.1421925,0.1428790261540349,0.10502289583333334,0.1055299617106621,297.15,293.15,296.9030595767257,297.1114176178548,297.55197583981214,296.7917838876961,296.70152650858324,297.0119526861344,5925.005284074906,1511.0739675551479,114.2175310934673,140.00690504623452,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028212.0,21028212.0,292.38267045,285.9681794942615,0.47562739047619046,620.9911991055046,2.0,2.0,1.0,4.0,0.5349065237407307,283.15,283.15,283.1499991873888,287.8045166782948,3.9682539682539675,1.091913848313958,53000.0,287.27079545999993,287.29583660604817,1.301995395498413,0.6745,0.6777643353914568,0.1421925,0.14288066013365414,0.23391701130724757,0.23321411910521458,0.1421925,0.14288066013365414,0.10502289583333334,0.1055311685624394,297.15,293.15,296.90395151768917,297.1156710683634,297.5506023762821,296.7933198554627,296.70238413552653,297.01318579066475,5916.304351136589,1511.0739675551479,114.2175310934673,140.38381224165988,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028248.0,21028248.0,292.40219879999995,285.97241498734456,0.4747853714285714,621.8061005504587,2.0,2.0,1.0,4.0,0.5349065236556072,283.15,283.15,283.14999918738897,287.775225031578,3.9682539682539675,1.091913848313958,53000.0,287.24736143999996,287.2707433683531,1.3031199436305094,0.6745,0.6777715801164287,0.1421925,0.1428821874065312,0.23502506291387096,0.23432798003617542,0.1421925,0.1428821874065312,0.10502289583333334,0.10553229660098067,297.15,293.15,296.9046502998183,297.1197280443245,297.54911792035347,296.79467444742613,296.703058132505,297.0142457688855,5907.77162726604,1511.0739675551479,114.2175310934673,140.75060766328443,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028284.0,21028284.0,292.42170934999996,285.97663094559056,0.47394445714285716,622.6170730045872,2.0,2.0,1.0,4.0,0.5349065235704837,283.15,283.15,283.14999918738897,287.7462560812625,3.9682539682539675,1.091913848313958,53000.0,287.22394877999994,287.2459384995045,1.3042320678981671,0.6745,0.6777784259031016,0.1421925,0.14288363057854228,0.2361215034588125,0.23543001691775306,0.1421925,0.14288363057854228,0.10502289583333334,0.10553336252290896,297.15,293.15,296.9052003456496,297.1236373002177,297.54754450284275,296.79589009859126,296.7035909641842,297.01517264229705,5899.352948758045,1511.0739675551479,114.2175310934673,141.10928038938852,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028320.0,21028320.0,292.4412,285.9808272880734,0.47310476190476186,623.4243348623853,2.0,2.0,1.0,4.0,0.5349065234853603,283.15,283.15,283.1499991873891,287.7175253450468,3.9682539682539675,1.091913848313958,53000.0,287.20055999999994,287.2213488826486,1.3053324727125537,0.6745,0.6777849185921515,0.1421925,0.14288499931343882,0.2372069120391108,0.2365208650406425,0.1421925,0.14288499931343882,0.10502289583333334,0.10553437346583819,297.15,293.15,296.9056205196233,297.1274208239245,297.5458909658341,296.7969846671307,296.70400074609734,297.015983544522,5891.023997957262,1511.0739675551479,114.2175310934673,141.46061840629636,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028356.0,21028356.0,292.46066865,285.98500394406983,0.47226640000000003,624.2281045183486,2.0,2.0,1.0,4.0,0.5349065234002367,283.15,283.15,283.1499991873892,287.6891595263064,3.9682539682539675,1.091913848313958,53000.0,287.1771976199999,287.19705601630886,1.306417229329424,0.6745,0.6777909549853697,0.1421925,0.14288627185582978,0.23827763086902587,0.23759675042687894,0.1421925,0.14288627185582978,0.10502289583333334,0.10553531336131065,297.15,293.15,296.9058747998328,297.1310484023226,297.54413628017653,296.79792417656887,296.7042534637068,297.0166474245215,5882.824544489942,1511.0739675551479,114.2175310934673,141.80219461505132,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028392.0,21028392.0,292.4801132,285.98916085306155,0.4714294857142857,625.0286003669725,2.0,2.0,1.0,4.0,0.5349065233151132,283.15,283.15,283.14999918738886,287.66099437242394,3.9682539682539675,1.091913848313958,53000.0,287.1538641599999,287.17293787615534,1.3074909866116995,0.6745,0.6777966967699997,0.1421925,0.14288748229127973,0.23933792172177845,0.2386620791121236,0.1421925,0.14288748229127973,0.10502289583333334,0.10553620738480819,297.15,293.15,296.90602352778944,297.13457778755117,297.54231448379795,296.79876519303417,296.7044067996528,297.0172175583651,5874.70342482726,1511.0739675551479,114.2175310934673,142.1373969295636,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028428.0,21028428.0,292.49953155,285.99329796473427,0.47059413333333333,625.8260408027523,2.0,2.0,1.0,4.0,0.5349065232299897,283.15,283.15,283.1499991873885,287.6330195778315,3.9682539682539675,1.091913848313958,53000.0,287.13056213999994,287.14898125583557,1.3085538682043396,0.6745,0.677802160940319,0.1421925,0.14288863420238146,0.2403878773115075,0.2397169489687075,0.1421925,0.14288863420238146,0.10502289583333334,0.1055370581824216,297.15,293.15,296.90607365434215,297.13801590222425,297.5404288635697,296.79951417211635,296.7044677617063,297.01770007079176,5866.658048394266,1511.0739675551479,114.2175310934673,142.4664641611544,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028464.0,21028464.0,292.5189216,285.99741523897364,0.4697604571428572,626.6206442201835,2.0,2.0,1.0,4.0,0.5349065231448661,283.15,283.15,283.1499991873887,287.60526188708275,3.9682539682539675,1.091913848313958,53000.0,287.1072940799999,287.1252069431566,1.309603322819169,0.6745,0.6778072978931375,0.1421925,0.14288971713220155,0.24142507376851968,0.2407588828819047,0.1421925,0.14288971713220155,0.10502289583333334,0.10553785803069554,297.15,293.15,296.90600871236603,297.14134949078647,297.53846888694886,296.80015536729013,296.70442125783023,297.0180807430443,5858.6958220068445,1511.0739675551479,114.2175310934673,142.78805531706172,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028500.0,21028500.0,292.53828124999995,286.0015126458573,0.4689285714285715,627.4126290137615,2.0,2.0,1.0,4.0,0.5349065230597425,283.15,283.15,283.14999918738863,287.57764209564345,3.9682539682539675,1.091913848313958,53000.0,287.08406249999996,287.1015466181873,1.3106437886676747,0.6745,0.6778122315891677,0.1421925,0.14289075721311004,0.24245369484469848,0.24179213302800745,0.1421925,0.14289075721311004,0.10502289583333334,0.10553862623090941,297.15,293.15,296.9058724298297,297.144618796164,297.53646196778345,296.8007295849785,296.704308676229,297.01839829099697,5850.793956780804,1511.0739675551479,114.2175310934673,143.1049833950038,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,2.0,2.0,1.0,4.0,0.5349065229746189,283.15,283.15,283.1499991873886,287.5501783863494,3.9682539682539675,1.091913848313958,53000.0,287.0608699199999,287.0780158936991,1.3116735830769506,0.6745,0.6778169308872305,0.1421925,0.1428917478801816,0.24347210005124884,0.24281506337130673,0.1421925,0.1428917478801816,0.10502289583333334,0.10553935793423178,297.15,293.15,296.90565491297247,297.1478144368199,297.5344005478568,296.8012275370895,296.7041213078983,297.0186437485274,5842.957207644872,1511.0739675551479,114.2175310934673,143.41636884820338,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,2.0,2.0,1.0,4.0,0.5349065228894955,283.15,283.15,283.14999918738886,287.5229103974293,3.9682539682539675,1.091913848313958,53000.0,287.0377188599999,287.0546482198265,1.3126869853188519,0.6745,0.6778212979846104,0.1421925,0.14289266851545843,0.24447474489223636,0.24382209950207565,0.1421925,0.14289266851545843,0.10502289583333334,0.10554003791230922,297.15,293.15,296.90532540702543,297.1509082297005,297.5322617740477,296.80161982781294,296.7038315905885,297.01878936583506,5835.195986956968,1511.0739675551479,114.2175310934673,143.71943359882002,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,2.0,2.0,1.0,4.0,0.534906522804372,283.15,283.15,283.149999187389,287.4957182524256,3.9682539682539675,1.091913848313958,53000.0,287.01461183999993,287.03134367239466,1.3136919154890012,0.6745,0.6778255136331569,0.1421925,0.1428935572235473,0.24546922330098944,0.24482089036226007,0.1421925,0.1428935572235473,0.10502289583333334,0.10554069430907446,297.15,293.15,296.9049417916897,297.15395397285636,297.530086040455,296.8019606825301,296.70349170149393,297.01888683780504,5827.4762004071235,1511.0739675551479,114.2175310934673,144.01857804949873,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,2.0,2.0,1.0,4.0,0.5349065227192485,283.15,283.15,283.14999918738914,287.4686081435669,3.9682539682539675,1.091913848313958,53000.0,286.9915513799999,287.00810730056264,1.3146874349382027,0.6745,0.6778295623015042,0.1421925,0.14289441073025444,0.24645459868794967,0.24581052046399351,0.1421925,0.14289441073025444,0.10502289583333334,0.10554132470621913,297.15,293.15,296.90449945467395,297.1569465618638,297.52786890565363,296.80224584256393,296.7030977051559,297.0189316939822,5819.799345941895,1511.0739675551479,114.2175310934673,144.31332489651055,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,2.0,2.0,1.0,4.0,0.534906522634125,283.15,283.15,283.14999918738926,287.4415062325257,3.9682539682539675,1.091913848313958,53000.0,286.9685399999999,286.9848820939515,1.3156686865750729,0.6745,0.6778333843242589,0.1421925,0.1428952164574161,0.24742602143586118,0.24678622195045893,0.1421925,0.1428952164574161,0.10502289583333334,0.10554191981355442,297.15,293.15,296.9039780101215,297.1598660263899,297.52559156942164,296.8024556455468,296.70263317892227,297.0189048860804,5812.143081165618,1511.0739675551479,114.2175310934673,144.6016189494559,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,2.0,2.0,1.0,4.0,0.5349065225490015,283.15,283.15,283.1499991873893,287.41438966153527,3.9682539682539675,1.091913848313958,53000.0,286.9455802199999,286.9616439930875,1.3166435811590371,0.6745,0.6778371147717929,0.1421925,0.1428960028794487,0.2483912602471209,0.24775570310718423,0.1421925,0.1428960028794487,0.10502289583333334,0.10554250066218716,297.15,293.15,296.9034212783011,297.1627542970263,297.5232887302537,296.8026314075007,296.70213726269895,297.01884659515616,5804.502370333676,1511.0739675551479,114.2175310934673,144.88730300478633,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,2.0,2.0,1.0,4.0,0.5349065224638779,283.15,283.15,283.14999918738937,287.3871506183623,3.9682539682539675,1.091913848313958,53000.0,286.9226745599999,286.93831748838335,1.3176075257022795,0.6745,0.6778406884047411,0.1421925,0.14289675624312992,0.24934569501071507,0.24871446865807278,0.1421925,0.14289675624312992,0.10502289583333334,0.10554305709403425,297.15,293.15,296.9028071933337,297.1655899723922,297.52094046411366,296.8027521525124,296.70159231114275,297.01873641869895,5796.843930282843,1511.0739675551479,114.2175310934673,145.16833935579203,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,2.0,2.0,1.0,4.0,0.5349065223787545,283.15,283.15,283.149999187389,287.35947425846996,3.9682539682539675,1.091913848313958,53000.0,286.89982553999994,286.9146456817069,1.3185578369015147,0.6745,0.6778440942469038,0.1421925,0.14289747423454835,0.2502864317971146,0.24965985131664145,0.1421925,0.14289747423454835,0.10502289583333334,0.10554358740004861,297.15,293.15,296.9021265792024,297.1683629527672,297.51853231467277,296.8028085618938,296.70099286706,297.01856465511923,5789.078002528601,1511.0739675551479,114.2175310934673,145.44395594890213,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,2.0,2.0,1.0,4.0,0.5349065222936311,283.15,283.15,283.14999918738954,287.33221531288007,3.9682539682539675,1.091913848313958,53000.0,286.87703567999995,286.8911593410262,1.319503772487172,0.6745,0.6778474493716278,0.1421925,0.14289818153413664,0.2512230122551288,0.2506009339222636,0.1421925,0.14289818153413664,0.10502289583333334,0.10554410980911368,297.15,293.15,296.9014257177909,297.1711173831239,297.5161087343957,296.8028453143222,296.7003774707139,297.0183749240693,5781.469739990921,1511.0739675551479,114.2175310934673,145.718049096072,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,2.0,2.0,1.0,4.0,0.5349065222085077,283.15,283.15,283.1499991873901,287.30423990676877,3.9682539682539675,1.091913848313958,53000.0,286.85430749999995,286.8673300955738,1.3204356098452004,0.6745,0.6778506381464883,0.1421925,0.1428988537652254,0.2521455654470076,0.25152816654978877,0.1421925,0.1428988537652254,0.10502289583333334,0.10554460631670451,297.15,293.15,296.9006609561938,297.1738120285077,297.51362895253493,296.8028197169334,296.69971299106265,297.0181269290465,5773.646622372991,1511.0739675551479,114.2175310934673,145.98670014874838,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,2.0,2.0,1.0,4.0,0.5349065221233842,283.15,283.15,283.14999918738977,287.2763433723897,3.9682539682539675,1.091913848313958,53000.0,286.83164351999994,286.84337174434796,1.3213566184058618,0.6745,0.6778537150521446,0.1421925,0.14289950241297564,0.2530573406216338,0.2524447368748921,0.1421925,0.14289950241297564,0.10502289583333334,0.1055450854057219,297.15,293.15,296.89984997823717,297.17646230939056,297.5111063812894,296.8027487028254,296.69901294958515,297.0178360642655,5765.896125653989,1511.0739675551479,114.2175310934673,146.25145682468698,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,2.0,2.0,1.0,4.0,0.5349065220382608,283.15,283.15,283.14999918739056,287.249008785802,3.9682539682539675,1.091913848313958,53000.0,286.8090462599999,286.81943140111787,1.3222683034310643,0.6745,0.6778567018999536,0.1421925,0.14290013207547686,0.25395988894106103,0.2533521176259906,0.1421925,0.14290013207547686,0.10502289583333334,0.10554555047229909,297.15,293.15,296.8990006568719,297.17907539076367,297.5085476156324,296.8026397976641,296.6982832253963,297.0175093372657,5758.401571955012,1511.0739675551479,114.2175310934673,146.51301263198303,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,2.0,2.0,1.0,4.0,0.5349065219531373,283.15,283.15,283.149999187391,287.22054240881454,3.9682539682539675,1.091913848313958,53000.0,286.7865182399999,286.7959475153791,1.3231727723016493,0.6745,0.6778596037413602,0.1421925,0.14290074381763285,0.2548560655656987,0.254252409257147,0.1421925,0.14290074381763285,0.10502289583333334,0.10554600230297037,297.15,293.15,296.8981269189336,297.1816653491136,297.50597595581263,296.8025065608101,296.697536628249,297.01716228258385,5750.339673162664,1511.0739675551479,114.2175310934673,146.77201693274364,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,2.0,2.0,1.0,4.0,0.5349065218680138,283.15,283.15,283.1499991873899,287.19394181375935,3.9682539682539675,1.091913848313958,53000.0,286.76406197999995,286.77217805728327,1.3240671333677583,0.6745,0.677862399224172,0.1421925,0.14290133313815134,0.2557419723423537,0.25514275142029746,0.1421925,0.14290133313815134,0.10502289583333334,0.10554643757309659,297.15,293.15,296.89721483630774,297.1842178529656,297.5033690400805,296.8023350045964,296.69675927898817,297.01677920258766,5743.200914695876,1511.0739675551479,114.2175310934673,147.02743449581232,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,2.0,2.0,1.0,4.0,0.5349065217828902,283.15,283.15,283.1499991873964,287.16369757214375,3.9682539682539675,1.091913848313958,53000.0,286.7416799999999,286.74759083295015,1.3249508595799595,0.6745,0.6778650946206236,0.1421925,0.14290190135929284,0.2566168818819371,0.25602260747329625,0.1421925,0.14290190135929284,0.10502289583333334,0.10554685725929491,297.15,293.15,296.896263245022,297.1867309888367,297.5007219803969,296.80212370442507,296.69594628261615,297.01635724025937,5734.600348694793,1511.0739675551479,114.2175310934673,147.27921685540778,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,2.0,2.0,1.0,4.0,0.5349065216977666,283.15,283.15,283.149999187395,287.1332060337937,3.9682539682539675,1.091913848313958,53000.0,286.7193748199999,286.7266025154948,1.3258237883482875,0.6745,0.6778676941981902,0.1421925,0.1429024493806911,0.25748353980967664,0.2568918084932772,0.1421925,0.1429024493806911,0.10502289583333334,0.10554726202603172,297.15,293.15,296.89528670668597,297.1892191383058,297.4980735318012,296.80188688591915,296.69511025947276,297.015915304437,5724.626098167729,1511.0739675551479,114.2175310934673,147.5273647830053,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029112.0,21029112.0,292.8607092,286.06814883145773,0.4551712,640.6873453211009,2.0,2.0,1.0,4.0,0.5349065216126434,283.15,283.15,283.1499991873917,287.1560527093771,3.9682539682539675,1.091913848313958,53000.0,286.69714895999994,286.71659579679914,1.3266850195866322,0.6745,0.6778702195841159,0.1421925,0.1429029817616225,0.2583393461860394,0.2577494210803168,0.1421925,0.1429029817616225,0.10502289583333334,0.10554765524077304,297.15,293.15,296.89427310976384,297.1916702902799,297.49539126784936,296.8016122759912,296.6942346341336,297.0154363156036,5731.576773094876,1511.0739675551479,114.2175310934673,147.7719986178358,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029148.0,21029148.0,292.87916255,286.07189499132903,0.4543910857142857,641.4695403440367,2.0,2.0,1.0,4.0,0.5349065215275197,283.15,283.15,283.14999918739073,287.04630170126825,3.9682539682539675,1.091913848313958,53000.0,286.6750049399999,286.5859872242627,1.3275428305832169,0.6745,0.6778725615255147,0.1421925,0.1429034754702991,0.2591318217229599,0.2586038885668614,0.1421925,0.1429034754702991,0.10502289583333334,0.10554801989231875,297.15,293.15,296.8929922859884,297.1938521480325,297.4919868871148,296.8010690799161,296.6930505951441,297.0145901992392,5720.077990836914,1511.0739675551479,114.2175310934673,148.01357758963258,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,2.0,2.0,1.0,4.0,0.534906521442396,283.15,283.15,283.149999187391,287.1606900130217,3.9682539682539675,1.091913848313958,53000.0,286.65294527999987,286.8623263682474,1.3283714794330812,0.6745,0.6778750393690213,0.1421925,0.14290399782873173,0.2601758519538745,0.25942899505759365,0.1421925,0.14290399782873173,0.10502289583333334,0.10554840570447661,297.15,293.15,296.8928737224598,297.1971944503499,297.49198065096857,296.8016867461039,296.6932303235021,297.0153931786769,5721.194448753456,1511.0739675551479,114.2175310934673,148.25041119139632,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,2.0,2.0,1.0,4.0,0.5349065213572727,283.15,283.15,283.1499991873898,286.94764721219224,3.9682539682539675,1.091913848313958,53000.0,286.6309724999999,286.524022855793,1.32935212232584,0.6745,0.6778752506298924,0.1421925,0.14290404236499774,0.2609524065488976,0.26040953324156335,0.1421925,0.14290404236499774,0.10502289583333334,0.10554843859881087,297.15,293.15,296.891766781096,297.19950746723947,297.488491179771,296.8013032013238,296.6922524786773,297.01466422162156,5688.878702638326,1511.0739675551479,114.2175310934673,148.49206001759066,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,2.0,2.0,1.0,4.0,0.5349065212721493,283.15,283.15,283.1499991873895,287.1709721503574,3.9682539682539675,1.091913848313958,53000.0,286.6090891199999,286.83046599690664,1.3301430209627154,0.6745,0.6778780207291907,0.1421925,0.14290462633437426,0.26188288085290123,0.26119642237374224,0.1421925,0.14290462633437426,0.10502289583333334,0.10554886991660191,297.15,293.15,296.89127170479367,297.20245320335476,297.4871736608908,296.801535277763,296.6919992572591,297.0148866208123,5723.651040394971,1511.0739675551479,114.2175310934673,148.724744783732,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,2.0,2.0,1.0,4.0,0.534906521187026,283.15,283.15,283.1499991873894,286.8388096057604,3.9682539682539675,1.091913848313958,53000.0,286.5872976599999,286.5048995469317,1.3310849668405984,0.6745,0.6778784070306763,0.1421925,0.14290470777125194,0.26270524688633623,0.26213800267275955,0.1421925,0.14290470777125194,0.10502289583333334,0.10554893006560219,297.15,293.15,296.89049343985005,297.205074520385,297.4844576855994,296.8014712185528,296.69141457032714,297.0145822869429,5645.983171035157,1511.0739675551479,114.2175310934673,148.9602500151502,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,2.0,2.0,1.0,4.0,0.5349065211019022,283.15,283.15,283.1499991873899,287.1316152941361,3.9682539682539675,1.091913848313958,53000.0,286.5656006399999,286.69709549215787,1.3318317500741312,0.6745,0.6778815107634069,0.1421925,0.14290536207446364,0.26343641863396877,0.2628802499214318,0.1421925,0.14290536207446364,0.10502289583333334,0.10554941333172414,297.15,293.15,296.8891489885845,297.2071636219611,297.48074022065003,296.8008476028912,296.69018654369773,297.013617395557,5717.3037094778265,1511.0739675551479,114.2175310934673,149.1876466232446,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,2.0,2.0,1.0,4.0,0.5349065210167784,283.15,283.15,283.14999918738954,286.8538174855392,3.9682539682539675,1.091913848313958,53000.0,286.5440005799999,286.5219856690102,1.3326758209979306,0.6745,0.6778828562390511,0.1421925,0.14290564571648817,0.264325884921076,0.2637224999778798,0.1421925,0.14290564571648817,0.10502289583333334,0.10554962282875666,297.15,293.15,296.8886282905656,297.21005029268406,297.47914489686207,296.80103883634877,296.68993123857695,297.0137587110075,5647.536973786522,1511.0739675551479,114.2175310934673,149.41362437349906,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,2.0,2.0,1.0,4.0,0.5349065209316545,283.15,283.15,283.1499991873891,287.03698538071313,3.9682539682539675,1.091913848313958,53000.0,286.5224999999999,286.5119096866921,1.3334355375310383,0.6745,0.6778853840285416,0.1421925,0.14290617860411917,0.2649423180325051,0.2644785504998177,0.1421925,0.14290617860411917,0.10502289583333334,0.10555001641774454,297.15,293.15,296.8867993829998,297.2116487756355,297.4741434202597,296.7999244627182,296.6881692187145,297.01213705206555,5707.896948298134,1511.0739675551479,114.2175310934673,149.63628769378928,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,2.0,2.0,1.0,4.0,0.534906520846531,283.15,283.15,283.14999918738806,286.8641023761492,3.9682539682539675,1.091913848313958,53000.0,286.50110141999994,286.5457414616725,1.334192391783805,0.6745,0.6778875793116659,0.1421925,0.1429066413955138,0.2658577578328486,0.2652322823770666,0.1421925,0.1429066413955138,0.10502289583333334,0.10555035823389118,297.15,293.15,296.8863226594338,297.2145927428717,297.4731555786149,296.8001579435784,296.68800475508687,297.01244673591714,5650.292756728124,1511.0739675551479,114.2175310934673,149.85349505263878,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,2.0,2.0,1.0,4.0,0.5349065207614077,283.15,283.15,283.14999918738687,286.7687238877675,3.9682539682539675,1.091913848313958,53000.0,286.4798073599999,286.40612382447796,1.334990715704667,0.6745,0.6778891235319889,0.1421925,0.14290696693524435,0.2665036979259924,0.2660284430944572,0.1421925,0.14290696693524435,0.10502289583333334,0.10555059867642658,297.15,293.15,296.88468502927145,297.21637047681446,297.4687512956669,296.79922599825323,296.6864983623481,297.0111062324708,5628.067719324584,1511.0739675551479,114.2175310934673,150.0716183701063,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,2.0,2.0,1.0,4.0,0.5349065206762839,283.15,283.15,283.1499991873862,286.90552798566046,3.9682539682539675,1.091913848313958,53000.0,286.4586203399999,286.51993072080467,1.3356611635238862,0.6745,0.6778922512619632,0.1421925,0.14290762629735612,0.2672274065561485,0.2666943206718968,0.1421925,0.14290762629735612,0.10502289583333334,0.10555108567903486,297.15,293.15,296.88328499170217,297.21840777915446,297.4655408093292,296.7985332702412,296.68529145779553,297.0102116616445,5660.426563198471,1511.0739675551479,114.2175310934673,150.281469840593,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,2.0,2.0,1.0,4.0,0.5349065205911603,283.15,283.15,283.1499991873936,286.7897101548019,3.9682539682539675,1.091913848313958,53000.0,286.43754287999997,286.4392987454427,1.3364316315079798,0.6745,0.6778936638471728,0.1421925,0.14290792408686304,0.2680455006052366,0.2674628448490748,0.1421925,0.14290792408686304,0.10502289583333334,0.10555130562534965,297.15,293.15,296.88240662730664,297.22094454279005,297.4636405959543,296.7983529918531,296.68470636255057,297.01001022409093,5633.063034036488,1511.0739675551479,114.2175310934673,150.49128062451993,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,2.0,2.0,1.0,4.0,0.5349065205060367,283.15,283.15,283.14999918738954,286.7500503120329,3.9682539682539675,1.091913848313958,53000.0,286.41657749999996,286.38545675594094,1.3371910426955276,0.6745,0.677895163879163,0.1421925,0.14290824031117552,0.268735479417438,0.26822015565338214,0.1421925,0.14290824031117552,0.10502289583333334,0.10555153918754899,297.15,293.15,296.8809987944341,297.2229485183125,297.46018123504706,296.79763765396683,296.6835149350857,297.00905622736923,5623.897120801461,1511.0739675551479,114.2175310934673,150.69992787414526,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,2.0,2.0,1.0,4.0,0.5349065204209131,283.15,283.15,283.14999918738243,286.7413018239353,3.9682539682539675,1.091913848313958,53000.0,286.3957267199999,286.37605432989545,1.3378942954014494,0.6745,0.6778972756848447,0.1421925,0.14290868550454747,0.2694265174327958,0.26892037740579505,0.1421925,0.14290868550454747,0.10502289583333334,0.10555186800585606,297.15,293.15,296.8795872675759,297.224952170028,297.4568723928611,296.79691345251524,296.6823336104558,297.00813177868724,5622.0248159169505,1511.0739675551479,114.2175310934673,150.9038532641386,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,2.0,2.0,1.0,4.0,0.5349065203357896,283.15,283.15,283.1499991873838,286.7422016570333,3.9682539682539675,1.091913848313958,53000.0,286.3749930599999,286.37668845059875,1.338596184788799,0.6745,0.6778991815559264,0.1421925,0.14290908728449378,0.27015374435607387,0.26961955290118667,0.1421925,0.14290908728449378,0.10502289583333334,0.10555216475915495,297.15,293.15,296.87836298483705,297.22713774683984,297.45416186830676,296.7963673736546,296.6813845111502,297.00748289695775,5622.356889139955,1511.0739675551479,114.2175310934673,151.10468522104844,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,2.0,2.0,1.0,4.0,0.5349065202506661,283.15,283.15,283.1499991873876,286.74536415785747,3.9682539682539675,1.091913848313958,53000.0,286.3543790399999,286.3795337957357,1.3393257414008364,0.6745,0.6779005187115297,0.1421925,0.14290936917255623,0.2709129627064931,0.2703472601502838,0.1421925,0.14290936917255623,0.10502289583333334,0.10555237296071703,297.15,293.15,296.87736065896775,297.22953066529976,297.4519714713116,296.7960322570742,296.6807029605665,297.00711960264397,5623.204598448748,1511.0739675551479,114.2175310934673,151.3043311877648,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,2.0,2.0,1.0,4.0,0.5349065201655426,283.15,283.15,283.1499991873888,286.7489135792756,3.9682539682539675,1.091913848313958,53000.0,286.33388717999986,286.382827496086,1.3400830942170232,0.6745,0.6779013480855375,0.1421925,0.14290954401431102,0.2716938691050295,0.2711035341914286,0.1421925,0.14290954401431102,0.10502289583333334,0.10555250209824117,297.15,293.15,296.8765710152435,297.2321155466437,297.450145096558,296.7958991281096,296.68027142834825,297.00700044298065,5624.145227847667,1511.0739675551479,114.2175310934673,151.50359201597263,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
