,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,2.0,2.0,1.0,4.0,0.5349065200804191,283.15,283.15,283.1499991873892,286.7526203998558,3.9682539682539675,1.091913848313958,53000.0,286.3135199999999,286.3862929951522,1.3408389146196646,0.6745,0.6779021224697124,0.1421925,0.14290970726356494,0.2724889580428505,0.27185835450458956,0.1421925,0.14290970726356494,0.10502289583333334,0.10555262267358367,297.15,293.15,296.8759634219011,297.2348604391873,297.4485662762593,296.79593870774414,296.68004851231734,297.00707547148187,5625.124018504132,1511.0739675551479,114.2175310934673,151.70183065445866,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029796.0,21029796.0,293.19726664999996,286.1363525737092,0.4411372571428571,655.739878551022,2.0,2.0,1.0,4.0,0.5349065199952956,283.15,283.15,283.1499991873893,286.7563796374889,3.9682539682539675,1.091913848313958,53000.0,286.29328001999994,286.3898217735245,1.3415304312570941,0.6745,0.6779036999713843,0.1421925,0.1429100398193937,0.27329827487216707,0.2725476356901134,0.1421925,0.1429100398193937,0.10502289583333334,0.10555286829818526,297.15,293.15,296.87554073221196,297.2377650211238,297.44723208192056,296.7961543067632,296.68003313923793,297.0073450562515,5626.113483239294,1511.0739675551479,114.2175310934673,151.8964035133092,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,2.0,2.0,1.0,4.0,0.534906519910172,283.15,283.15,283.14999918738937,286.76006333717373,3.9682539682539675,1.091913848313958,53000.0,286.2731697599999,286.3932881081339,1.342121482835195,0.6745,0.6779065103127544,0.1421925,0.1429106322722703,0.2741233142949636,0.273134571855412,0.1421925,0.1429106322722703,0.10502289583333334,0.10555330588186054,297.15,293.15,296.87527357779686,297.24080088001716,297.4461469177524,296.7965185203907,296.6801887858014,297.0077857363517,5627.080748133951,1511.0739675551479,114.2175310934673,152.0843292576496,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,2.0,2.0,1.0,4.0,0.5349065198250486,283.15,283.15,283.14999918738937,286.7636067526279,3.9682539682539675,1.091913848313958,53000.0,286.25319173999986,286.39661574478845,1.3426067195321025,0.6745,0.6779104616568524,0.1421925,0.14291146526188583,0.2749683300868036,0.2736139509456433,0.1421925,0.14291146526188583,0.10502289583333334,0.10555392112515129,297.15,293.15,296.875163258388,297.24396565845643,297.4453580425292,296.7970322443794,296.6805150979054,297.0084068603317,5628.010583672595,1511.0739675551479,114.2175310934673,152.2636838077815,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,2.0,2.0,1.0,4.0,0.534906519739925,283.15,283.15,283.14999918738937,286.766967223093,3.9682539682539675,1.091913848313958,53000.0,286.23334847999996,286.3997592127904,1.3429953833023773,0.6745,0.6779154238811118,0.1421925,0.14291251135687913,0.27583762541164725,0.2739952216731655,0.1421925,0.14291251135687913,0.10502289583333334,0.10555469376734772,297.15,293.15,296.87520964029625,297.24725213520827,297.4449034097492,296.79769113119346,296.6810078007814,297.0092128234457,5628.89240182831,1511.0739675551479,114.2175310934673,152.43200299055204,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029940.0,21029940.0,293.26363125,286.1499946929299,0.43843333333333334,658.8938624154997,2.0,2.0,1.0,4.0,0.5349065196548016,283.15,283.15,283.1499991873894,286.7701665508038,3.9682539682539675,1.091913848313958,53000.0,286.2136424999999,286.4027478996122,1.3433005527646866,0.6745,0.677921106125678,0.1421925,0.1429137092405863,0.27672905075279697,0.27429189201862475,0.1421925,0.1429137092405863,0.10502289583333334,0.1055555785201708,297.15,293.15,296.8754086424782,297.25065936670234,297.4447615078313,296.79849273143145,296.6816631240908,297.0101970745068,5629.730924977871,1511.0739675551479,114.2175310934673,152.5912172254585,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21029976.0,21029976.0,293.2799364,286.153372123286,0.4377732571428572,659.6803592467407,2.0,2.0,1.0,4.0,0.5349065195696782,283.15,283.15,283.14999918738937,286.7731516223345,3.9682539682539675,1.091913848313958,53000.0,286.1940763199999,286.4055481959008,1.343543746754719,0.6745,0.6779271981678608,0.1421925,0.14291499351443077,0.2776402513589137,0.27452595783339384,0.1421925,0.14291499351443077,0.10502289583333334,0.10555652708045485,297.15,293.15,296.8757394914261,297.25415476631395,297.4448772499371,296.79940254842614,296.68244307733073,297.01132342668683,5630.511926154624,1511.0739675551479,114.2175310934673,152.74130617209082,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,2.0,2.0,1.0,4.0,0.5349065194845548,283.15,283.15,283.14999918738937,286.77593688020653,3.9682539682539675,1.091913848313958,53000.0,286.1746524599999,286.4081567202931,1.3437531151276048,0.6745,0.6779332436854316,0.1421925,0.1429162679803421,0.2785698983762851,0.2747262681653351,0.1421925,0.1429162679803421,0.10502289583333334,0.10555746839663291,297.15,293.15,296.87619689360344,297.2577322155368,297.44522478596156,296.8004144643882,296.68334150330213,297.01258197255845,5631.239345846539,1511.0739675551479,114.2175310934673,152.8830105967429,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030048.0,21030048.0,293.3121888,286.16008963603053,0.43647299047619054,661.250961129889,2.0,2.0,1.0,4.0,0.5349065193994312,283.15,283.15,283.14999918738937,286.7777986338133,3.9682539682539675,1.091913848313958,53000.0,286.1553734399999,286.4102195515773,1.3439441533634127,0.6745,0.6779388076301687,0.1421925,0.14291744092505967,0.2795162126917872,0.274908970553087,0.1421925,0.14291744092505967,0.10502289583333334,0.10555833472960331,297.15,293.15,296.8767762382116,297.2613889124964,297.4457724606017,296.80152601039566,296.68435626019334,297.0139639763797,5631.690832934577,1511.0739675551479,114.2175310934673,153.01723868251764,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030084.0,21030084.0,293.32813185,286.16343042104916,0.43583302857142864,662.0350682339449,2.0,2.0,1.0,4.0,0.5349065193143077,283.15,283.15,283.14999918738914,286.7784640591618,3.9682539682539675,1.091913848313958,53000.0,286.1362417799999,286.41116891513434,1.3441230245717353,0.6745,0.677944018432945,0.1421925,0.14291853942331584,0.2804749646000181,0.2750800347287583,0.1421925,0.14291853942331584,0.10502289583333334,0.10555914607667105,297.15,293.15,296.8774597011247,297.26511153488815,297.4464574048724,296.80272284018696,296.68547097814576,297.01544449184365,5631.840488233773,1511.0739675551479,114.2175310934673,153.14443020772217,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,2.0,2.0,1.0,4.0,0.5349065192291841,283.15,283.15,283.14999918738897,286.77829556207377,3.9682539682539675,1.091913848313958,53000.0,286.11725999999993,286.41129010313324,1.3442897081833967,0.6745,0.677948874835848,0.1421925,0.14291956320992782,0.28144302938596094,0.27523944280154977,0.1421925,0.14291956320992782,0.10502289583333334,0.10555990224197306,297.15,293.15,296.878229502279,297.26888711316946,297.44723399834476,296.80399032783197,296.68666860113944,297.01700190855297,5631.77586532216,1511.0739675551479,114.2175310934673,153.2650064347212,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,2.0,2.0,1.0,4.0,0.5349065191440605,283.15,283.15,283.14999918738926,286.77718467792704,3.9682539682539675,1.091913848313958,53000.0,286.09843061999993,286.41053635963436,1.3444417994428943,0.6745,0.6779533055511369,0.1421925,0.1429204972566049,0.2824211446346244,0.2753848967215447,0.1421925,0.1429204972566049,0.10502289583333334,0.10556059212566503,297.15,293.15,296.879094162056,297.2727201623202,297.4481018344918,296.8053355043546,296.68795721324057,297.0186417752926,5631.465389332415,1511.0739675551479,114.2175310934673,153.3776799638513,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,2.0,2.0,1.0,4.0,0.534906519058937,283.15,283.15,283.14999918738613,286.7487662203379,3.9682539682539675,1.1542626949014707,52570.13232109696,286.07975615999993,286.39887338479656,1.3445838737434892,0.6745,0.6779574438283398,0.1421925,0.1429213696539084,0.2833954591800827,0.27552077259390023,0.1421925,0.1429213696539084,0.10502289583333334,0.10556123647533977,297.15,293.15,296.87996735473763,297.2765420961295,297.4488925385431,296.80668054894187,296.68924604720644,297.0202657171117,5676.3778983101465,1510.8957453978087,119.80216423804039,153.4855740104423,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,2.0,2.0,1.0,4.0,0.5349065189738134,283.15,283.15,283.149999187382,286.58927131095487,3.9682539682539675,1.1753715571263992,52511.48797426652,286.06123913999994,286.2997368763712,1.344713720228904,0.6745,0.6779612234331512,0.1421925,0.14292216643887082,0.28425726566391274,0.2756449586025418,0.1421925,0.14292216643887082,0.10502289583333334,0.10556182497799717,297.15,293.15,296.88032742838317,297.27984527302294,297.4482087454564,296.8075086658732,296.68993370416354,297.0211647633799,5649.367749499878,1510.8362913660817,121.87328252388319,153.58814592836137,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,2.0,2.0,1.0,4.0,0.5349065188886897,283.15,283.15,283.14999918738584,286.5078494149712,3.9682539682539675,1.2593344442846917,51979.979334318894,286.0428820799999,286.23301391941476,1.3448306952693398,0.6745,0.6779646246379769,0.1421925,0.14292288345268425,0.2850062479055074,0.2757568408087957,0.1421925,0.14292288345268425,0.10502289583333334,0.10556235456195583,297.15,293.15,296.88005594601486,297.28254367179693,297.44610958184563,296.80771271090975,296.68990122815615,297.02126462774464,5692.716162490425,1510.6042379165394,129.31868716978792,153.68542689979932,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,2.0,2.0,1.0,4.0,0.5349065188035661,283.15,283.15,283.14999918739164,286.44078683599173,3.9682539682539675,1.2476316756475256,52181.602567885304,286.02468749999997,286.1640848213755,1.3449342408088312,0.6745,0.677967629953946,0.1421925,0.14292351700848993,0.28568736454883015,0.27585588753829143,0.1421925,0.14292351700848993,0.10502289583333334,0.10556282250411442,297.15,293.15,296.87929279046125,297.284794947745,297.44322374158804,296.8074377951221,296.68932879609383,297.02081561420204,5665.871014840339,1510.6361567870235,128.60836011414548,153.77779288463293,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,2.0,2.0,1.0,4.0,0.5349065187184425,283.15,283.15,283.149999187395,286.35768087822055,3.9682539682539675,1.2627422764678737,52199.21840420447,286.0066579199999,286.1112098752067,1.3449260918325958,0.6745,0.6779673127014508,0.1421925,0.14292345012794816,0.28635085973959296,0.27584826598778933,0.1421925,0.14292345012794816,0.10502289583333334,0.10556277310637421,297.15,293.15,296.8782452406537,297.28680968531154,297.4402256192976,296.8068917139484,296.68847198805935,297.0201288494542,5651.929004667122,1510.5949690473294,130.22343914547028,153.86593166709787,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,2.0,2.0,1.0,4.0,0.5349065186333192,283.15,283.15,283.14999918737925,286.31767488604436,3.9682539682539675,1.2693270901054114,52253.48923077085,285.9887958599999,286.0674108441632,1.3448020642333063,0.6745,0.6779635227766639,0.1421925,0.14292265116741407,0.2870077660077248,0.2757299660464197,0.1421925,0.14292265116741407,0.10502289583333334,0.105562182996847,297.15,293.15,296.8769482771635,297.2886195540025,297.4372655218016,296.80610846142116,296.6873912248531,297.0192666078484,5644.681688971746,1510.577092247141,131.04555312635162,153.95201023798404,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,2.0,2.0,1.0,4.0,0.5349065185481956,283.15,283.15,283.1499991873809,286.2706464252125,3.9682539682539675,1.2379643676441539,52579.07773914235,285.9711038399999,286.02397261087896,1.3445482359884544,0.6745,0.6779558558177369,0.1421925,0.14292103488267388,0.2876785934764714,0.2754876939551302,0.1421925,0.14292103488267388,0.10502289583333334,0.10556098921444707,297.15,293.15,296.8755101450181,297.29032383076384,297.4345981649737,296.80519381212207,296.68622224786867,297.0183696401493,5607.259903004327,1510.6626277920789,128.58445087806385,154.0372763661491,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030444.0,21030444.0,293.48034635,286.1962677065813,0.42983360000000004,669.832609779897,2.0,2.0,1.0,4.0,0.534906518463072,283.15,283.15,283.14999918738545,286.2414460408811,3.9682539682539675,1.2058982445879034,52862.26647029421,285.9535843799999,285.9872708755638,1.3441709588339477,0.6745,0.6779445013147485,0.1421925,0.14291864122045567,0.2883742055048969,0.27512750064501507,0.1421925,0.14291864122045567,0.10502289583333334,0.10555922126369156,297.15,293.15,296.87398992986857,297.2919727918964,297.43234947418193,296.80420519496215,296.68504658807825,297.0175127957975,5575.2971929427795,1510.7511034344093,125.90767229393369,154.1233928937164,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,2.0,2.0,1.0,4.0,0.5349065183779486,283.15,283.15,283.14999918738977,286.21721883285215,3.9682539682539675,1.1699373964154296,53130.50794297579,285.9362399999999,285.9553344597069,1.343729553960836,0.6745,0.6779312332293718,0.1421925,0.14291584415265743,0.28910149692327314,0.2747060291014369,0.1421925,0.14291584415265743,0.10502289583333334,0.10555715535894966,297.15,293.15,296.8724367587766,297.29360806466286,297.43059414879457,296.8031898341211,296.68392788624556,297.0167513385201,5542.556652403072,1510.8515541283516,122.74897095711778,154.21095646306824,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,2.0,2.0,1.0,4.0,0.534906518292825,283.15,283.15,283.14999918738545,286.1994278951323,3.9682539682539675,1.1366778723414759,53337.34716662753,285.9190732199999,285.92832837612724,1.3433315841526388,0.6745,0.6779192579401572,0.1421925,0.14291331962143186,0.28986116516649835,0.274326012476797,0.1421925,0.14291331962143186,0.10502289583333334,0.10555529074879136,297.15,293.15,296.87088601655455,297.2952586818966,297.4293273096002,296.8021804842711,296.68290892551175,297.0161122835668,5514.446223945138,1510.9456156193826,119.7011311092674,154.29989136490804,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,2.0,2.0,1.0,4.0,0.5349065182077015,283.15,283.15,283.14999918738795,286.18098755538364,3.9682539682539675,1.1091942885004296,53478.19091802201,285.90208655999993,285.9048155475441,1.3427851281884213,0.6745,0.6779029347157122,0.1421925,0.14290987849453504,0.2906525689839463,0.2738041687267249,0.1421925,0.14290987849453504,0.10502289583333334,0.10555274914419456,297.15,293.15,296.86940359993326,297.29698072669015,297.4285139333211,296.8012396564659,296.6820489332698,297.01563736993603,5490.370162962414,1511.0241807554055,117.09634862607396,154.38868805489108,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,2.0,2.0,1.0,4.0,0.534906518122578,283.15,283.15,283.1499991873883,286.160384711496,3.9682539682539675,1.097012660567104,53496.13438038563,285.88528253999993,285.8804947920967,1.3426915581335583,0.6745,0.6778999477557628,0.1421925,0.14290924880839334,0.2914563715952656,0.2737148497132676,0.1421925,0.14290924880839334,0.10502289583333334,0.10555228406015656,297.15,293.15,296.8679348727736,297.2987146714615,297.4278900355694,296.8003086541846,296.68127594520513,297.01522483583886,5476.917398010047,1511.0592461296071,115.83989319468779,154.48000124107872,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,2.0,2.0,1.0,4.0,0.5349065180374543,283.15,283.15,283.14999918738914,286.15043155657673,3.9682539682539675,1.096399250242764,53436.32484890183,285.8686636799999,285.8637425487421,1.342824015927933,0.6745,0.6779037880742294,0.1421925,0.1429100583925053,0.29225028737379777,0.27384154131406485,0.1421925,0.1429100583925053,0.10502289583333334,0.1055528820162222,297.15,293.15,296.8665217309931,297.3005024340477,297.4271656445173,296.7994246391227,296.6805912061079,297.0148411309578,5474.481477948462,1511.0610158019856,115.64391304230392,154.56407064123982,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,2.0,2.0,1.0,4.0,0.5349065179523308,283.15,283.15,283.149999187389,286.1413255125386,3.9682539682539675,1.1208289611025808,53213.78757603868,285.8522324999999,285.8588031327466,1.3429370893782702,0.6745,0.6779070677156489,0.1421925,0.142910749779329,0.2930562725756815,0.2739497006077413,0.1421925,0.142910749779329,0.10502289583333334,0.10555339267217355,297.15,293.15,296.8653027831778,297.30247772864993,297.4266255804466,296.79872343759024,296.68013326713805,297.01465255940053,5488.163561781809,1510.9908290123626,117.74328071193823,154.6432952853894,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,2.0,2.0,1.0,4.0,0.5349065178672072,283.15,283.15,283.1499991873853,286.11490172750035,3.9682539682539675,1.1230248185129197,53171.1847990338,285.8359915199999,285.841253597752,1.343044162359454,0.6745,0.6779101740576416,0.1421925,0.14291140463260374,0.2938560632964456,0.274052119205563,0.1421925,0.14291140463260374,0.10502289583333334,0.1055538763445702,297.15,293.15,296.8641778778554,297.30453640862817,297.42602519888493,296.79810396793744,296.67977657776333,297.01452400621383,5483.078816466955,1510.9845496629678,117.88036065216788,154.718529453371,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,2.0,2.0,1.0,4.0,0.5349065177820838,283.15,283.15,283.14999918738647,286.09616269533075,3.9682539682539675,1.1369038716470297,53057.447181853466,285.8199432599999,285.82592558779567,1.3431446144220562,0.6745,0.6779130888877144,0.1421925,0.14291201911292267,0.2946470654003521,0.27414820388979383,0.1421925,0.14291201911292267,0.10502289583333334,0.10555433019763928,297.15,293.15,296.86313973411416,297.3066686662875,297.4253385112418,296.79755617438,296.6795044102952,297.01444149926374,5487.6570150357475,1510.9449727189485,119.0907752525145,154.7893246328725,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,2.0,2.0,1.0,4.0,0.5349065176969603,283.15,283.15,283.14999918739016,286.0742579455802,3.9682539682539675,1.1513147452546784,52954.14143680612,285.8040902399999,285.8106835880904,1.3432394004234898,0.6745,0.6779158398437825,0.1421925,0.14291259904668202,0.29543248058248034,0.27423886809620546,0.1421925,0.14291259904668202,0.10502289583333334,0.10555475853473724,297.15,293.15,296.86217947308205,297.30886681432753,297.4246066138117,296.79707239500937,296.67930388544005,297.0144058363341,5491.449427929262,1510.9040840515645,120.37508828587019,154.8563029513946,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,2.0,2.0,1.0,4.0,0.5349065176118367,283.15,283.15,283.14999918739386,286.05364244096916,3.9682539682539675,1.1622268283300559,52885.36148277018,285.78843497999986,285.7950027416579,1.3433292435815138,0.6745,0.6779184478667188,0.1421925,0.14291314884846318,0.29621274385576263,0.27432480364431644,0.1421925,0.14291314884846318,0.10502289583333334,0.10555516461645878,297.15,293.15,296.8612822136726,297.3111167059941,297.42383521873097,296.79663854349167,296.67915569877914,297.01440567613366,5493.350685269472,1510.8732614805174,121.36567407033586,154.9199271907942,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,2.0,2.0,1.0,4.0,0.5349065175267133,283.15,283.15,283.1499991873916,286.03308256531386,3.9682539682539675,1.175981508610245,52805.62268163334,285.77297999999996,285.779958582229,1.343414057518615,0.6745,0.6779209103697339,0.1421925,0.14291366797294053,0.29698899873821655,0.2744059280337989,0.1421925,0.14291366797294053,0.10502289583333334,0.10555554804002831,297.15,293.15,296.8604524672072,297.3134218390278,297.42304259235186,296.7962581419443,296.6790615350883,297.01444731512396,5496.889817005453,1510.8345800657862,122.62654719093108,154.98011231868156,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,2.0,2.0,1.0,4.0,0.5349065174415897,283.15,283.15,283.14999918739016,286.01206549346523,3.9682539682539675,1.1883154168470005,52749.761687427526,285.7577278199999,285.7647713919272,1.343491492335514,0.6745,0.677923158881884,0.1421925,0.14291414198563718,0.2977597219383574,0.27447999397352085,0.1421925,0.14291414198563718,0.10502289583333334,0.10555589814419038,297.15,293.15,296.8597186618557,297.31580478379624,297.4222280146762,296.79595258912497,296.67903800664476,297.0145484112196,5499.329677317109,1510.800055837454,123.79069215170072,155.03522979306953,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,2.0,2.0,1.0,4.0,0.5349065173564662,283.15,283.15,283.1499991873931,285.99155157347514,3.9682539682539675,1.2010095450538198,52698.47790938651,285.7426809599999,285.74983235947536,1.3435641791361645,0.6745,0.6779252699371625,0.1421925,0.14291458702081536,0.29852733322199554,0.2745495178471024,0.1421925,0.14291458702081536,0.10502289583333334,0.10555622684565608,297.15,293.15,296.8590473122513,297.31823788680174,297.42140993731886,296.79569509492194,296.6790565277762,297.014689351814,5502.017534705822,1510.7646829033747,125.0010083500233,155.08702435475686,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,2.0,2.0,1.0,4.0,0.5349065172713428,283.15,283.15,283.1499991873922,285.97125393241055,3.9682539682539675,1.213750535590569,52652.48052406218,285.72784193999996,285.7350907664237,1.3436328755575486,0.6745,0.6779272655318495,0.1421925,0.14291500771554855,0.29929251181707595,0.2746152243239656,0.1421925,0.14291500771554855,0.10502289583333334,0.10555653756935206,297.15,293.15,296.85842928570224,297.3207134849591,297.4205940130068,296.7954784130262,296.67910944343294,297.0148649280254,5504.675267693527,1510.7293421765166,126.22660903814402,155.13599861711236,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,2.0,2.0,1.0,4.0,0.5349065171862192,283.15,283.15,283.14999918739073,285.95112272211645,3.9682539682539675,1.2262828186745895,52612.44806498807,285.71321327999993,285.72050922236826,1.3436982587640782,0.6745,0.6779291652987751,0.1421925,0.1429154082086673,0.30005577499067476,0.27467776116292225,0.1421925,0.1429154082086673,0.10502289583333334,0.10555683337220445,297.15,293.15,296.8578555460936,297.3232248161466,297.419782231727,296.7952956656516,296.6791903885403,297.0150697296318,5507.127699811808,1510.6947394648907,127.44276554030492,155.18262246154634,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,2.0,2.0,1.0,4.0,0.5349065171010957,283.15,283.15,283.1499991873901,285.9313084940132,3.9682539682539675,1.2392297001796782,52575.38227465702,285.6987974999999,285.7061984223112,1.3437589689884564,0.6745,0.6779309298057298,0.1421925,0.14291578018739987,0.3008164964136363,0.2747358276470543,0.1421925,0.14291578018739987,0.10502289583333334,0.10555710811442844,297.15,293.15,296.8573462165723,297.32578866099396,297.41898181208893,296.7951622740256,296.6793109808731,297.01531798891074,5509.823124730996,1510.6591577203508,128.70783280177068,155.22584957603377,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,2.0,2.0,1.0,4.0,0.5349065170159722,283.15,283.15,283.1499991873896,285.9116807796071,3.9682539682539675,1.2518609007966286,52543.1431202346,285.6845971199999,285.6920468354763,1.3438173639384399,0.6745,0.677932627546871,0.1421925,0.14291613809111703,0.3015759679611172,0.2747916788623341,0.1421925,0.14291613809111703,0.10502289583333334,0.10555737246089403,297.15,293.15,296.85687056917493,297.3283796966089,297.41818941381564,296.79505458279914,296.67945198929783,297.01558925033936,5512.257190220296,1510.6246058536422,129.95017233923903,155.2673491406612,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,2.0,2.0,1.0,4.0,0.5349065169308488,283.15,283.15,283.149999187389,285.8922893954941,3.9682539682539675,1.2644295499000422,52514.412947250006,285.6706146599999,285.6780990691553,1.3438730306045328,0.6745,0.677934246515592,0.1421925,0.1429164793886854,0.3023340181740167,0.27484491978802644,0.1421925,0.1429164793886854,0.10502289583333334,0.10555762454211469,297.15,293.15,296.8564346505456,297.3310030276064,297.41740719241113,296.79497726791766,296.6796170410241,297.015887835901,5514.609849780782,1510.5903841971515,131.19335784582236,155.30680900852377,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,2.0,2.0,1.0,4.0,0.5349065168457252,283.15,283.15,283.14999918738897,285.8732224496056,3.9682539682539675,1.277459471219186,52486.15749372257,285.65685263999995,285.664445302545,1.3439251143419253,0.6745,0.677935762049168,0.1421925,0.14291679888091371,0.30309035593325395,0.2748947326851043,0.1421925,0.14291679888091371,0.10502289583333334,0.10555786051798553,297.15,293.15,296.8560537471239,297.33367215972976,297.41664439482884,296.79494228286063,296.6798148284785,297.01622548260434,5517.236770781199,1510.555074151651,132.48471750266685,155.34350707510103,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,2.0,2.0,1.0,4.0,0.5349065167606017,283.15,283.15,283.14999918738914,285.8542797959082,3.9682539682539675,1.2898848872229172,52463.88848541316,285.6433135799999,285.6509035406914,1.3439756564755811,0.6745,0.6779372332000885,0.1421925,0.14291710901675844,0.3038459230960445,0.27494307046563676,0.1421925,0.14291710901675844,0.10502289583333334,0.10555808958326335,297.15,293.15,296.855696361912,297.33636072977583,297.4158894365049,296.7949253492775,296.6800266300847,297.01657970151103,5519.411128790928,1510.521561153201,133.726985524539,155.3790287840724,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,2.0,2.0,1.0,4.0,0.5349065166754782,283.15,283.15,283.1499991873877,285.83565717567876,3.9682539682539675,1.3025860388708124,52442.874167928705,285.6299999999999,285.63763476677593,1.3440228421176348,0.6745,0.6779386076235456,0.1421925,0.14291739876132098,0.3045996104018688,0.27498819660545937,0.1421925,0.14291739876132098,0.10502289583333334,0.10555830358760962,297.15,293.15,296.85539418125677,297.33909433679935,297.41515395533406,296.7949504717477,296.6802720399066,297.0169729970089,5521.746109662213,1510.4874647732665,135.00038625271998,155.41186194286038,296.9551834983452,297.41760155613593,296.4897040821764,296.5183628508203,296.5060577223069,7322.64582263106,13046.909600052199,0.5341268337728688,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,2.0,1.0,4.0,0.5349065166754782,283.15,283.15,283.1499991873877,285.83565717567876,3.9682539682539675,1.3025860388708124,52442.874167928705,285.6299999999999,285.63763476677593,1.3440228421176348,0.6745,0.6779386076235456,0.1421925,0.14291739876132098,0.3045996104018688,0.27498819660545937,0.1421925,0.14291739876132098,0.10502289583333334,0.10555830358760962,297.15,293.15,296.85539418125677,297.33909433679935,297.41515395533406,296.7949504717477,296.6802720399066,297.0169729970089,5521.746109662213,1510.4874647732665,135.00038625271998,155.41186194286038,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031236.0,21031236.0,293.76099999999997,286.2664835099149,0.41963726875,686.7125853754225,1.0,1.0,1.0,3.0,0.5348982487570256,283.15,283.15,283.15284914395033,285.76324937877393,3.9682539682539675,1.1014365341526426,53928.467257985496,285.61679999999996,285.6103707134491,0.5879772442558278,0.6745,0.3308046323178348,0.1421925,0.069737491002007,0.13502943750000002,0.06622441253171779,0.1421925,0.069737491002007,0.10502289583333334,0.05150787315211282,297.15,293.15,296.86704277690194,297.35360630814966,297.49857745679117,296.80697870508493,296.6946856717788,297.04417818374134,0.0,1747.1998093660436,117.25980805510139,13.351482724248417,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,1.0,1.0,3.0,0.5348512709042491,283.15,283.15,283.14992259338163,285.06767036691815,3.9682539682539675,1.10026981734848,53814.2783368089,285.6035999999999,285.23518997072273,0.5699654709457093,0.6745,0.3206637037588174,0.1421925,0.06759966448736197,0.13502943750000002,0.06419427688144655,0.1421925,0.06759966448736197,0.10502289583333334,0.04992888177523073,297.15,293.15,296.9214260014437,297.40719662840274,297.68311887201116,296.8601771019133,296.75750534477856,297.1258847897099,0.0,1902.1500584813791,116.8842180899553,11.662019542761831,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,1.0,1.0,3.0,0.5347974448196645,283.15,283.15,283.1502540110826,285.3102942925691,3.9682539682539675,1.099246435782706,53714.21755615913,285.59039999999993,284.84123399759955,0.5881652209576506,0.6745,0.33090324126407966,0.1421925,0.06975827892282081,0.13502943750000002,0.0662441490740839,0.1421925,0.06975827892282081,0.10502289583333334,0.051523227039569755,297.15,293.15,296.9712976499018,297.453367285982,297.8129436306444,296.9077804674594,296.81396764524374,297.1918713358463,0.0,1923.6900583968245,116.55542757413295,12.660820121114885,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.5347348319412527,283.15,283.15,283.1503592267871,285.9080373338714,3.9682539682539675,1.098349467710748,53626.59338099952,285.5771999999999,285.0448436235554,0.6144021041989376,0.6745,0.3456647109569583,0.1421925,0.07287016962601527,0.13502943750000002,0.06919927573787928,0.1421925,0.07287016962601527,0.10502289583333334,0.053821658905992435,297.15,293.15,297.01768899031,297.4945743241552,297.90662499973445,296.95119534738484,296.86497452632955,297.24701163758283,0.0,2020.7404985379205,116.26775537686706,14.189936127529812,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.5346591278890602,283.15,283.15,283.15018533980276,286.1706773684283,3.9682539682539675,1.0975614741078394,53549.67386619508,285.56399999999996,285.48963613636965,0.6566693962131271,0.6745,0.3694454144430804,0.1421925,0.07788342044951477,0.13502943750000002,0.07395997998399893,0.1421925,0.07788342044951477,0.10502289583333334,0.05752442887643927,297.15,293.15,297.06102486250563,297.5319467476982,297.97646622786874,296.9910531744426,296.9109108946291,297.2942803814289,0.0,2101.2629502961126,116.01542152673846,16.89932283725346,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.5345764017393992,283.15,283.15,283.14971142557465,285.70946295641437,3.9682539682539675,1.0968703187739584,53482.25260500319,285.5507999999999,285.6452375454983,0.7078681716491169,0.6745,0.398251423904486,0.1421925,0.08395606463089492,0.13502943750000002,0.07972670979006123,0.1421925,0.08395606463089492,0.10502289583333334,0.0620096631700482,297.15,293.15,297.0995977835473,297.564316888513,298.0272618359035,297.02592389547175,296.95013336105796,297.33344675289874,0.0,2099.253828434149,115.79439643421547,20.612086176905738,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.5345003312607983,283.15,283.15,283.1500268767361,285.64102814376554,3.9682539682539675,1.0962640213796924,53423.14408865932,285.5375999999999,285.268233334249,0.7656041866738531,0.6745,0.43073578177474947,0.1421925,0.09080414773907498,0.13502943750000002,0.08622981515814256,0.1421925,0.09080414773907498,0.10502289583333334,0.06706763401188869,297.15,293.15,297.1299482323964,297.58886210024576,298.059916920678,297.0527407748845,296.9793249231566,297.36215859027226,0.0,2044.6830319960386,115.6007379716667,25.40376789102415,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.5344231939411384,283.15,283.15,283.15029940349245,286.3811503919093,3.9682539682539675,1.0957318762032857,53371.29167363304,285.52439999999996,285.5193458277279,0.8135866513997906,0.6745,0.4577326952699461,0.1421925,0.09649541330195968,0.13502943750000002,0.09163437860290548,0.1421925,0.09649541330195968,0.10502289583333334,0.07127118335781535,297.15,293.15,297.1538179210102,297.6077083046765,298.081158871229,297.07345169598517,297.00109175948126,297.3834457104764,0.0,2116.563896906857,115.43094150490943,29.906161293504663,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.5343361053773307,283.15,283.15,283.14984101707364,285.9388900795456,3.9682539682539675,1.0952649347564696,53325.81347107678,285.5111999999999,285.8313380808105,0.8609100843325369,0.6745,0.48435895728796324,0.1421925,0.1021085411922442,0.13502943750000002,0.09696474062369193,0.1421925,0.1021085411922442,0.10502289583333334,0.07541702048509372,297.15,293.15,297.174910041873,297.62450986646115,298.0979750318227,297.0916911026178,297.019838414805,297.40178489151594,0.0,2137.309119505095,115.28208635980913,34.835403965220216,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.5342541455034038,283.15,283.15,283.1498543133404,285.62442718521055,3.9682539682539675,1.0948551402990587,53285.9171245147,285.49799999999993,285.39144309357954,0.9104208241914115,0.6745,0.51221579236643,0.1421925,0.1079810882966102,0.13502943750000002,0.10254145012485927,0.1421925,0.1079810882966102,0.10502289583333334,0.07975446375965559,297.15,293.15,297.1888330511543,297.63506015729695,298.1052208046527,297.1032000488637,297.03076427061444,297.4126156665164,0.0,2076.468099256053,115.1515537890145,40.240595863333255,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.5341750089741734,283.15,283.15,283.1502662983271,286.36802792635444,3.9682539682539675,1.0944956043181955,53250.92608666187,285.4847999999999,285.5908834250248,0.9639991738208701,0.6745,0.5423600170395136,0.1421925,0.11433584391829656,0.13502943750000002,0.10857608229842683,0.1421925,0.11433584391829656,0.10502289583333334,0.08444806460149054,297.15,293.15,297.19642925987597,297.64049121872426,298.1057325851038,297.10897303422695,297.0352460352706,297.4173744266403,0.0,2121.373249234376,115.03711081176496,46.190759874976976,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.5340881791065911,283.15,283.15,283.14995113290104,286.07631471963083,3.9682539682539675,1.0941799575458777,53220.215941939736,285.4715999999999,285.8104811026048,1.0177759423199397,0.6745,0.5726157563909483,0.1421925,0.12071410814028158,0.13502943750000002,0.11463303695183527,0.1421925,0.12071410814028158,0.10502289583333334,0.08915902881537659,297.15,293.15,297.2014801373397,297.64447510729974,298.1050570956122,297.1126939919979,297.0376484721092,297.4202709608718,0.0,2139.7873877303705,114.93670023108905,52.682948682230126,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.5340021848830043,283.15,283.15,283.15000948639585,286.09014744740966,3.9682539682539675,1.0939031995238098,53193.296679106425,285.4583999999999,285.6801939464887,1.070767623432253,0.6745,0.6024297981034162,0.1421925,0.12699925732664197,0.13502943750000002,0.12060156673756682,0.1421925,0.12699925732664152,0.10502289583333334,0.09380121858133529,297.15,293.15,297.200370900776,297.6433654300554,298.09796463738587,297.11070316034215,297.03378016333926,297.41723685837974,0.0,2131.1844908052626,114.84870836035319,59.73323962328518,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.5339156237445395,283.15,283.15,283.15006406159387,286.233693924771,3.9682539682539675,1.0936614501556179,53169.78815491509,285.4451999999999,285.7896208371379,1.1226453439454254,0.6745,0.6316171283613652,0.1421925,0.13315228839810733,0.13502943750000002,0.1264446338877853,0.1421925,0.13315228839810733,0.10502289583333334,0.09834582635796053,297.15,293.15,297.19482061012263,297.6389177078821,298.08741254808956,297.10472006710273,297.0257616287842,297.41032651239624,0.0,2144.857817519898,114.7718835940151,67.35864423484512,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.5338260450052272,283.15,283.15,283.1500842108275,286.3983613014782,3.9682539682539675,1.0934477853485085,53149.014993720164,285.43199999999996,285.94826239875744,1.173505867194656,0.6745,0.6602322223830519,0.1421925,0.1391846853687207,0.13502943750000002,0.1321731439699727,0.1421925,0.1391846853687207,0.10502289583333334,0.10280133419888098,297.15,293.15,297.1863920816547,297.6325223833396,298.0752214535323,297.0962358374803,297.01531102473814,297.401136556149,0.0,2170.0314924947734,114.70401207934407,75.57741093032372,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.5337317194169414,283.15,283.15,283.1503732988707,286.47500368172257,3.9682539682539675,1.3798409038379391,50974.92575641407,285.4187999999999,286.08263263919713,1.2000849235971196,0.6745,0.6751942970117192,0.1421925,0.1423388659419405,0.13502943750000002,0.13516843013891722,0.1421925,0.1423388659419405,0.10502289583333334,0.10513100121915868,297.15,293.15,297.17590198026704,297.6249584943576,298.0624655725777,297.0860833190226,297.00340507037515,297.3905628873201,0.0,2215.7861353429953,139.04029394838886,84.18661780572073,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031812.0,21031812.0,293.93699999999995,286.3318397682669,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.5336228200265867,283.15,283.15,283.14975074450564,285.99500935329024,3.9682539682539675,1.260011515769289,52320.56296972989,285.40559999999994,285.86613267953777,1.2011234202219367,0.6745,0.6758001581860147,0.1421925,0.14246658857355804,0.13502943750000002,0.13528971863938996,0.1421925,0.14246658857355804,0.10502289583333334,0.10522533671952561,297.15,293.15,297.1644668605293,297.61720819540204,298.0503780609389,297.0754000770971,296.991265832536,297.3797438053006,0.0,2291.037014442849,130.24424709769045,92.3009915203032,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.5335148502878936,283.15,283.15,283.15023742005235,285.9473414781498,3.9682539682539675,1.6829789314808632,49145.73620077921,285.3923999999999,285.82324426737455,1.202124512158502,0.6745,0.6763843269010468,0.1421925,0.14258973818069257,0.13502943750000002,0.13540666448519564,0.1421925,0.14258973818069248,0.10502289583333334,0.10531629459959664,297.15,293.15,297.1522589434342,297.6092534655209,298.0386558908548,297.0642361561279,296.9788941938336,297.3686597299543,0.0,2298.8585084842293,163.76422289390888,100.15703586271356,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
