,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.5334019986773197,283.15,283.15,283.14985130179696,285.82683499727756,3.9682539682539675,1.4209932693099945,51611.73496362707,285.3791999999999,285.6410728756272,1.2030848214179704,0.6745,0.6769447538130858,0.1421925,0.14270788273768298,0.13502943750000002,0.13551885741431718,0.1421925,0.142707882737683,0.10502289583333334,0.10540355576669118,297.15,293.15,297.13965874740353,297.601271516046,298.02725795554574,297.0528272628603,296.9665116964881,297.35750543566877,0.0,2275.7732087628683,145.0288817644264,107.728281022786,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.5332921707318315,283.15,283.15,283.1500360825653,285.6099480297441,3.9682539682539675,1.7290962416752365,49546.36604998063,285.36599999999993,285.62338675561585,1.2039966864908047,0.6745,0.6774769752285809,0.1421925,0.1428200812456486,0.13502943750000002,0.13562540383145547,0.1421925,0.1428200812456486,0.10502289583333334,0.10548642520224316,297.15,293.15,297.1274181434041,297.5938940985198,298.0169751459783,297.04185134385375,296.95486851417553,297.3470014491863,0.0,2309.494827663997,169.6782781466352,114.98979640399132,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.5331817092919977,283.15,283.15,283.1500353778176,285.67229240420625,3.9682539682539675,1.6395276023977567,50536.568138418545,285.3527999999999,285.52672708444896,1.2640785524912495,0.6745,0.677190577492275,0.1421925,0.14275970524843629,0.23117154277023833,0.19615887662498893,0.1421925,0.14275970524843629,0.10502289583333334,0.10544183169649525,297.15,293.15,297.11509643063516,297.5867113317876,297.97816918203324,297.03089154116714,296.943301931835,297.33083408349165,0.0,2270.009315273927,164.04010314740955,124.07223920711412,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.5330715183940461,283.15,283.15,283.1499710802737,285.4867747463559,3.9682539682539675,1.7537119700228365,50088.998879892344,285.33959999999996,285.4910626091993,1.2928627729867463,0.6745,0.6773527797651323,0.1421925,0.1427938993873292,0.22747581621066953,0.22469781130832564,0.1421925,0.14279389938732917,0.10502289583333334,0.10546708737092998,297.15,293.15,297.10261090942487,297.5803438657076,297.8983261417878,297.020242633744,296.931429099361,297.30659053000505,0.0,2294.593267064002,174.01515294777346,133.20654101691824,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.5329623191640027,283.15,283.15,283.1499192337533,285.47218759116913,3.9682539682539675,1.651337791971594,51184.72669384,285.3263999999999,285.41325445113836,1.2956452867522559,0.6745,0.6778339454007847,0.1421925,0.1428953347389193,0.22444831805296075,0.2267535854668703,0.1421925,0.1428953347389193,0.10502289583333334,0.1055420071758695,297.15,293.15,297.089110136202,297.57390080726157,297.8302454983344,297.009027539545,296.9181862893705,297.2840940541427,0.0,2263.499626924692,167.36681731201244,141.16084046575008,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.5328577238552534,283.15,283.15,283.14993341720395,285.4226416224289,3.9682539682539675,1.6388967452785328,51519.025820252195,285.31319999999994,285.373518336992,1.2941836416676757,0.6745,0.6781856147102505,0.1421925,0.14296947074823912,0.22288892417355194,0.22476344365825307,0.1421925,0.14296947074823912,0.10502289583333334,0.10559676377965871,297.15,293.15,297.0754214129156,297.5676987979707,297.7837405607274,296.997824741363,296.90473141884513,297.2658833863644,0.0,2241.7705623538714,167.18604590539044,146.2975718520982,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.5327572876706173,283.15,283.15,283.14993734452867,285.40772266176793,3.9682539682539675,1.584951916477289,52098.37446462241,285.2999999999999,285.33329735312435,1.292955000413453,0.6745,0.678266465480297,0.1421925,0.14298651503751983,0.22230711442966355,0.2234138601918842,0.1421925,0.14298651503751983,0.10502289583333334,0.10560935263362554,297.15,293.15,297.06191090934993,297.56170627506987,297.75157395718503,296.9868037305308,296.89164477627287,297.2507279296817,0.0,2215.0138494581906,163.46247718934706,147.36096685778045,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.532659605587662,283.15,283.15,283.1499979397838,285.39464528571904,3.9682539682539675,1.6179569168393,51966.71299811266,285.2867999999999,285.3185072099443,1.2922535985891161,0.6745,0.678206868733259,0.1421925,0.1429739513452245,0.22229564060510318,0.22280353808710762,0.1421925,0.1429739513452245,0.10502289583333334,0.10560007313331989,297.15,293.15,297.04890729364087,297.55611321671415,297.7278608372264,296.97622247061906,296.8793015105375,297.2376810657476,0.0,2205.4139957331677,166.47377479908042,146.34881510631556,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.5325624861511636,283.15,283.15,283.1499931267706,285.3689033485496,3.9682539682539675,1.6278801586675082,52029.55920460442,285.27359999999993,285.2988314228019,1.2919976475719865,0.6745,0.6780449958066309,0.1421925,0.14293982663637414,0.222679920152558,0.22279183982942488,0.1421925,0.14293982663637414,0.10502289583333334,0.10557486873967792,297.15,293.15,297.0366606806226,297.55102656574087,297.7101582290799,296.966241245569,296.8679569291827,297.22640873003905,0.0,2203.939843183134,167.70831982715302,144.00319538675538,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.5324654647984577,283.15,283.15,283.1500068972437,285.34916302814975,3.9682539682539675,1.6554907014686497,51953.76068317576,285.2603999999999,285.2849398352931,1.2923535612578363,0.6745,0.6780268020799771,0.1421925,0.1429359911857037,0.2232829602994788,0.22317428277171641,0.1421925,0.1429359911857037,0.10502289583333334,0.10557203588888596,297.15,293.15,297.02522804889844,297.5464168951794,297.69595080715635,296.9568500066708,296.85758193934146,297.2164055394493,0.0,2204.4921133577423,170.32961213161408,143.83059022001638,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.5323681957745044,283.15,283.15,283.15000656065655,285.3251624707522,3.9682539682539675,1.677959270670377,51925.88592955796,285.24719999999996,285.27014130822255,1.292924529078263,0.6745,0.6780179250369615,0.1421925,0.14293411980106469,0.22400452725396805,0.22375882213938622,0.1421925,0.14293411980106469,0.10502289583333334,0.10557065369057023,297.15,293.15,297.01456933931274,297.5422471781797,297.6837862794397,296.9480069895751,296.84806616467705,297.2073351902369,0.0,2206.3710808678848,172.57008288666083,143.84149627851886,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.5322706430000232,283.15,283.15,283.1500090236918,285.306930352373,3.9682539682539675,1.6995915856103128,51907.94778134301,285.2339999999999,285.25568026318007,1.3100508480317676,0.6745,0.6777643961453665,0.19795548403229532,0.1597256515665877,0.224810738800296,0.22443172096646122,0.1421925,0.1428806729412899,0.10502289583333334,0.10553117802211552,297.15,293.15,297.0047321231304,297.535935593085,297.67318173266636,296.9397675302876,296.83944048070316,297.19861149197453,0.0,2208.335169823153,174.7553072837512,144.37592948789109,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.5321721339663649,283.15,283.15,283.15005123969286,285.2933784059914,3.9682539682539675,1.7800200663294776,51463.90038940485,285.2207999999999,285.2567532019817,1.3410759714777882,0.6745,0.6773641497472396,0.19697823087629557,0.19053501027744854,0.22568875526370663,0.22516918899028995,0.1421925,0.142796296312727,0.10502289583333334,0.1054688577318588,297.15,293.15,296.9956174865263,297.5088744320109,297.6639210384087,296.9322536748702,296.8318673663155,297.18650679962633,0.0,2220.184119740598,181.5302799448477,146.20907321771847,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.5320713767621646,283.15,283.15,283.1500190748977,285.25542137475844,3.9682539682539675,1.8179770691413835,51389.17548225785,285.2075999999999,285.2433294159982,1.3476217441597595,0.6745,0.6773256944887281,0.19547460254854052,0.19626599550715457,0.22658821715180463,0.2260331497461759,0.1421925,0.14278818949383018,0.10502289583333334,0.10546287006305397,297.15,293.15,296.986795503803,297.4765150396458,297.65529256772373,296.92520716950656,296.82495779401154,297.17375361493816,0.0,2232.8444762006034,185.16831473678144,147.2753902175429,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.5319693353692102,283.15,283.15,283.1500065857058,285.2343539996295,3.9682539682539675,1.8395234584859046,51439.35107557941,285.1943999999999,285.2259606797532,1.347746491022747,0.6745,0.677373618778608,0.19430520215130365,0.1954291844041124,0.2274792213221534,0.22693250287545347,0.1421925,0.14279829249544435,0.10502289583333334,0.1054703321056098,297.15,293.15,296.9782211415331,297.44949835031065,297.6468940858887,296.91848302153056,296.8184644388633,297.1623122076253,0.0,2236.767605864884,187.56836045856352,148.01692116295362,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.5318667227644368,283.15,283.15,283.1500087593106,285.2102143066913,3.9682539682539675,1.8704984801928508,51410.6729127359,285.18119999999993,285.21258653814704,1.3478663675274614,0.6745,0.6774171867675138,0.19362231227853108,0.194600041332647,0.22836192444032033,0.22782512828241877,0.1421925,0.14280747713779052,0.10502289583333334,0.1054771158511406,297.15,293.15,296.97008771931803,297.42957097363825,297.63876549798476,296.91211142075866,296.81242498623345,297.15259211958664,0.0,2239.729583157011,190.65081902411754,148.68443453875466,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.531763687899021,283.15,283.15,283.150005646859,285.18686584387166,3.9682539682539675,1.8953091560318038,51427.877986998064,285.1679999999999,285.19783839191706,1.3482869255508294,0.6745,0.677452732431127,0.19327262878897844,0.1940917293113404,0.2292363056807587,0.2287080686380071,0.1421925,0.14281497058000447,0.10502289583333334,0.10548265048201827,297.15,293.15,296.9624466302369,297.4145103573327,297.63087990741354,296.90604531399566,296.8067954957944,297.14413554095466,0.0,2241.882370969937,193.2694803646709,149.31288012119305,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.5316603580323652,283.15,283.15,283.15000529575246,285.16520718117414,3.9682539682539675,1.9210447560266313,51433.18529645528,285.15479999999997,285.1839409838804,1.3488814607328279,0.6745,0.6774833734619847,0.1931301075366558,0.19377081207776747,0.23010531884221685,0.2295839869486834,0.1421925,0.14282143006818865,0.10502289583333334,0.10548742143797377,297.15,293.15,296.95524257997687,297.40249192147655,297.62321211582014,296.9002493721302,296.8015044776076,297.1365400934023,0.0,2243.780390208363,195.93991450387787,149.9135294318339,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.5315568559938189,283.15,283.15,283.1499998535108,285.15168294451985,3.9682539682539675,1.9299212456058872,51567.68595068075,285.1499999999999,285.1734628828161,1.349649450736513,0.6745,0.6775094746934428,0.19315273814607037,0.19363419065569845,0.23097329973887776,0.23045497917834515,0.1421925,0.14282693251348758,0.10502289583333334,0.10549148552531631,297.15,293.15,296.94848998043415,297.39290072366305,297.61580522302825,296.8947526939415,296.7965614019012,297.1297020045937,0.0,2244.5335515874644,197.3715845655608,150.4918061270205,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.5314532890447928,283.15,283.15,283.15000222105334,285.14699044769577,3.9682539682539675,1.937979733204539,51689.82333013916,285.1499999999999,285.16918424017507,1.3505919325096403,0.6745,0.6775310882046677,0.19332645727597247,0.19367910289187207,0.2318470416159955,0.23132477430319298,0.1421925,0.1428314888947994,0.10502289583333334,0.1054948508530227,297.15,293.15,296.942268862044,297.3855270738995,297.6087661810108,296.88962889854656,296.7920367339965,297.12364554989944,0.0,2244.8211341066876,198.67560157944328,151.0489007541674,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.5313495917922566,283.15,283.15,283.1500040869456,285.1414946393005,3.9682539682539675,1.9483323585545076,51780.00470308383,285.1499999999999,285.16663839193075,1.3516594898238223,0.6745,0.6775494723729022,0.19360020752595308,0.19384884020939122,0.2327284749833852,0.23219902495951886,0.1421925,0.14283536449278558,0.10502289583333334,0.10549771335648522,297.15,293.15,296.93652521625324,297.3796200671385,297.60207078091844,296.8848572251091,296.7878937600535,297.1181934098946,0.0,2245.917379582232,200.09750931371545,151.59097656408767,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.5312456923368248,283.15,283.15,283.1500041461481,285.13638523197676,3.9682539682539675,1.9573181419959005,51868.98951242003,285.1499999999999,285.1643767447878,1.3528393656180744,0.6745,0.6775648740044141,0.19396154815051025,0.194128682579969,0.23361612160673306,0.23307937187157327,0.1421925,0.1428386113370981,0.10502289583333334,0.10550011146462748,297.15,293.15,296.93128719819384,297.37499860649183,297.5957141367682,296.8804672825692,296.78415505054693,297.113324454914,0.0,2247.2274037950706,201.37653541038128,152.11852155074115,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.5311415227269377,283.15,283.15,283.1500038671918,285.1322305541055,3.9682539682539675,1.9652661511079739,51951.34385357378,285.1499999999999,285.1626124863969,1.3541375368161161,0.6745,0.6775770349995631,0.19441498307681349,0.19452399551975774,0.23451003577787366,0.23396676137230504,0.1421925,0.14284117501730967,0.10502289583333334,0.10550200499009339,297.15,293.15,296.9266591326155,297.3717285455833,297.58975238910375,296.8765465232979,296.7809056394721,297.1091184460145,0.0,2248.633685259265,202.52482315883825,152.6292900389971,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.5310371102748986,283.15,283.15,283.15000393905194,285.12871303156356,3.9682539682539675,1.9731137563252414,52023.24824208231,285.1499999999999,285.16133167051527,1.3555001475059605,0.6745,0.677587275114644,0.19491942635545362,0.19498230991032778,0.23540703795190068,0.23485808808358982,0.1421925,0.14284333375350483,0.10502289583333334,0.10550359942528903,297.15,293.15,296.9224912749881,297.369204246872,297.584073762325,296.8729950002192,296.7780300358928,297.1053588640594,0.0,2250.048677309336,203.62418746114454,153.12911828079274,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.5309324744402443,283.15,283.15,283.1500040183163,285.1255165850785,3.9682539682539675,1.9807681282991285,52087.80648123898,285.1499999999999,285.1603391030066,1.3569079773540593,0.6745,0.677596094871479,0.19546056200747275,0.19548530665382668,0.23630589625392975,0.23575179937719468,0.1421925,0.142845193061546,0.10502289583333334,0.10550497270387076,297.15,293.15,296.9187046575711,297.36721263562896,297.5786272259749,296.8697568211054,296.7754671626438,297.10195370058483,0.0,2251.4932188882945,204.67666422572444,153.62049664417324,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.5308276054878138,283.15,283.15,283.1500040650491,285.12260504977405,3.9682539682539675,1.9882022350667015,52145.70553226984,285.1499999999999,285.1595763995165,1.3583552323374077,0.6745,0.6776036297116362,0.19603436391299395,0.19602759708842896,0.23720612060884144,0.23664731345724357,0.1421925,0.14284678149410204,0.10502289583333334,0.10550614591474243,297.15,293.15,296.9152882773691,297.3656916845136,297.57340588236036,296.8668279864015,296.77321003833833,297.09888477379656,0.0,2252.9604342305765,205.68173922157035,154.10392773039476,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.5307224977032772,283.15,283.15,283.150004094539,285.1199325116321,3.9682539682539675,1.9954624905133673,52197.45263713156,285.1499999999999,285.15899350333666,1.3598337899065513,0.6745,0.677610084742159,0.19663500148219187,0.1966016257092022,0.23810691468621092,0.23754379631581737,0.1421925,0.14284814229013998,0.10502289583333334,0.10550715099405775,297.15,293.15,296.91221293758997,297.36455146802626,297.56839192523114,296.8641904074661,296.7712369849829,297.09611674465935,0.0,2254.442217982163,206.6459077763027,154.58041097055545,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.5306171858414102,283.15,283.15,283.1500041197347,285.1174264879542,3.9682539682539675,2.002605203648661,52244.33888480917,285.1499999999999,285.1585369815085,1.3613342100114822,0.6745,0.677615752899906,0.19725499869523397,0.19719829169956926,0.2390076020245904,0.2384405275503968,0.1421925,0.1428493372041807,0.10502289583333334,0.10550803355349533,297.15,293.15,296.90940460366494,297.3636814851169,297.56353977543256,296.86178412671103,296.7694869746334,297.0935793931118,0.0,2255.9344464856313,207.57989352084883,155.05181383417727,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.5305116066395227,283.15,283.15,283.1500041437569,285.11510453715033,3.9682539682539675,2.009630841259904,52285.19319814234,285.1499999999999,285.15822302283857,1.3628596113351372,0.6745,0.677620489863135,0.19789773365438654,0.19782130461659442,0.23990768414622463,0.23933710365021227,0.1421925,0.1428503358115105,0.10502289583333334,0.10550877112146531,297.15,293.15,296.90692503546677,297.3631245660054,297.55888714842007,296.85966528950496,296.7680122415833,297.0913228561961,0.0,2257.4391564633993,208.47881190284915,155.51683152567352,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.5304057263957733,283.15,283.15,283.15000416366587,285.1129257260829,3.9682539682539675,2.01656798473873,52320.22068209085,285.1499999999999,285.1580212347673,1.3644059673458009,0.6745,0.677624391481508,0.19856101474152751,0.19846763231249556,0.24080603590490704,0.2402324051332925,0.1421925,0.14285115831836076,0.10502289583333334,0.10550937862222137,297.15,293.15,296.9047673748805,297.36284003610535,297.55443124141493,296.8578326204626,296.76681186570744,297.0893366277142,0.0,2258.954969894365,209.34619950502596,155.9758204806379,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.5302996403220855,283.15,283.15,283.15000417378985,285.11082516277406,3.9682539682539675,2.0234442358140017,52351.70153284562,285.1499999999999,285.15787928393974,1.365963990630145,0.6745,0.6776278039809142,0.19923646729579805,0.199127593693274,0.2417027429921148,0.24112637570453266,0.1421925,0.14285187771320404,0.10502289583333334,0.10550990996480056,297.15,293.15,296.902810557275,297.36271186979735,297.550098168947,296.8561799438831,296.76578592036617,297.0875172920537,0.0,2260.4768130239418,210.19388680760775,156.4314540310013,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.5301933262849391,283.15,283.15,283.1500041802267,285.108792857479,3.9682539682539675,2.030283980447154,52379.69173080998,285.1499999999999,285.15778893996486,1.3675320158438036,0.6745,0.6776307628335284,0.1999234265857131,0.19980028179870876,0.24259697885296672,0.2420182108558826,0.1421925,0.14285250147399034,0.10502289583333334,0.10551037067239122,297.15,293.15,296.90105019233727,297.3627246794091,297.545885246926,296.85470907819735,296.76493357316883,297.08586055400764,0.0,2262.0029962603253,211.0245011507031,156.88388622872583,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033036.0,21033036.0,294.311,286.52855074628246,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.5300866801271844,283.15,283.15,283.15000418692574,285.10684848165135,3.9682539682539675,2.03708939467284,52402.76158206328,285.1499999999999,285.1577667174108,1.3691139427843066,0.6745,0.6776330850982137,0.20062679513073955,0.20049095411857504,0.2434875469227718,0.24290679034117096,0.1421925,0.14285299103458526,0.10502289583333334,0.10551073226017794,297.15,293.15,296.89956698725643,297.36293606382964,297.54184394127634,296.85349599683826,296.76432637712236,297.08443387326463,0.0,2263.535815970129,211.8323158881423,157.33143389635572,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.5299797695885566,283.15,283.15,283.1500041909391,285.1049458260934,3.9682539682539675,2.0438816289168003,52422.732346651144,285.1499999999999,285.1577772239355,1.3707031242339294,0.6745,0.6776350288757298,0.2013406623630179,0.201192938906031,0.24437422106398818,0.2437918032132208,0.1421925,0.14285340080565187,0.10502289583333334,0.10551103491569104,297.15,293.15,296.8982651589337,297.3632629304483,297.5379153930821,296.8524583169266,296.7638821207816,297.0831567840345,0.0,2265.072295326652,212.6267670769338,157.77615537853413,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.5298726909131406,283.15,283.15,283.1500041935162,285.10306969595644,3.9682539682539675,2.0506437924702063,52440.81141598016,285.1499999999999,285.15780853948297,1.3722969149303563,0.6745,0.6776367367235586,0.2020612059975727,0.2019021135043905,0.24525841720115982,0.24467454154008098,0.1421925,0.14285376083997717,0.10502289583333334,0.10551130083581652,297.15,293.15,296.897078665296,297.36366323198695,297.53405853053164,296.8515321753673,296.76354147891306,297.081974816419,0.0,2266.611987139437,213.41088783148186,158.21936483621508,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.5297653203898459,283.15,283.15,283.15000419273804,285.1012297900615,3.9682539682539675,2.0574105891174446,52455.92553631554,285.1499999999999,285.1578672058975,1.3738966882054227,0.6745,0.6776380931995669,0.20279211813876705,0.20262229015240557,0.24613775923926257,0.24555271651281405,0.1421925,0.14285404680100727,0.10502289583333334,0.10551151204565866,297.15,293.15,296.8960673054567,297.3641696954696,297.5303118259853,296.8507782716226,296.7633587769811,297.0809371751031,0.0,2268.1537517564198,214.18384361407465,158.65987029282257,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.5296576709466777,283.15,283.15,283.15000419111993,285.09941648875616,3.9682539682539675,2.064183669338307,52468.524167186,285.1499999999999,285.15794655739296,1.375501172469788,0.6745,0.6776391546089655,0.2035323154370214,0.2033522522735879,0.24701214462169763,0.2464261998312957,0.1421925,0.14285427055854014,0.10502289583333334,0.10551167731220971,297.15,293.15,296.89520812842244,297.3647662491517,297.526661952873,296.8501885233881,296.7632936734547,297.08002370545796,0.0,2269.6975738577266,214.947537590648,159.09812860208783,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.5295498378089576,283.15,283.15,283.15000418929657,285.09761791999205,3.9682539682539675,2.070943782186734,52479.6815525922,285.1499999999999,285.15803737615244,1.377108183857945,0.6745,0.6776400454194288,0.20427825403979893,0.20408825147685372,0.24788306588551812,0.24729639424788746,0.1421925,0.14285445835181929,0.10502289583333334,0.10551181601568563,297.15,293.15,296.8944417467809,297.3654157750061,297.5230711688387,296.84970667026823,296.76328967998984,297.0791850081768,0.0,2271.2432074721646,215.7042786494858,159.5353167107867,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.5294417119261813,283.15,283.15,283.1500041874897,285.09583598435023,3.9682539682539675,2.077725284218581,52488.754185942584,285.1499999999999,285.1581415950879,1.3787179663473739,0.6745,0.6776407020141044,0.20503257779626144,0.20483302445148716,0.24874802977979033,0.24816088970435735,0.1421925,0.14285459676966722,0.10502289583333334,0.1055119182506363,297.15,293.15,296.8938046955397,297.36613632128035,297.51956379521766,296.8494466622618,296.76326630223605,297.0784435553071,0.0,2272.7899775204423,216.4549555064386,159.97066687810636,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.5293332693291327,283.15,283.15,283.15000418702647,285.0940643207593,3.9682539682539675,2.084527884893109,52495.85385356459,285.1499999999999,285.1582552621196,1.3803301026427075,0.6745,0.6776411347858142,0.2057956287330276,0.20558685266815158,0.24960635217124116,0.24901897371644735,0.1421925,0.14285468800301246,0.10502289583333334,0.10551198563527411,297.15,293.15,296.89329538188264,297.36692698640195,297.51614067909327,296.8494085124552,296.76322474065995,297.07779926009863,0.0,2274.338554865291,217.19991867142264,160.40416316210568,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.529224589574916,283.15,283.15,283.1500041862707,285.0922940033217,3.9682539682539675,2.0913268615072766,52501.77458567277,285.1499999999999,285.15837184937305,1.3819433520787274,0.6745,0.6776414278655442,0.20656477529891576,0.20634702209588482,0.2504594419788097,0.24987201031980208,0.1421925,0.14285474978765217,0.10502289583333334,0.10551203126919842,297.15,293.15,296.8928718044932,297.3677626751384,297.5127745213663,296.84952877258837,296.7631603184951,297.0772196184163,0.0,2275.8890417717444,217.93979800847958,160.83663016883173,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.5291156718040871,283.15,283.15,283.15000417593154,285.0905357903805,3.9682539682539675,2.0981309536249753,52506.55674560758,285.1499999999999,285.1584941573054,1.383557224917632,0.6745,0.6776415902689429,0.20733973722313812,0.2071132480042346,0.2513070693809613,0.2507197829900817,0.1421925,0.14285478402419072,0.10502289583333334,0.1055120565561891,297.15,293.15,296.8925273724424,297.3686384282981,297.5094609065114,296.8497953490168,296.76307801565616,297.076700014385,0.0,2277.438803699487,218.6756335547662,161.26817444133013,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.5290064883553712,283.15,283.15,283.15000417064954,285.0887838944085,3.9682539682539675,2.104952536927596,52510.20002398058,285.1499999999999,285.158622121161,1.3851712557364568,0.6745,0.6776416339737871,0.2081210030781874,0.2078858834165915,0.2521484861327751,0.251561457589463,0.1421925,0.14285479323768377,0.10502289583333334,0.10551206336124365,297.15,293.15,296.89226107380716,297.3695545600045,297.5062015157511,296.85020670425547,296.7629819791016,297.076241166584,0.0,2278.9887367357082,219.40867989650457,161.6987624034757,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.5288970637190823,283.15,283.15,283.15000416417,285.0870376273326,3.9682539682539675,2.1117840254148157,52512.94747307047,285.1499999999999,285.15875435875273,1.3867850745000736,0.6745,0.6776415827917166,0.20890771513197764,0.20866411569248539,0.2529840678565712,0.2523974458705848,0.1421925,0.14285478244790387,0.10502289583333334,0.105512055391949,297.15,293.15,296.8920595136062,297.3705027005859,297.5029869282328,296.85073768447444,296.7628771847181,297.07583280232353,0.0,2280.5385781145283,220.1391157084568,162.12864744202489,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.5287874221226077,283.15,283.15,283.15000415520547,285.0852982928498,3.9682539682539675,2.118620045048585,52514.97518769058,285.1499999999999,285.1588909599136,1.3883983736764112,0.6745,0.6776414580352395,0.20969910605371003,0.20944717844005825,0.25381425064005225,0.25322817901002737,0.1421925,0.1428547561477773,0.10502289583333334,0.10551203596676514,297.15,293.15,296.89191156881947,297.3714760372379,297.499809322239,296.8513673912385,296.7627674032286,297.07546634455275,0.0,2282.087927828303,220.8670825152976,162.5580408226785,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.5286774903457077,283.15,283.15,283.15000415315495,285.083561429628,3.9682539682539675,2.1254819612421967,52516.08816640475,285.1499999999999,285.15903093541937,1.3900106532474996,0.6745,0.6776412470254363,0.21049662478269177,0.21023649089041363,0.25463714691442346,0.25405175404277824,0.1421925,0.14285471166443936,0.10502289583333334,0.10551200311152338,297.15,293.15,296.8918294780235,297.37248038973195,297.4966785167247,296.8521181274008,296.7626536321631,297.0751520288088,0.0,2283.637640385708,221.59397319834463,162.98660941503528,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.5285673285065084,283.15,283.15,283.1500041433391,285.08182835017675,3.9682539682539675,2.1323491770769176,52516.62852007779,285.1499999999999,285.1591731378121,1.3916218589651943,0.6745,0.6776409783401015,0.21129886118652413,0.21103058884187814,0.2554541694645321,0.25486954397739653,0.1421925,0.14285465502242384,0.10502289583333334,0.10551196127592379,297.15,293.15,296.8917944660433,297.37350663366107,297.49358193815164,296.8529550141885,296.762539267569,297.0748754639227,0.0,2285.186744048439,222.31903670881331,163.41474857841382,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.5284569590811256,283.15,283.15,283.1500041307015,285.08010152070665,3.9682539682539675,2.139216542749543,52516.70434545842,285.1499999999999,285.1593185038992,1.3932319070612549,0.6745,0.6776406649612775,0.21210520724536208,0.21182888709270434,0.2562657884564826,0.2556820333982449,0.1421925,0.1428545889584973,0.10502289583333334,0.10551191248133285,297.15,293.15,296.8917990168242,297.3745502783901,297.49051397837815,296.8538639114761,296.7624259171261,297.07463062043894,0.0,2286.734878761301,223.04216826697203,163.84260948155594,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.5283462799357354,283.15,283.15,283.1500041300375,285.07837575582124,3.9682539682539675,2.1461166406063703,52516.05862697982,285.1499999999999,285.15946641353656,1.3948399129994902,0.6745,0.6776402959538957,0.21291747497071056,0.21263324572829784,0.2570692347513516,0.25648649163041426,0.1421925,0.1428545111674193,0.10502289583333334,0.10551185502510775,297.15,293.15,296.8918574573759,297.3756164194804,297.48748560465214,296.8548702831729,296.7623153450041,297.0744290219371,0.0,2288.283084456288,223.7656785043866,164.26976178356162,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.528235325957802,283.15,283.15,283.15000412521294,285.07664639169894,3.9682539682539675,2.153028716191287,52514.96056153468,285.1499999999999,285.1596131787838,1.3964458924254368,0.6745,0.6776398876617058,0.21373491772723135,0.2134428322771853,0.25786540374605854,0.25728374561141976,0.1421925,0.14285442509464358,0.10502289583333334,0.10551179145204899,297.15,293.15,296.89195942842326,297.3767008407705,297.48449057782256,296.8559550032692,296.7622074794805,297.0742626659532,0.0,2289.8315123435173,224.48850836696917,164.69641489701036,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391766,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.5281241695460254,283.15,283.15,283.1500041060134,285.0749258687487,3.9682539682539675,2.159935027667884,52513.60142568033,285.1499999999999,285.1597622853949,1.398050189934709,0.6745,0.677639457343424,0.2145560370667239,0.21425615033224368,0.258656107716512,0.2580756142163893,0.1421925,0.14285433437850972,0.10502289583333334,0.10551172444942174,297.15,293.15,296.8920903231388,297.3777965176633,297.4815177543801,296.85709135741337,296.7621029164216,297.0741197738034,0.0,2291.3773444553544,225.20959506225836,165.1229283443452,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.5280127746388168,283.15,283.15,283.15000409958486,285.07321043755684,3.9682539682539675,2.166851871748381,52511.88737616129,285.1499999999999,285.1599153917408,1.3996522447171207,0.6745,0.6776390068654758,0.21538127689245512,0.21507369770286555,0.2594402556998787,0.25886103617316913,0.1421925,0.1428542394124821,0.10502289583333334,0.10551165430783742,297.15,293.15,296.8922520551655,297.37890237515387,297.47856848453864,296.8582821677416,296.7620034662957,297.0740017097791,0.0,2292.9227890959173,225.93023752323754,165.5491795534503,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033756.0,21033756.0,294.53099999999995,286.65573848445484,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.5279010150265744,283.15,283.15,283.1500041014358,285.07148697847856,3.9682539682539675,2.1738073468488803,52509.678975514835,285.1499999999999,285.1600664529302,1.4012508141076148,0.6745,0.6776385254397425,0.21621288844463704,0.2158976542132809,0.2602144807681844,0.25963660277261774,0.1421925,0.14285413792229887,0.10502289583333334,0.10551157934753402,297.15,293.15,296.8924580634704,297.38002429736457,297.4756554345918,296.8595509271822,296.76191091746745,297.0739199280153,0.0,2294.4688134239304,226.6527740176018,165.97467634875667,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.5277890087929169,283.15,283.15,283.1500040902218,285.0697660796646,3.9682539682539675,2.180762316634712,52507.31203978247,285.1499999999999,285.1602168957602,1.4028467536293325,0.6745,0.6776380300298365,0.21704858337443717,0.2167257587421789,0.2609818643672835,0.26040540892483155,0.1421925,0.14285403348408823,0.10502289583333334,0.10551150220982765,297.15,293.15,296.8926896587846,297.3811537083389,297.4727636401321,296.86086389411105,296.76182433179383,297.0738590466321,0.0,2296.0128591129237,227.37452424637684,166.3999323818148,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.5276767848002109,283.15,283.15,283.15000407707674,285.06805319503843,3.9682539682539675,2.1877136582838244,52504.79799997888,285.1499999999999,285.1603705056864,1.404440204111411,0.6745,0.6776375262973882,0.21788775746335276,0.21755741833316664,0.26174312876053185,0.261168181068836,0.1421925,0.14285392729138824,0.10502289583333334,0.10551142377626137,297.15,293.15,296.8929421287652,297.38228797414934,297.469889026669,296.86221248195284,296.7617440715828,297.07381513662386,0.0,2297.5549122166653,228.0952025431547,166.8250676210118,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.5275642696571611,283.15,283.15,283.1500040726635,285.0663441390878,3.9682539682539675,2.194686084332807,52502.0005114135,285.1499999999999,285.1605273759915,1.4060302194282732,0.6745,0.6776370129476195,0.21873158748828742,0.21839375250102133,0.2624962429387152,0.2619228550834938,0.1421925,0.14285381907124445,0.10502289583333334,0.10551134384523204,297.15,293.15,296.89322031410893,297.3834285626217,297.4670369655223,296.8636045622835,296.76167260450205,297.0737926018077,0.0,2299.0958308752242,228.816806948232,167.24981606617166,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.5274514985149878,283.15,283.15,283.1500040618598,285.0646343740638,3.9682539682539675,2.201659619920403,52499.10388733563,285.1499999999999,285.16068404004767,1.4076160142563228,0.6745,0.6776365120291865,0.2195794571126667,0.2192341385801581,0.2632422690841443,0.26266923961297056,0.1421925,0.14285371347177184,0.10502289583333334,0.10551126584982151,297.15,293.15,296.8935189492966,297.3845738292907,297.4642048464639,296.86503063326603,296.76160874630517,297.0737874009245,0.0,2300.6357159024546,229.53803192000288,167.67425142007002,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.5273384273399228,283.15,283.15,283.1500040347212,285.06291351059014,3.9682539682539675,2.2086227908544833,52496.29203065345,285.1499999999999,285.1608294796785,1.4091611177728427,0.6745,0.6776365371262725,0.22043181258932162,0.22007923029734147,0.26398261207561335,0.26336953589240686,0.1421925,0.1428537187625315,0.10502289583333334,0.10551126975755858,297.15,293.15,296.893839531027,297.3857211352941,297.46142851216985,296.8664911523483,296.7615538431004,297.07380683478794,0.0,2302.1662731433466,230.2584752003071,168.09620441847545,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21033972.0,21033972.0,294.597,286.6923066742925,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.527225134653761,283.15,283.15,283.1500039468602,285.0611521591336,3.9682539682539675,2.2154940971530444,52494.237243213574,285.1499999999999,285.16094108971583,1.4106265018678423,0.6745,0.6776384094629057,0.2212873975355513,0.2209280246502691,0.2647273143937599,0.26398402065635657,0.1421925,0.1428541134730233,0.10502289583333334,0.10551156128938241,297.15,293.15,296.89417466484775,297.3868680306604,297.45880105623706,296.8679796971598,296.7615066804449,297.07386602587,0.0,2303.668379444062,230.9725326411411,168.51073279761638,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.5271115754854275,283.15,283.15,283.15000387489306,285.05940663650705,3.9682539682539675,2.2222793757744195,52492.89537439536,285.1499999999999,285.16102119135445,1.4119769246201554,0.6745,0.6776400489669947,0.22214712934027667,0.22178084523592573,0.26547334584959986,0.2644797617097941,0.1421925,0.14285445909968778,0.10502289583333334,0.10551181656805873,297.15,293.15,296.894527771158,297.38801710329153,297.4562992080941,296.869504000702,296.76146996044025,297.0739636087372,0.0,2305.142308644102,231.6806542864116,168.92081447968124,297.04368880649406,297.7534711217574,296.3987846028607,297.431465680035,296.18190483515167,2755.5709450448903,4566.847596399388,0.4987157890909135,0.1391
