,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.5198968987928824,283.15,283.15,283.1500029940571,284.9826847538749,3.9682539682539675,2.5765505734823546,52432.29640311847,285.1499999999999,285.17479344997247,1.471151787616252,0.6745,0.6777061784684533,0.27876238374735424,0.2779972900160759,0.3113571710039448,0.2673652162753148,0.1421925,0.14286839997312903,0.10502289583333334,0.10552211324966462,297.15,293.15,296.9284462558108,297.442999718722,297.3988311873938,296.96453148960444,296.7813535324146,297.10323243678914,0.0,2380.0289362496474,268.6660234050584,186.73791526480358,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.5197700903331267,283.15,283.15,283.15000299185004,284.98186636903216,3.9682539682539675,2.58205059244491,52431.535842145735,285.1499999999999,285.1753180523111,1.4721201841602607,0.6745,0.6777057520781976,0.27975304145865265,0.2789803107022882,0.3120426279239442,0.26735135056738807,0.1421925,0.1428683100850691,0.10502289583333334,0.10552204685864995,297.15,293.15,296.92899257263656,297.44353598771727,297.39790282241995,296.9660440183173,296.7823303728192,297.1037611547821,0.0,2381.241799252404,269.24060907257945,187.01069602196645,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.519643179735125,283.15,283.15,283.15000297751254,284.98103301762546,3.9682539682539675,2.5874642888291173,52431.81450256397,285.1499999999999,285.1758263088047,1.4730584845870212,0.6745,0.6777057814290482,0.2807501176146109,0.279917289270018,0.3127242347494524,0.267352840820672,0.1421925,0.14286831627257218,0.10502289583333334,0.10552205142871864,297.15,293.15,296.92954015462254,297.4441350186693,297.3969456088705,296.9675545095136,296.783316461599,297.10429835065503,0.0,2382.443327882995,269.81146036773987,187.28046666645287,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.5195160169105099,283.15,283.15,283.1500029166178,284.9801660306766,3.9682539682539675,2.5928313991898504,52432.36976559274,285.1499999999999,285.1763001291794,1.4739010706504507,0.6745,0.6777073771687654,0.2817620737544069,0.2807037262128838,0.31339649546799137,0.267407122761062,0.1421925,0.14286865267319446,0.10502289583333334,0.10552229989307163,297.15,293.15,296.9300901513634,297.44488267391193,297.3959163889532,296.969060669901,296.78432786277887,297.1048555493817,0.0,2383.6142744493472,270.3788486079163,187.54241579121467,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.5193887429963046,283.15,283.15,283.1500028331885,284.9792739517047,3.9682539682539675,2.5981081283715364,52433.97930764849,285.1499999999999,285.17674635942615,1.4746050337420147,0.6745,0.6777104187511294,0.2827844749737243,0.2813008785925818,0.314063130651737,0.2675101284370954,0.1421925,0.14286929387438094,0.10502289583333334,0.1055227734820824,297.15,293.15,296.9306419000746,297.4457376278362,297.39483913283385,296.97056433320347,296.78534878694273,297.10542635617816,0.0,2384.7655843795364,270.9422034582337,187.79840025328872,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.5192611780431717,283.15,283.15,283.1500027324145,284.97830548319683,3.9682539682539675,2.603298177529443,52436.14338526747,285.1499999999999,285.17709576928104,1.475189917337788,0.6745,0.677714799142732,0.28384144259698074,0.28173228017440705,0.3147125260596977,0.26765808436469113,0.1421925,0.14287021731223562,0.10502289583333334,0.1055234555301343,297.15,293.15,296.9312000907763,297.4469485471903,297.3936109140025,296.97206054395707,296.78639187138117,297.1060423934615,0.0,2385.852620434164,271.49935310003383,188.03818333613245,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.5191334812866268,283.15,283.15,283.1500026330746,284.9773144143007,3.9682539682539675,2.608390634237226,52439.25190763618,285.1499999999999,285.1774100792456,1.4756773787751218,0.6745,0.6777201724807267,0.28491729202535687,0.2820316611184797,0.31535354985746666,0.2678393192309399,0.1421925,0.14287135007481946,0.10502289583333334,0.10552429218471766,297.15,293.15,296.93176298652213,297.44834667983446,297.3923134747056,296.9735530489692,296.78744365927946,297.1066839698622,0.0,2386.910755712074,272.051192891865,188.26908827725413,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.5190056511924436,283.15,283.15,283.1500025311981,284.9763088269844,3.9682539682539675,2.613388793676272,52443.26670780836,285.1499999999999,285.17768940558176,1.4761057760068712,0.6745,0.6777260268443037,0.2860116403030564,0.2822553704360838,0.31598635315720003,0.26803652725236937,0.1421925,0.14287258424323002,0.10502289583333334,0.10552520373729905,297.15,293.15,296.9323306668768,297.44992735250116,297.39094896747986,296.97504190798077,296.78850444043877,297.10735066705547,0.0,2387.9393500158267,272.5978974728588,188.49188307779045,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.5188775645340008,283.15,283.15,283.15000245908243,284.9753182402056,3.9682539682539675,2.618307371494479,52447.315208762826,285.1499999999999,285.1779436182103,1.4765122413820364,0.6745,0.6777318050885881,0.2871389447780789,0.28246007766719267,0.31660604288891014,0.26823092219070394,0.1421925,0.14287380236480218,0.10502289583333334,0.10552610343774022,297.15,293.15,296.93291087629973,297.45180515692914,297.389498921268,296.97652404725875,296.78958183448697,297.10806416724853,0.0,2388.926536772144,273.1364855579199,188.7007806637257,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036492.0,21036492.0,295.36699999999996,286.9684474376736,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.5187494082842848,283.15,283.15,283.15000238727475,284.974337899111,3.9682539682539675,2.6231393964535767,52452.302730753436,285.1499999999999,285.1781965094549,1.4769148062155546,0.6745,0.6777375335682985,0.2882742229450218,0.2826628192726831,0.3172228529930414,0.268423450523442,0.1421925,0.14287500999541924,0.10502289583333334,0.10552699538959776,297.15,293.15,296.93349499702884,297.4537476074642,297.3880354441185,296.97800466603866,296.79066371674094,297.1087892862783,0.0,2389.9055902697096,273.67095647032073,188.90627517270536,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.5186207978958973,283.15,283.15,283.1500023584977,284.97341656726445,3.9682539682539675,2.627926052485716,52455.735623632034,285.1499999999999,285.17845973863905,1.4772750964556316,0.6745,0.6777426661409103,0.28945528695684425,0.2828442664893356,0.31782498271670756,0.2685957571894092,0.1421925,0.14287609200184043,0.10502289583333334,0.10552779455585239,297.15,293.15,296.9341072280828,297.45601461591104,297.38654198518265,296.97947728393194,296.7917746587556,297.10958315437284,0.0,2390.849177024274,274.1926056073609,189.09087914778945,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.5184921875075098,283.15,283.15,283.1500023297207,284.97249523541797,3.9682539682539675,2.632622072510488,52460.5346707725,285.1499999999999,285.17872296782315,1.477635346465151,0.6745,0.6777478021208049,0.2906363519963584,0.2830256907788546,0.31842711182505856,0.26876804208321575,0.1421925,0.14287717472655678,0.10502289583333334,0.1055285942526374,297.15,293.15,296.93471946218585,297.45828163711224,297.3850485182052,296.98094991119797,296.79288560808703,297.1103770273577,0.0,2391.7935763265014,274.7119517391027,189.27560053822248,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.5183634260364535,283.15,283.15,283.1500023028612,284.9715994184502,3.9682539682539675,2.6372485067280156,52465.59116651025,285.1499999999999,285.17899583411906,1.4779835755891795,0.6745,0.6777527708893365,0.2918300135183133,0.2832010585328519,0.31902599762545414,0.2689345755443892,0.1421925,0.1428782222011593,0.10502289583333334,0.10552936791380849,297.15,293.15,296.9353417948869,297.46061398580804,297.38356671702036,296.98242090495853,296.79400671083334,297.11119002270146,0.0,2392.729923420567,275.22541753051513,189.45408000914884,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.5182345249529101,283.15,283.15,283.1500022714341,284.97074388819004,3.9682539682539675,2.641805933086007,52470.87621893373,285.1499999999999,285.17928439885003,1.478320529706032,0.6745,0.6777575826458447,0.2930361263986472,0.2833707455788117,0.3196215444002623,0.26909571446779934,0.1421925,0.14287923657578838,0.10502289583333334,0.105530117127452,297.15,293.15,296.93597353506095,297.463017870562,297.38209143696486,296.98389072837335,296.79513778561517,297.11202227131525,0.0,2393.6561833694423,275.7329166019669,189.62667884364208,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.5181053004440028,283.15,283.15,283.1500022522456,284.9699387557801,3.9682539682539675,2.6463167994017747,52475.08447516541,285.1499999999999,285.17959589518455,1.478632617022754,0.6745,0.6777620431878013,0.2942682093389838,0.2835279074827273,0.32021095150920986,0.2692449592133531,0.1421925,0.14288017691027638,0.10502289583333334,0.10553081165529969,297.15,293.15,296.9366274694658,297.4655420555504,297.38065118223017,296.98535883024647,296.796291825193,297.1128942725372,0.0,2394.5673906705847,276.22993006426395,189.78621078833706,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.5179760759350954,283.15,283.15,283.150002233057,284.96913362337017,3.9682539682539675,2.650742617212486,52480.62060254649,285.1499999999999,285.179907391519,1.478944684116825,0.6745,0.6777665061839926,0.2955002933603441,0.28368505736718813,0.32080035801810897,0.2693941925449419,0.1421925,0.14288111776214582,0.10502289583333334,0.10553150656528353,297.15,293.15,296.93728140712085,297.468066253955,297.3792109196534,296.9868269413506,296.7974458726033,297.1137662789366,0.0,2395.4793491706405,276.72508202606906,189.94583023481806,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.5178467281695581,283.15,283.15,283.1500022110258,284.96836571733735,3.9682539682539675,2.655102176963475,52486.40280924225,285.1499999999999,285.1802355078226,1.4792476108456616,0.6745,0.6777708413996344,0.2967420248935677,0.28383760250234374,0.3213877211187785,0.269539053095206,0.1421925,0.1428820316763788,0.10502289583333334,0.10553218157922092,297.15,293.15,296.93794403852775,297.4706302201922,297.37778757713266,296.9882950915801,296.7986099338309,297.11465337225275,0.0,2396.3836698200594,277.2146576706778,190.1007050082887,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.517717157319243,283.15,283.15,283.1500021880803,284.967639582919,3.9682539682539675,2.6594091934334854,52491.665462107165,285.1499999999999,285.18058319554837,1.479534951534552,0.6745,0.6777749564595698,0.2980003218871523,0.2839822971152867,0.32197195454230265,0.26967645859968026,0.1421925,0.14288289917921035,0.10502289583333334,0.10553282231385538,297.15,293.15,296.93862229171407,297.4732500886684,297.37640040088456,296.9897643809742,296.79979227263897,297.11556588697607,0.0,2397.277969731092,277.69604643961947,190.24742353806352,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.5175873478415517,283.15,283.15,283.1500021728306,284.9669476298262,3.9682539682539675,2.6636646478825616,52496.34427894588,285.1499999999999,285.1809475085597,1.4798060111642124,0.6745,0.6777788410074702,0.29927597124436606,0.28411879145958757,0.32255307349649276,0.26980607693069547,0.1421925,0.14288371808740505,0.10502289583333334,0.10553342715665673,297.15,293.15,296.9393172097574,297.4759231622515,297.3750541835097,296.99123532990984,296.80099422775515,297.1165048226368,0.0,2398.1634519941126,278.16899525699125,190.38560926641804,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.5174575317930016,283.15,283.15,283.15000215955064,284.96625818326453,3.9682539682539675,2.6678406494311786,52502.25887635746,285.1499999999999,285.18131277791747,1.4800766210819303,0.6745,0.6777827210271475,0.30055215704152505,0.2842550580722073,0.3231341012680849,0.26993547900219766,0.1421925,0.14288453604099727,0.10502289583333334,0.10553403129439194,297.15,293.15,296.94001258863943,297.4785983468574,297.37370901363835,296.992706387341,296.80219680090073,297.1174446274754,0.0,2399.0491312061145,278.64022720799403,190.523627379676,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.5173274069140231,283.15,283.15,283.1500021397049,284.9656222128774,3.9682539682539675,2.671978944315585,52506.91278358328,285.1499999999999,285.1817025994901,1.4803278911232551,0.6745,0.6777863261694786,0.3018503947579191,0.2843815844999644,0.32371184818021803,0.27005563155854856,0.1421925,0.14288529604722547,0.10502289583333334,0.10553459263240157,297.15,293.15,296.9407293856768,297.4813278889262,297.37242234117167,296.99418225679767,296.80342723234617,297.11841782098367,0.0,2399.921728586201,279.1008706806218,190.65150776133976,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.5171972232424142,283.15,283.15,283.1500021303174,284.96498790370225,3.9682539682539675,2.6760458992656706,52512.415065172885,285.1499999999999,285.1820943148104,1.4805755804383556,0.6745,0.6777898816424364,0.3031527934017937,0.2845063067235497,0.3242889970107217,0.27017407079897593,0.1421925,0.142886045582568,0.10502289583333334,0.10553514623665076,297.15,293.15,296.9414501986885,297.4840671037877,297.3711468629403,296.99565910071755,296.8046627383955,297.1193972009059,0.0,2400.794103158878,279.5586011839733,190.77754530395129,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.5170667501735663,283.15,283.15,283.15000211216704,284.96441042759204,3.9682539682539675,2.680073808340702,52516.795979142946,285.1499999999999,285.1825107777102,1.4808061938220212,0.6745,0.6777931940361768,0.3044753449931495,0.28462242921234504,0.3248635340970231,0.27028434352322744,0.1421925,0.14288674387396452,0.10502289583333334,0.10553566199229608,297.15,293.15,296.9421908864069,297.48684582536896,297.36992900990873,296.9971415891262,296.80592553737483,297.12040656963717,0.0,2401.6533586530154,280.00631603210974,190.8946523911801,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.5169362470596199,283.15,283.15,283.15000209726475,284.96383059442445,3.9682539682539675,2.6840293059209754,52522.229372608126,285.1499999999999,285.1829269447732,1.4810354163192043,0.6745,0.6777964878221735,0.3058003099176366,0.28473785041525196,0.32543788610394697,0.2703939502894359,0.1421925,0.1428874382426307,0.10502289583333334,0.10553617485062615,297.15,293.15,296.94293356776467,297.48963076490065,297.3687170353086,296.9986255156245,296.80719150089465,297.1214196768986,0.0,2402.513370983817,280.4521026819067,191.0110725903766,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.5168055178485303,283.15,283.15,283.15000208007297,284.96329911629977,3.9682539682539675,2.6879389105189317,52527.01967852708,285.1499999999999,285.1833655185969,1.4812519154694002,0.6745,0.6777996004715224,0.30714117411241065,0.28484686392649294,0.326010417127495,0.2704974721566425,0.1421925,0.14288809442556996,0.10502289583333334,0.10553665950510847,297.15,293.15,296.9436918036247,297.4924450187176,297.367550881919,297.00011506753816,296.8084800887153,297.1224565721029,0.0,2403.3633274881654,280.88969293743065,191.12086071314715,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.5166747886374409,283.15,283.15,283.1500020628812,284.962767638175,3.9682539682539675,2.6917737408312354,52533.07002239855,285.1499999999999,285.1838040924205,1.4814684102948241,0.6745,0.6778027142258847,0.3084820393818693,0.2849558744810515,0.3265829476691784,0.27060099121611186,0.1421925,0.142888750841459,0.10502289583333334,0.1055371443316467,297.15,293.15,296.94445004320653,297.4952592858721,297.3663847222319,297.0016046284538,296.8097686855819,297.1234934730693,0.0,2404.2139235579657,281.326238696575,191.2306900947484,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.5165438654315427,283.15,283.15,283.1500020458204,284.9622824744723,3.9682539682539675,2.6955614143115842,52538.65232945251,285.1499999999999,285.18426556839256,1.4816745844302386,0.6745,0.6778056809785918,0.3098366021207944,0.2850596874136499,0.3271541785287445,0.2706995744880425,0.1421925,0.1428893762676774,0.10502289583333334,0.10553760626931985,297.15,293.15,296.9452216610442,297.4980961942533,297.36525899942126,297.00309998392436,296.81107821628115,297.1245510109849,0.0,2405.0559112379337,281.7553914171471,191.33517071601506,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.5164127193472602,283.15,283.15,283.15000202980855,284.961835440939,3.9682539682539675,2.6993061944740453,52543.528846500674,285.1499999999999,285.18474805013983,1.481869572110035,0.6745,0.6778084881429204,0.3112069989071924,0.28515786684588645,0.3277241459041361,0.2707928080517604,0.1421925,0.14288996805079646,0.10502289583333334,0.10553804335831447,297.15,293.15,296.94600872168996,297.5009571723176,297.3641802733327,297.00460305516094,296.81241229526137,297.12563230355255,0.0,2405.8907809396537,282.17630899057843,191.43383574174788,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.5162814369691351,283.15,283.15,283.1500020191184,284.9614072241369,3.9682539682539675,2.702995629746149,52548.50925549702,285.1499999999999,285.185241255732,1.4820577995526263,0.6745,0.6778111991467817,0.3125869922286716,0.2852526416280723,0.32829336547796256,0.2708828084774351,0.1421925,0.14289053956216272,0.10502289583333334,0.10553846547466157,297.15,293.15,296.94680517124715,297.503831662933,297.36313034075613,297.0061108154274,296.81376121558446,297.1267278411896,0.0,2406.7222150024595,282.59202449069704,191.52899032123054,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.5161501181648889,283.15,283.15,283.15000200772545,284.9609901502409,3.9682539682539675,2.7066184620593465,52554.38441809057,285.1499999999999,285.18573958625154,1.482244231307482,0.6745,0.6778138851962127,0.313970517205978,0.2853465116688805,0.3288619247414636,0.27097194973881267,0.1421925,0.14289110581284278,0.10502289583333334,0.1055388837054838,297.15,293.15,296.9476040870078,297.50672099287004,297.3620821012778,297.00761499995855,296.81510880392784,297.1278261970084,0.0,2407.552173793359,283.00561868430333,191.62325466655673,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.5160185965799479,283.15,283.15,283.1500019906231,284.96061412544526,3.9682539682539675,2.710197642602433,52559.68361951696,285.1499999999999,285.18625878159423,1.4824212185905135,0.6745,0.6778164362462656,0.31537217063457107,0.2854356256627308,0.32942773745698406,0.27105657454295484,0.1421925,0.14289164360407283,0.10502289583333334,0.10553928091625323,297.15,293.15,296.9484163500557,297.5096707522486,297.3610542547401,297.009105602312,296.81645640878617,297.1289406736285,0.0,2408.3745723907673,283.4115829894386,191.7126576599769,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.5158868777014062,283.15,283.15,283.1500019804526,284.9602665590231,3.9682539682539675,2.7137317894629844,52564.52719729388,285.1499999999999,285.186794083452,1.4825893266614543,0.6745,0.677818860343888,0.31679062716349193,0.28552026825554017,0.32999138494927627,0.27113695319650966,0.1421925,0.14289215463224356,0.10502289583333334,0.10553965835991828,297.15,293.15,296.94924139835416,297.51266720988343,297.36005223047454,297.01058646627826,296.8178081125733,297.13007108351275,0.0,2409.1918893087013,283.8104089401321,191.79745777324734,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.5157551075185222,283.15,283.15,283.1500019701396,284.95992653752796,3.9682539682539675,2.717203596754233,52570.15556190023,285.1499999999999,285.1873332565623,1.4827552717426686,0.6745,0.6778212539981344,0.3182131513979824,0.28560382129165407,0.3305546808052185,0.2712162971806711,0.1421925,0.14289265924259412,0.10502289583333334,0.1055400310634032,297.15,293.15,296.95006969003737,297.5156709862838,297.3590590352658,297.0120663903376,296.8191628890161,297.13120579818815,0.0,2410.0081413093344,284.20697928729936,191.88116794853437,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.5156231745497585,283.15,283.15,283.15000195670297,284.95962456049267,3.9682539682539675,2.720627276967497,52575.529474255454,285.1499999999999,285.18789144202054,1.4829140798262639,0.6745,0.6778235454933454,0.3196492190654736,0.28568378037652076,0.3311166894615801,0.27129222826179394,0.1421925,0.14289314231662345,0.10502289583333334,0.10554038786023472,297.15,293.15,296.9509085075024,297.5187065114629,297.3580925984403,297.01354215963994,296.82052644207886,297.1323552438249,0.0,2410.817915755995,284.5971710882319,191.9612439723698,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.5154910102665244,283.15,283.15,283.15000194469656,284.95935479855274,3.9682539682539675,2.7240129916964264,52580.14544690965,285.1499999999999,285.18846753610643,1.4830636860137236,0.6745,0.6778257050305719,0.32110331714638674,0.28575910582220887,0.3316775882548546,0.27136375912706956,0.1421925,0.1428935975723641,0.10502289583333334,0.10554072411057303,297.15,293.15,296.9517620070336,297.52176767338267,297.35716982373094,297.01501839789034,296.821908781578,297.13352533672315,0.0,2411.621840354777,284.9793154283147,192.0365899530551,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.5153587368433945,283.15,283.15,283.15000193524776,284.95910022945696,3.9682539682539675,2.7273443847936445,52585.060194566555,285.1499999999999,285.1890520770771,1.4832089527813301,0.6745,0.6778278025848469,0.3225659225546267,0.28583224597596407,0.3322379634379813,0.2714332147862656,0.1421925,0.1428940397613726,0.10502289583333334,0.1055410507098675,297.15,293.15,296.9526224356753,297.5248409313909,297.35626764924217,297.01649486374623,296.82329999185055,297.134705174381,0.0,2412.4233338920017,285.357415647987,192.10971285728175,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.5152264152642904,283.15,283.15,283.1500019242494,284.9588590628887,3.9682539682539675,2.7306154726149328,52590.72982297727,285.1499999999999,285.18964290075365,1.4833522794571703,0.6745,0.6778298726326568,0.32403239550997803,0.28590440899636954,0.3327981705634965,0.27150174253599674,0.1421925,0.14289447615169615,0.10502289583333334,0.10554137302627299,297.15,293.15,296.9534859605118,297.527920469377,297.35537512739575,297.01797201330874,296.8246960156912,297.1358899172569,0.0,2413.2229483002275,285.7333275443548,192.18188797258364,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.5150938034004727,283.15,283.15,283.1500019126211,284.9586636783938,3.9682539682539675,2.7338566655891836,52595.12201434461,285.1499999999999,285.19025893562866,1.4834849430159343,0.6745,0.6778317893023528,0.3255211974233827,0.2859712028923952,0.33335764604394835,0.2715651716353429,0.1421925,0.14289488020811678,0.10502289583333334,0.10554167146096806,297.15,293.15,296.95436808026574,297.53102278567286,297.3545406789333,297.0194566885597,296.82612305886573,297.1371022584595,0.0,2414.014617408069,286.09919694030555,192.24863616440192,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.5149611483650937,283.15,283.15,283.15000190460563,284.95847348247327,3.9682539682539675,2.7370378755288383,52600.34516031988,285.1499999999999,285.190878309151,1.4836161072782685,0.6745,0.6778336847698668,0.3270132930604267,0.2860372416100292,0.33391704055188937,0.2716278835990213,0.1421925,0.1428952797948692,0.10502289583333334,0.10554196659438139,297.15,293.15,296.955252968238,297.53412784942276,297.35371477342227,297.02094278689543,296.82755494134057,297.1383186638638,0.0,2414.8059643248534,286.46332708278425,192.31462865858873,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.514828296937728,283.15,283.15,283.1500018984327,284.95831448302204,3.9682539682539675,2.7401777575346316,52605.10858056537,285.1499999999999,285.19151436293527,1.483740391612868,0.6745,0.6778354812842353,0.328520321326891,0.2860998161190367,0.3344761146235191,0.2716873058663921,0.1421925,0.14289565852113956,0.10502289583333334,0.10554224632031378,297.15,293.15,296.95615046429407,297.53724444136793,297.352928299931,297.02243582591694,296.82900955258754,297.13955371681953,0.0,2415.592087773082,286.820650478295,192.37714191862332,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.5146952788001713,283.15,283.15,283.1500018853338,284.9581838664512,3.9682539682539675,2.7432734783980455,52609.64731786703,285.1499999999999,285.1921656085879,1.4838591375804708,0.6745,0.6778371980969438,0.33004031690225055,0.28615960197195706,0.3350351031230683,0.27174407995848765,0.1421925,0.14289602044536645,0.10502289583333334,0.10554251363631414,297.15,293.15,296.95705880541254,297.5403722217348,297.3521753048848,297.02393693549544,296.8304853585994,297.1408057252254,0.0,2416.3735675734847,287.1721436451486,192.43689888293838,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.5145621779610955,283.15,283.15,283.150001874595,284.9580686245945,3.9682539682539675,2.7463151284710805,52614.66638406168,285.1499999999999,285.19282485390994,1.4839751031265203,0.6745,0.6778388750413512,0.3315666464520037,0.28621798773528495,0.3355940215161469,0.27179952449163935,0.1421925,0.14289637396488855,0.10502289583333334,0.10554277474462814,297.15,293.15,296.95797252844915,297.54350455387265,297.3514388065124,297.0254417891426,296.83197156596543,297.14206584878843,0.0,2417.1529856628486,287.52061495083626,192.4952738021419,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.5144289367313248,283.15,283.15,283.1500018646893,284.957974920848,3.9682539682539675,2.7493108565015243,52619.67933094065,285.1499999999999,285.1934962950398,1.4840866685688512,0.6745,0.6778404886246673,0.3331036153530006,0.2862741579952867,0.33615290006370574,0.27185286512924167,0.1421925,0.1428967141271505,0.10502289583333334,0.1055430259873154,297.15,293.15,296.95889542092345,297.54664170208787,297.3507291253947,297.0269541343689,296.83347631367405,297.1433393392898,0.0,2417.9291528684216,287.8642656825801,192.55147108402875,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.5142956185787012,283.15,283.15,283.1500018522379,284.95790443965365,3.9682539682539675,2.752253135024375,52625.13685214566,285.1499999999999,285.19417953475863,1.4841956589881433,0.6745,0.6778420651818767,0.3346467468740658,0.2863290316739984,0.3367118124603653,0.2719049745018879,0.1421925,0.14289704648387547,0.10502289583333334,0.10554327146485959,297.15,293.15,296.95982343911777,297.54978557892406,297.35003541299665,297.0284707582949,296.8349917361556,297.1446213850978,0.0,2418.7022966948457,288.2047724120081,192.60642813694227,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.5141620186146214,283.15,283.15,283.15000184444483,284.9578768002206,3.9682539682539675,2.7551642186590835,52629.39435879898,285.1499999999999,285.1948887077903,1.4842962159710333,0.6745,0.6778435199088615,0.3362115794183547,0.28637965925869513,0.3372707289742681,0.2719530516809486,0.1421925,0.14289735315736216,0.10502289583333334,0.10554349797285158,297.15,293.15,296.96077009534656,297.55294095443026,297.34939415381285,297.0300042220971,296.83654511148427,297.1459309074342,0.0,2419.4692474410854,288.53545842781233,192.65718839952947,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.5140284186505415,283.15,283.15,283.15000183665177,284.9578491607876,3.9682539682539675,2.7580152318536904,52634.78636171407,285.1499999999999,285.195597880822,1.4843967717561863,0.6745,0.6778449748702607,0.33777641294984645,0.28643028607252385,0.33782964525496534,0.2720011281279743,0.1421925,0.1428976598802662,0.10502289583333334,0.10554372451734303,297.15,293.15,296.96171675583463,297.5560963421883,297.3487528915813,297.03153769404736,296.83809849680705,297.14724043609175,0.0,2420.236695913234,288.8660882029964,192.70795741787217,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.5138946362539294,283.15,283.15,283.1500018279275,284.95785693545434,3.9682539682539675,2.760825146974243,52639.76161448221,285.1499999999999,285.19632636545225,1.4844919842001294,0.6745,0.6778463525203445,0.33935545478542395,0.28647822270831413,0.3383887701270675,0.2720466499168619,0.1421925,0.1428979503050394,0.10502289583333334,0.1055439390240906,297.15,293.15,296.9626756407399,297.55925950601835,297.3481461211033,297.0330830557284,296.83967882816995,297.148568630352,0.0,2420.9990081831106,289.19014536362744,192.756154346744,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.5137607205526687,283.15,283.15,283.15000181701174,284.9578884933088,3.9682539682539675,2.7635894171446345,52644.72451558465,285.1499999999999,285.19706862840314,1.484583495950427,0.6745,0.6778476766906101,0.34094497494763565,0.28652429612895347,0.3389482835402182,0.27209040235157284,0.1421925,0.14289822945564057,0.10502289583333334,0.10554414520377312,297.15,293.15,296.96364368074074,297.56242849756535,297.347566186452,297.0346376545311,296.84128108473124,297.1499114208041,0.0,2421.7582562692173,289.5093693547794,192.8025603764875,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.5136266191738631,283.15,283.15,283.15000181004984,284.9579471013385,3.9682539682539675,2.7663128755305926,52649.28868101095,285.1499999999999,285.1978273076859,1.484670024250215,0.6745,0.6778489287776869,0.34254894649329415,0.286567860520221,0.3395083903169689,0.27213177215130124,0.1421925,0.14289849341026128,0.10502289583333334,0.10554434015975628,297.15,293.15,296.9646244632343,297.56560360469547,297.3470236098377,297.0362050817858,296.8429143000127,297.1512742119132,0.0,2422.514016694402,289.82213840316217,192.84651834528927,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.5134924757399894,283.15,283.15,283.15000180317014,284.95801548124547,3.9682539682539675,2.7689831139444117,52654.58563147078,285.1499999999999,285.19859113807826,1.4847553843463364,0.6745,0.6778501640392424,0.34415628577443824,0.2866108367155719,0.34006872235812136,0.27217258338595934,0.1421925,0.14289875381786504,0.10502289583333334,0.10554453249592483,297.15,293.15,296.96560822061974,297.56878095761266,297.3464903069464,297.0377756180808,296.84455550406835,297.1526421214656,0.0,2423.2687610069142,290.13338003950867,192.88994177735265,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.5133581823966241,283.15,283.15,283.1500017918774,284.9581128603959,3.9682539682539675,2.7716102723593496,52659.71461666515,285.1499999999999,285.1993710763105,1.484836769559883,0.6745,0.6778513416537235,0.3457755558083774,0.28665181180029553,0.3406299171355722,0.27221149431756086,0.1421925,0.14289900207279033,0.10502289583333334,0.10554471585616645,297.15,293.15,296.96660269457584,297.5719649105938,297.34598976137346,297.03935727674343,296.8462256047297,297.15402804960326,0.0,2424.0194983991605,290.43919882431925,192.9315019590863,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.5132236607514381,283.15,283.15,283.15000178544113,284.9582429979604,3.9682539682539675,2.7742008763718276,52664.09905252693,285.1499999999999,285.20017113929407,1.4849125361196591,0.6745,0.677852437802323,0.34741285493016405,0.28668995817465115,0.3411925415602196,0.27224771903737305,0.1421925,0.1428992331537536,0.10502289583333334,0.10554488653177828,297.15,293.15,296.9676137207181,297.5751562132367,297.34553850014913,297.0409559813676,296.84794057324723,297.1554409977437,0.0,2424.7661434809825,290.7370916122714,192.9703372333218,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038040.0,21038040.0,295.84,287.1204336938258,0.37181875,771.7759314285714,1.0,1.0,1.0,3.0,0.5130891271995627,283.15,283.15,283.15000177897576,284.9583748446113,3.9682539682539675,2.776737975063637,52669.45140719635,285.1499999999999,285.2009721907014,1.4849880187363198,0.6745,0.6778535299601001,0.3490510926282083,0.2867279615155139,0.34175525072597707,0.27228380792912066,0.1421925,0.14289946339340479,0.10502289583333334,0.10554505658599987,297.15,293.15,296.96862563579157,297.5783477818494,297.34508973473146,297.04255559162044,296.84965799507034,297.15685534781267,0.0,2425.512980986767,291.0347339109783,193.00904444744785,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038076.0,21038076.0,295.851,287.12532440892863,0.37160970625,771.4540065328572,1.0,1.0,1.0,3.0,0.5129543329961609,283.15,283.15,283.1500017714951,284.95855101578525,3.9682539682539675,2.779241000991177,52673.78196052747,285.1499999999999,285.2017984786384,1.4850572372593547,0.6745,0.6778545310336964,0.3507103177721805,0.28676281140817317,0.34231994153753503,0.2723169022301753,0.1421925,0.14289967443144386,0.10502289583333334,0.1055452124579762,297.15,293.15,296.96965703002013,297.58155015428747,297.3446974518548,297.0441755717095,296.8514295327328,297.158301948121,0.0,2426.253727224803,291.3231686544068,193.04482343586534,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038112.0,21038112.0,295.86199999999997,287.13030585068014,0.37140639999999997,771.13009592,1.0,1.0,1.0,3.0,0.5128195113736526,283.15,283.15,283.1500017644353,284.95873339531613,3.9682539682539675,2.7816927439780548,52678.92963240098,285.1499999999999,285.202628122789,1.4851257769251383,0.6745,0.6778555223060483,0.35237174675555777,0.2867973195087406,0.3428848478196761,0.27234967195719195,0.1421925,0.1428998834032658,0.10502289583333334,0.10554536680385158,297.15,293.15,296.97069053272844,297.5847534690292,297.3443109968285,297.04579772764663,296.85320703457364,297.1597519521613,0.0,2426.99402706429,291.61075805706747,193.0803045676158,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038148.0,21038148.0,295.873,287.13537999561385,0.37120894375,770.8042888442857,1.0,1.0,1.0,3.0,0.5126845245586177,283.15,283.15,283.15000175418925,284.95894450865546,3.9682539682539675,2.7841040078525054,52683.79462835641,285.1499999999999,285.20347453605854,1.4851905245149981,0.6745,0.6778564583937462,0.35404641324088265,0.2868299186516602,0.34345110656961364,0.2723806288918504,0.1421925,0.1429000807415163,0.10502289583333334,0.10554551255721079,297.15,293.15,296.97173675451825,297.5879613104089,297.3439587688172,297.0474328804495,296.8550201868713,297.16122198021304,0.0,2427.730648215816,291.89255060490507,193.11404809317577,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038184.0,21038184.0,295.88399999999996,287.1405488230625,0.37101745,770.47667456,1.0,1.0,1.0,3.0,0.5125493543446191,283.15,283.15,283.1500041982095,284.9532714197777,3.9682539682539675,2.8021007572010665,53293.12233951577,285.1499999999999,285.20232837752843,1.4852530837874824,0.6745,0.6778573627307506,0.3557274012533526,0.28686141609902044,0.3440157557502831,0.27241053962975664,0.1421925,0.14290027138634878,0.10502289583333334,0.10554565336683425,297.15,293.15,296.97277863509737,297.59115131878514,297.3435961103299,297.0490644018921,296.8568414412517,297.16268638147125,0.0,2429.22424857191,297.1979113869659,193.1467512532161,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038220.0,21038220.0,295.895,287.14581431509635,0.37083203124999997,770.1473423214286,1.0,1.0,1.0,3.0,0.51241399133964,283.15,283.15,283.15000226370137,284.9482805692858,3.9682539682539675,2.811043647800095,53574.07765162876,285.1499999999999,285.1996140436774,1.4853133178997828,0.6745,0.6778582329983265,0.35741087207465516,0.286891743228549,0.34457474899692586,0.2724393390055411,0.1421925,0.14290045484894667,0.10502289583333334,0.10554578887168371,297.15,293.15,296.97379242440746,297.5942894842512,297.3431724406911,297.05067050831656,296.85864620670753,297.1641142128748,0.0,2430.2456966130558,299.7281560530965,193.17851895615036,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038256.0,21038256.0,295.90599999999995,287.15117845645835,0.3706528,769.8163813828571,1.0,1.0,1.0,3.0,0.5122784589995828,283.15,283.15,283.15000196278123,284.9448284663119,3.9682539682539675,2.8191342402605266,53823.48373084073,285.1499999999999,285.1977448259697,1.485370389200949,0.6745,0.6778590571979215,0.3591034487783781,0.28692047816943933,0.34513161554363175,0.27246662640048125,0.1421925,0.14290062859987465,0.10502289583333334,0.10554591720352688,297.15,293.15,296.9747940650543,297.59740237710713,297.342740142578,297.0522676439565,296.8604616765829,297.16553318105576,0.0,2431.0663016467547,301.9990565852806,193.20881877226898,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038292.0,21038292.0,295.917,287.1566432344992,0.37047986875,769.4838809985714,1.0,1.0,1.0,3.0,0.5121427818461964,283.15,283.15,283.1500056892128,284.9384171812944,3.9682539682539675,2.839894166052626,54563.247831830115,285.1499999999999,285.1956628387479,1.4854251408107113,0.6745,0.6778598475839758,0.36080296000404255,0.28694804540821717,0.34568749752578004,0.2724928049172497,0.1421925,0.1429007952225122,0.10502289583333334,0.10554604027043903,297.15,293.15,296.9757892788452,297.60050170807443,297.3423087248739,297.05386058679056,296.86228783987406,297.1669496276916,0.0,2432.3978026959453,308.42780055536025,193.238087020493,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
