,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21038328.0,21038328.0,295.928,287.16221063910973,0.37031335,769.1499304228571,1.0,1.0,1.0,3.0,0.5120068195313239,283.15,283.15,283.15000257224756,284.92983700993767,3.9682539682539675,2.8537282158420063,55059.80708347133,285.1499999999999,285.1908764629631,1.485477069126316,0.6745,0.6778605967291648,0.3625074948192343,0.28697419147010866,0.34623712751500024,0.27251763385007,0.1421925,0.1429009531510923,0.10502289583333334,0.10554615691595,297.15,293.15,296.97675059644246,297.60354163274025,297.341814730115,297.05542381505774,296.8640997678156,297.1683261084342,0.0,2433.6233833230212,312.76620429413276,193.26610290267325,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038364.0,21038364.0,295.93899999999996,287.16788266265206,0.37015335625,768.81461891,1.0,1.0,1.0,3.0,0.5118706882856625,283.15,283.15,283.1500020206553,284.9237415380527,3.9682539682539675,2.866173016079463,55505.73421730782,285.1499999999999,285.18712291280303,1.4855262717678848,0.6745,0.6778613060805241,0.3642189973854726,0.286998965491008,0.3467834639783869,0.2725411598595757,0.1421925,0.142901102690667,0.10502289583333334,0.10554626736537016,297.15,293.15,296.9776893648761,297.60654736995104,297.34129829729284,297.0569690776024,296.8659120292295,297.1696832277904,0.0,2434.5095344427723,316.687929904431,193.29290610890138,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.5117344269189333,283.15,283.15,283.15000192392523,284.9185987653976,3.9682539682539675,2.8881584673127496,56325.08663185255,285.1499999999999,285.1841775904372,1.4855731970154031,0.6745,0.6778619821503291,0.3659375383013278,0.2870225931493182,0.3473287324836134,0.2725635972554375,0.1421925,0.14290124521410033,0.10502289583333334,0.1055463726326922,297.15,293.15,296.978617335335,297.6095392308908,297.3407852687989,297.0585070547025,296.8677341059391,297.1710365991333,0.0,2435.3276909723877,323.85190590845366,193.31871339898484,296.99827448398094,297.48198534758933,296.7281627313673,297.5601923292906,296.51980534548784,2952.4983102798265,4631.159995183408,0.48811407665585216,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.5117344269189333,283.15,283.15,283.15000192392523,284.9185987653976,3.9682539682539675,2.8881584673127496,56325.08663185255,285.1499999999999,285.1841775904372,1.4855731970154031,0.6745,0.6778619821503291,0.3659375383013278,0.2870225931493182,0.3473287324836134,0.2725635972554375,0.1421925,0.14290124521410033,0.10502289583333334,0.1055463726326922,297.15,293.15,296.978617335335,297.6095392308908,297.3407852687989,297.0585070547025,296.8677341059391,297.1710365991333,0.0,2435.3276909723877,323.85190590845366,193.31871339898484,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038436.0,21038436.0,295.96099999999996,287.17955402553685,0.36985372750000006,768.14027009,1.0,1.0,1.0,3.0,0.5115978731786321,283.15,283.15,283.1500029209943,284.9064275148515,3.9682539682539675,2.9056864217024363,56993.19758234074,285.1499999999999,285.1788009540721,1.4856174106118833,0.6745,0.677862618613182,0.367012974031545,0.2870448558179463,0.3472612159993642,0.27258473842407926,0.1421925,0.14290137938792422,0.10502289583333334,0.1055464717330212,297.15,293.15,296.97127352146185,297.6046418241246,297.3325021607779,297.0518626502954,296.8614789636864,297.1643518240693,0.0,2437.0560750543714,329.7009816583649,193.34329816054793,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038472.0,21038472.0,295.972,287.1855656172788,0.36971482,767.8014112914286,1.0,1.0,1.0,3.0,0.5114611380173091,283.15,283.15,283.1500018089548,284.8983020830627,3.9682539682539675,2.9214516107947386,57601.72365103889,285.1499999999999,285.1735572297489,1.485659506256186,0.6745,0.6778632242010442,0.36815176113478787,0.287066052322874,0.34725245008960004,0.2726048671378817,0.1421925,0.14290150705293841,0.10502289583333334,0.10554656602596553,297.15,293.15,296.96450727762215,297.60067970408807,297.32525279215133,297.0458767591287,296.8559857669914,297.1584604599963,0.0,2438.015996410328,335.04594808881313,193.36691203463627,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038508.0,21038508.0,295.983,287.19169402201794,0.3695831425,767.4615485728572,1.0,1.0,1.0,3.0,0.5113242488651613,283.15,283.15,283.15000159162446,284.89163032989217,3.9682539682539675,2.9356243732784586,58150.409682382946,285.1499999999999,285.16946945764676,1.4856993886147976,0.6745,0.6778637975163396,0.36934696683299695,0.28708613467437855,0.34729247654736606,0.2726239378246432,0.1421925,0.1429016279145176,0.10502289583333334,0.10554665529391596,297.15,293.15,296.95834289869435,297.59753831967413,297.3188863758106,297.04054017479814,296.85122251711863,297.15330605721914,0.0,2438.877070954368,339.8931465040069,193.38950651598375,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038544.0,21038544.0,295.99399999999997,287.1979371812866,0.36945856,767.1207711885714,1.0,1.0,1.0,3.0,0.5111871084310123,283.15,283.15,283.15000399699807,284.88083348679635,3.9682539682539675,2.9635731172479716,59261.64911890298,285.1499999999999,285.1647269007196,1.4857367791004916,0.6745,0.6778643345158476,0.3706027407533218,0.28710496261386687,0.34738296787923234,0.27264181729141107,0.1421925,0.1429017411203034,0.10502289583333334,0.10554673890732352,297.15,293.15,296.95285449237804,297.5952771080677,297.31345211889857,297.03592509235216,296.8472642218824,297.1489546067158,0.0,2440.3694736451216,349.7152301079313,193.41093382203758,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038580.0,21038580.0,296.005,287.2042930313279,0.3693409375,766.7791683928572,1.0,1.0,1.0,3.0,0.5110497339159468,283.15,283.15,283.1500020002924,284.8713262220544,3.9682539682539675,2.9813396049581415,59986.13029104116,285.1499999999999,285.15893765352723,1.485772115258901,0.6745,0.6778648415862433,0.37189816524980446,0.2871227564105418,0.3475020859785908,0.2726587147111485,0.1421925,0.14290184801668182,0.10502289583333334,0.10554681786062424,297.15,293.15,296.94788575765233,297.59358569552336,297.30859167442026,297.03184330223735,296.84388482922657,297.145158251812,0.0,2441.448560395584,356.13071161581894,193.43140702787062,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038616.0,21038616.0,296.01599999999996,287.21075950317487,0.36923014000000004,766.43682944,1.0,1.0,1.0,3.0,0.5109122054240793,283.15,283.15,283.1500017698315,284.8639134455457,3.9682539682539675,2.9972388432337533,60640.55367508449,285.1499999999999,285.15430505635317,1.4858055225121318,0.6745,0.6778653205069246,0.37322563001344217,0.28713957922894506,0.3476426613341229,0.272674690066432,0.1421925,0.14290194897877073,0.10502289583333334,0.10554689243087899,297.15,293.15,296.9433781201301,297.5923406365269,297.30417746559414,297.0282201142411,296.84099315665486,297.1418218986294,0.0,2442.3154764394867,361.95172563576375,193.45099971685426,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038652.0,21038652.0,296.027,287.2173345227293,0.3691260325,766.0938435842858,1.0,1.0,1.0,3.0,0.5107744919083965,283.15,283.15,283.15000519961757,284.85455162380515,3.9682539682539675,3.0244072838260205,61762.028293657,285.1499999999999,285.1501246755798,1.485836888839072,0.6745,0.6778657696542094,0.37458530173781546,0.2871553746654157,0.34780401202639566,0.272689689794981,0.1421925,0.14290204366427897,0.10502289583333334,0.10554696236527263,297.15,293.15,296.9393489962154,297.59153229672654,297.30020173650774,297.02506619367506,296.83859568625127,297.1389489818752,0.0,2443.6207074507643,372.0137683384882,193.46964769494605,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038688.0,21038688.0,296.03799999999995,287.224016010838,0.36902848,765.75030008,1.0,1.0,1.0,3.0,0.5106364807470247,283.15,283.15,283.15000222931855,284.84404869731173,3.9682539682539675,3.043370985022369,62576.06671147887,285.1499999999999,285.14414035694205,1.4858660730759239,0.6745,0.6778661870035874,0.3759757065167348,0.28717007163607994,0.34798215823135414,0.2727036463938293,0.1421925,0.142902131646416,0.10502289583333334,0.10554702734857914,297.15,293.15,296.9358078801747,297.591138532591,297.29662362410136,297.02238841154315,296.8366949742739,297.1365306845368,0.0,2444.827140079377,379.2985285373582,193.48726748517805,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038724.0,21038724.0,296.049,287.23080188336934,0.3689373475,765.4062881814285,1.0,1.0,1.0,3.0,0.5104982922462712,283.15,283.15,283.1500019625129,284.8365575783753,3.9682539682539675,3.0599549166144278,63300.02245883818,285.1499999999999,285.1393645449761,1.4858933424600953,0.6745,0.6778665764221715,0.3773901801461972,0.2871838046922855,0.34817261017168266,0.2727166876361916,0.1421925,0.14290221374041456,0.10502289583333334,0.10554708798292667,297.15,293.15,296.93265738571085,297.59105041423754,297.29334605815734,297.02008507800593,296.83518015765975,297.1344638187543,0.0,2445.6747678557404,385.79310796900785,193.50400035261254,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038760.0,21038760.0,296.06,287.23769005128725,0.36885249999999997,765.0618971428571,1.0,1.0,1.0,3.0,0.510359931505877,283.15,283.15,283.1500019263171,284.8304567499099,3.9682539682539675,3.084794478063214,64373.610033413395,285.1499999999999,285.13582968351426,1.4859186472824986,0.6745,0.6778669372054331,0.3788298498152971,0.2871965487926424,0.3483764872436884,0.2727287897421581,0.1421925,0.14290228979775174,0.10502289583333334,0.10554714415861666,297.15,293.15,296.92990107408104,297.5912684897914,297.29038161793915,297.018157084932,296.8340517859873,297.1327520105462,0.0,2446.4782673856716,395.5439580551249,193.51980875079943,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038796.0,21038796.0,296.07099999999997,287.24467842072494,0.3687738025,764.7172162185715,1.0,1.0,1.0,3.0,0.5102213322246153,283.15,283.15,283.15000271485775,284.8181293270737,3.9682539682539675,3.104847248864424,65275.72934987076,285.1499999999999,285.1301238372209,1.485942528896981,0.6745,0.6778672772052788,0.3802843100154417,0.28720857648845866,0.3485859090232968,0.27274021153304356,0.1421925,0.14290236147370142,0.10502289583333334,0.10554719709822878,297.15,293.15,296.9273904484436,297.59165819829036,297.28758147262613,297.01646180525415,296.8331611035926,297.13125060564136,0.0,2448.0797562036237,403.7123761584104,193.53497250776425,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038832.0,21038832.0,296.082,287.2517648930569,0.36870112,764.3723346628572,1.0,1.0,1.0,3.0,0.5100825629982897,283.15,283.15,283.1500017069237,284.8098961401287,3.9682539682539675,3.1225542886892423,66093.3749197041,285.1499999999999,285.12481797367934,1.4859649038731282,0.6745,0.6778675951841392,0.38175387831433916,0.28721984579097154,0.34880073221931096,0.2727509131353034,0.1421925,0.14290242850736948,0.10502289583333334,0.10554724660906753,297.15,293.15,296.925126241085,297.59221740930803,297.284946283255,297.01499973691915,296.8325090418811,297.1299597424897,0.0,2448.9852772278314,411.1161658387536,193.54945650424568,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038868.0,21038868.0,296.09299999999996,287.25894736496934,0.3686343175,764.02734173,1.0,1.0,1.0,3.0,0.509943647816916,283.15,283.15,283.1500015703349,284.8032579714544,3.9682539682539675,3.1381262845205393,66827.36988374888,285.1499999999999,285.12075801202303,1.485985739192536,0.6745,0.6778678906787428,0.38324037602756056,0.28723034006028986,0.34902294505545084,0.2727608787472943,0.1421925,0.14290249080109285,0.10502289583333334,0.10554729261899926,297.15,293.15,296.92311362194926,297.59295828752704,297.2825014196165,297.0137753139197,296.83210265327307,297.12889025925716,0.0,2449.7974355982797,417.7682879742584,193.56323108555185,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038904.0,21038904.0,296.104,287.2662237285303,0.36857326,763.6823266742857,1.0,1.0,1.0,3.0,0.509804498268625,283.15,283.15,283.1500035907371,284.79311504266036,3.9682539682539675,3.1666218756908533,68134.83854852588,285.1499999999999,285.1163173696431,1.4860048319037342,0.6745,0.6778681607459046,0.3847454678311703,0.2872399571181688,0.3492523034744639,0.27277001133808365,0.1421925,0.14290254773441366,0.10502289583333334,0.10554733466975598,297.15,293.15,296.92137895254,297.59389342155623,297.2802563561884,297.0128130869992,296.83196724390297,297.1280618122373,0.0,2451.17881353736,429.8336558623999,193.57618932640165,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038940.0,21038940.0,296.11499999999995,287.2735918712571,0.36851781250000004,763.33737875,1.0,1.0,1.0,3.0,0.5096651336530923,283.15,283.15,283.1500018100322,284.7846166180352,3.9682539682539675,3.184465499195617,69012.0799104899,285.1499999999999,285.11114831685194,1.4860224889662632,0.6745,0.6778684098742216,0.38626414464447617,0.287248851488448,0.3494851063238104,0.272778457647247,0.1421925,0.14290260025358079,0.10502289583333334,0.10554737346023381,297.15,293.15,296.91984794374457,297.59495956010164,297.278140673513,297.0120425757053,296.8320303970112,297.12740423001515,0.0,2452.1609082107398,437.8357946462413,193.58847913101192,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21038976.0,21038976.0,296.126,287.2810496761838,0.36846784,762.9925872114286,1.0,1.0,1.0,3.0,0.5095256267347849,283.15,283.15,283.15000161678313,284.7781627259274,3.9682539682539675,3.20002838038634,69800.27163000422,285.1499999999999,285.1071680880911,1.4860388007903915,0.6745,0.6778686393540636,0.3877964816034143,0.28725706869794404,0.3497226499548088,0.2727862609081509,0.1421925,0.14290264863061922,0.10502289583333334,0.1055474091913495,297.15,293.15,296.9184992061398,297.59615176055087,297.27616101302215,297.01144361997984,296.83227456706294,297.12690603335113,0.0,2452.9597115987144,445.01317067503976,193.60015100904275,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039012.0,21039012.0,296.137,287.28859502192614,0.3684232075,762.6480413128571,1.0,1.0,1.0,3.0,0.5093859959173974,283.15,283.15,283.14999865284847,284.77607006875246,3.9682539682539675,3.2004125308903095,69928.14676739072,285.1499999999999,285.10481168430147,1.4860536923729013,0.6745,0.6778688481012898,0.3893446720456921,0.28726457098019936,0.34996680740474223,0.27279338525685354,0.1421925,0.14290269263697947,0.10502289583333334,0.10554744169429718,297.15,293.15,296.9173455259961,297.59748748463085,297.2743439788506,297.01102807719104,296.83271501698425,297.12658401673053,0.0,2453.2637053521903,445.8826384381881,193.6111615824626,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039048.0,21039048.0,296.14799999999997,287.29622578274615,0.36838378,762.3038303085714,1.0,1.0,1.0,3.0,0.5092463040820518,283.15,283.15,283.1500012300377,284.7768891798777,3.9682539682539675,3.2047344652885,70208.01811616216,285.1499999999999,285.10584728614793,1.4860669668844384,0.6745,0.6778690332823084,0.390915725684014,0.2872712592255794,0.3502240989432739,0.2727997365764487,0.1421925,0.14290273167530707,0.10502289583333334,0.10554747052787289,297.15,293.15,296.9164418598726,297.5990369410885,297.27278293783536,297.010847777107,296.8334109482897,297.1265040928386,0.0,2453.6910874919895,448.2753669536679,193.62139892080907,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039084.0,21039084.0,296.159,287.3039398286147,0.36834942249999997,761.9600434528571,1.0,1.0,1.0,3.0,0.5091064503378301,283.15,283.15,283.15000152588766,284.776833981318,3.9682539682539675,3.208065622275504,70446.7349024223,285.1499999999999,285.1066624380571,1.4860786056993112,0.6745,0.6778691946311308,0.39250974537520134,0.2872771240580565,0.35049336645375373,0.2728053059632336,0.1421925,0.14290276568952862,0.10502289583333334,0.10554749565066097,297.15,293.15,296.91577493648,297.600778873727,297.27145127287275,297.0108870032113,296.83434990127074,297.1266483975124,0.0,2454.357923608876,450.269973815722,193.6308538480119,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039120.0,21039120.0,296.16999999999996,287.31173502527287,0.36832000000000004,761.61677,1.0,1.0,1.0,3.0,0.5089664755049136,283.15,283.15,283.1500015732579,284.77692686848343,3.9682539682539675,3.2003864979750936,70203.03840631654,285.1499999999999,285.1074567281004,1.4860890835580105,0.6745,0.677869339044567,0.3941190314663973,0.2872824044795664,0.3507696071387221,0.27281032037922764,0.1421925,0.1429027961335724,0.10502289583333334,0.10554751813652796,297.15,293.15,296.9152607093678,297.60263698924757,297.2702565518398,297.0110667062081,296.83544659159986,297.12693350965264,0.0,2455.040939402448,447.6327107937303,193.6397649202509,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039156.0,21039156.0,296.181,287.31960923429205,0.3682953775,761.2740992042857,1.0,1.0,1.0,3.0,0.5088265339366954,283.15,283.15,283.1500006210066,284.7835998334453,3.9682539682539675,3.195813232940398,70071.52599186468,285.1499999999999,285.1108319251534,1.4860987890143325,0.6745,0.6778694721672968,0.3957408973045709,0.2872872961034137,0.35105392208227276,0.2728149655835567,0.1421925,0.14290282419740302,0.10502289583333334,0.1055475388643776,297.15,293.15,296.91485973526534,297.6046015813757,297.2691941697816,297.01135143954633,296.8366629000359,297.127333965201,0.0,2454.995293533471,446.1524003678645,193.64832825059943,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039192.0,21039192.0,296.192,287.3275603131324,0.36827542,760.93212032,1.0,1.0,1.0,3.0,0.508686480898418,283.15,283.15,283.1500012878616,284.78734407938464,3.9682539682539675,3.1918176113929566,69955.83810037444,285.1499999999999,285.11422765956183,1.4861070946455999,0.6745,0.6778695848596372,0.3973845935904375,0.28729148307132923,0.3513501709941125,0.27281894162956816,0.1421925,0.14290284795426828,0.10502289583333334,0.10554755641111728,297.15,293.15,296.9146559258488,297.60673218864497,297.2683323798458,297.01181673034944,296.838086837116,297.127924812361,0.0,2455.556066341,444.8560165176604,193.65623233319513,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039228.0,21039228.0,296.203,287.33558611520004,0.3682599925,760.5909226014286,1.0,1.0,1.0,3.0,0.5085463361513491,283.15,283.15,283.1500014366819,284.7906568927842,3.9682539682539675,3.188108451207158,69850.60980891425,285.1499999999999,285.11724554905953,1.4861145073849928,0.6745,0.6778696845272798,0.3990412381018274,0.28729522056643025,0.351652340695645,0.27282249084532245,0.1421925,0.14290286896537466,0.10502289583333334,0.10554757192984884,297.15,293.15,296.91456677858474,297.60894970904405,297.26757287851535,297.01238600619666,296.83963229354123,297.1286215331764,0.0,2456.161446112518,443.6679809907016,193.66371589109832,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039264.0,21039264.0,296.214,287.343684489903,0.36824896,760.2505953028572,1.0,1.0,1.0,3.0,0.5084061559984052,283.15,283.15,283.1499995912839,284.79864211865373,3.9682539682539675,3.1695808576365065,69079.22267519118,285.1499999999999,285.121567281071,1.4861209401078315,0.6745,0.6778697698896511,0.40071306313004607,0.28729846473960696,0.351962252622287,0.27282557159064447,0.1421925,0.14290288696076234,0.10502289583333334,0.10554758522118085,297.15,293.15,296.9146056004234,297.6112715985722,297.26693919346275,297.01307166037475,296.8413152778299,297.1294406661326,0.0,2456.1673489566056,436.20406244305957,193.67074346512885,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039300.0,21039300.0,296.22499999999997,287.3518532827051,0.3682421875,759.9112276785714,1.0,1.0,1.0,3.0,0.508265939691203,283.15,283.15,283.15000110551557,284.80557685924214,3.9682539682539675,3.160351454620595,68692.85572914645,285.1499999999999,285.12696927746083,1.4861263346558562,0.6745,0.677869840112929,0.4024033336478256,0.2873011862996468,0.3522826788311981,0.27282815604989025,0.1421925,0.14290290176465179,0.10502289583333334,0.10554759615528313,297.15,293.15,296.9147910502353,297.6137226134114,297.2664642658188,297.0138906469883,296.8431579623872,297.13040530776817,0.0,2456.578615264958,432.4939057115944,193.67727667707194,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039336.0,21039336.0,296.236,287.3600903351792,0.36823954000000003,759.5729089828571,1.0,1.0,1.0,3.0,0.5081256112031012,283.15,283.15,283.1500012932824,284.8111234795036,3.9682539682539675,3.152366040891103,68355.36100697226,285.1499999999999,285.13151807035234,1.486130657639257,0.6745,0.6778698947276911,0.4041110092443341,0.28730336842663706,0.35261088899347015,0.27283022825046377,0.1421925,0.14290291327808335,0.10502289583333334,0.10554760465906445,297.15,293.15,296.9151112455533,297.61627439556116,297.26610806661915,297.0148303526063,296.84514877669824,297.1314945674077,0.0,2457.136844593758,429.27513239640496,193.68329195926205,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039372.0,21039372.0,296.24699999999996,287.36839348505805,0.36824088250000003,759.23572847,1.0,1.0,1.0,3.0,0.5079852249733814,283.15,283.15,283.14999820598393,284.81930146849135,3.9682539682539675,3.1322556918170137,67485.49334457295,285.1499999999999,285.13621014446926,1.4861342330755338,0.6745,0.6778699384348137,0.40583016793950233,0.2873051742487864,0.3529437609874202,0.27283194310285785,0.1421925,0.1429029224920567,0.10502289583333334,0.10554761146447375,297.15,293.15,296.91551638937096,297.6188861499679,297.26582214940646,297.0158458635483,296.8472349601232,297.1326611024833,0.0,2457.2475461711124,421.0921006243747,193.68895652297607,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039408.0,21039408.0,296.258,287.37676056628476,0.36824608,758.8997753942857,1.0,1.0,1.0,3.0,0.5078448489103666,283.15,283.15,283.15000104401673,284.8290596069926,3.9682539682539675,3.11943492851174,66900.29536207166,285.1499999999999,285.1430892885,1.486136906279095,0.6745,0.677869969000107,0.40756685426138595,0.2873065258839612,0.35328643032044743,0.27283322664831455,0.1421925,0.1429029289355785,0.10502289583333334,0.10554761622363698,297.15,293.15,296.9160435217084,297.62160678141265,297.26567209574625,297.0169716584189,296.8494600933269,297.1339508301226,0.0,2457.454429465866,415.7210497428407,193.69418725459843,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039444.0,21039444.0,296.269,287.3851894090605,0.3682549975,758.56513901,1.0,1.0,1.0,3.0,0.5077044053945492,283.15,283.15,283.1500014085453,284.8365994048648,3.9682539682539675,3.1080327372629952,66372.28346210433,285.1499999999999,285.14921371956456,1.486138855449274,0.6745,0.6778699890091293,0.40931669420645744,0.2873075130427524,0.35363545051802914,0.2728341640781812,0.1421925,0.14290293315371475,0.10502289583333334,0.10554761933913806,297.15,293.15,296.9166597410473,297.6243982377456,297.2656079171959,297.018176936565,296.85178795706724,297.1353261579242,0.0,2457.969503345027,410.9225040209438,193.69907243973879,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039480.0,21039480.0,296.28,287.39367783989184,0.36826749999999997,758.2319085714286,1.0,1.0,1.0,3.0,0.5075638634222815,283.15,283.15,283.15000157975743,284.84333141938794,3.9682539682539675,3.0876166193586148,65458.656734951015,285.1499999999999,285.15453712043967,1.4861400039597428,0.6745,0.6778699973630761,0.4110799093576574,0.28730809713854055,0.35398909200772977,0.27283471874967025,0.1421925,0.1429029349148246,0.10502289583333334,0.10554762063988776,297.15,293.15,296.9173598482872,297.62724187075514,297.26560377699667,297.0194557968389,296.8542162472524,297.13677550802606,0.0,2458.510728272095,402.58608566465887,193.70356673278886,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039516.0,21039516.0,296.291,287.402223681636,0.3682834525,757.9001733328571,1.0,1.0,1.0,3.0,0.5074233163489182,283.15,283.15,283.1500008314336,284.85659324205886,3.9682539682539675,3.072320819148586,64733.017917623336,285.1499999999999,285.1621711637053,1.4870109548379726,0.6745,0.6778825875991864,0.41284700454947315,0.2877465419863427,0.35433207504838327,0.2732510765827029,0.1421925,0.14290558908405826,0.10502289583333334,0.10554958100023695,297.15,293.15,296.9181772581296,297.6300054724713,297.26546521277714,297.0208439676218,296.8567887113368,297.1382561244674,0.0,2458.3986701795397,396.1370546877809,194.1745603391762,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039552.0,21039552.0,296.30199999999996,287.41082475354443,0.36830272000000003,757.5700225485714,1.0,1.0,1.0,3.0,0.5072826809940688,283.15,283.15,283.1500023395814,284.86685317577883,3.9682539682539675,3.0590413231326226,64078.52573363762,285.1499999999999,285.17043561693174,1.488394610964155,0.6745,0.6779026300434314,0.414601522763349,0.28844313009778233,0.35464650335173176,0.27391257350312337,0.1421925,0.14290981426604982,0.10502289583333334,0.10555270170525428,297.15,293.15,296.91906641384,297.63252168586575,297.26496734756597,297.0223087826652,296.85946615802544,297.1396660775925,0.0,2459.1420145322236,390.4245183974753,194.9225212785055,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039588.0,21039588.0,296.313,287.4194788713053,0.36832516750000005,757.2415454728572,1.0,1.0,1.0,3.0,0.5071418675213566,283.15,283.15,283.15000297771536,284.8761998619864,3.9682539682539675,3.0475564281264353,63493.247021007584,285.1499999999999,285.1782822293472,1.490166506545763,0.6745,0.6779283670611475,0.4163357202470639,0.28933514423867446,0.3549220394178526,0.2747596517082798,0.1421925,0.14291523993082608,0.10502289583333334,0.10555670908276453,297.15,293.15,296.9200038391786,297.6347019187859,297.2639973312764,297.0238412427072,296.86224119292007,297.14095710497367,0.0,2460.19712340577,385.39502342375,195.88242950161947,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039624.0,21039624.0,296.32399999999996,287.4281838470841,0.36835066,756.91483136,1.0,1.0,1.0,3.0,0.5070008940057524,283.15,283.15,283.1500012987551,284.89031808076214,3.9682539682539675,3.022689620646384,62334.08210941084,285.1499999999999,285.18754085558965,1.4923768959239867,0.6745,0.6779605842575132,0.41804535385317027,0.2904478441204441,0.35515150452610117,0.2758162984311497,0.1421925,0.14292203169316,0.10502289583333334,0.10556172545527445,297.15,293.15,296.9209941116386,297.6364871963362,297.2624780135853,297.02545567463807,296.8651347044869,297.142109940137,0.0,2460.8476081275403,375.2481229637778,197.08358228932204,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039660.0,21039660.0,296.335,287.4369374895628,0.3683790625,756.5899694642857,1.0,1.0,1.0,3.0,0.5068597650473338,283.15,283.15,283.15000354145894,284.903487022862,3.9682539682539675,3.0080981656696255,61585.54137637484,285.1499999999999,285.1983345523744,1.494942378280226,0.6745,0.6779981306759922,0.4197326189317167,0.2917392021046639,0.3553404735440443,0.2770426032096741,0.1421925,0.14292994691793331,0.10502289583333334,0.10556757161331279,297.15,293.15,296.9220244855438,297.637932501656,297.26049553899435,297.02714659284413,296.8681388255627,297.14314758892016,0.0,2462.0903516194335,368.9375814463094,198.48365086957648,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039696.0,21039696.0,296.346,287.4457376039774,0.36841024,756.26704904,1.0,1.0,1.0,3.0,0.5067183774158792,283.15,283.15,283.1500041018197,284.9150231923025,3.9682539682539675,2.9954342176475945,60916.66192405735,285.1499999999999,285.20840353526864,1.4978334385825167,0.6745,0.6780406391188989,0.42139408212495805,0.29319432298195025,0.3554852975132452,0.2784244211927216,0.1421925,0.14293890819557306,0.10502289583333334,0.10557419038243276,297.15,293.15,296.9230672161685,297.6390147739938,297.25802423122286,297.0288953824979,296.87123296654255,297.1440469140851,0.0,2463.6832853057704,363.38113808326096,200.069580307165,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039732.0,21039732.0,296.35699999999997,287.4545819921537,0.36844405750000003,755.9461593414286,1.0,1.0,1.0,3.0,0.506576639824245,283.15,283.15,283.15000781929587,284.9223714681094,3.9682539682539675,2.997832956533275,60861.67459850822,285.1499999999999,285.2172539019178,1.501072483048853,0.6745,0.6780885118517898,0.42302413177594567,0.29482443765765426,0.35557776839318866,0.2799724175196784,0.1421925,0.14294900032837005,0.10502289583333334,0.10558164439731736,297.15,293.15,296.92410261341496,297.6396735702394,297.25498514686524,297.03069361918494,296.8744113256031,297.1447732550616,0.0,2465.9878034769586,363.3453038382626,201.8566273941733,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039768.0,21039768.0,296.368,287.46346845254226,0.36848038000000005,755.6273896228571,1.0,1.0,1.0,3.0,0.5064343548663193,283.15,283.15,283.15000526858097,284.92665735912965,3.9682539682539675,2.9960582673445946,60649.99972562457,285.1499999999999,285.2228460372998,1.504701814831707,0.6745,0.6781424637232729,0.42461144461787503,0.2966507801231321,0.355601081688323,0.28170675650236626,0.1421925,0.1429603740147835,0.10502289583333334,0.10559004496333484,297.15,293.15,296.92508308562736,297.6397818017647,297.2512042118285,297.03251178678426,296.8776470765236,297.14524559250566,0.0,2468.3904733154363,361.8647023183556,203.87201038381477,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039804.0,21039804.0,296.37899999999996,287.4723947802503,0.3685190725,755.3108291385714,1.0,1.0,1.0,3.0,0.5062916001855943,283.15,283.15,283.15000521143753,284.9325432784056,3.9682539682539675,2.9949798406882993,60462.66423207265,285.1499999999999,285.2291679667646,1.5086664291768779,0.6745,0.6782017745732185,0.42615722950992185,0.29864561068493095,0.35555869327994905,0.28360109585688575,0.1421925,0.1429728774366232,0.10502289583333334,0.10559927994808742,297.15,293.15,296.9259893464282,297.63938852737436,297.24675919906224,297.0343358739372,296.8809255902471,297.1454797074098,0.0,2470.655334634041,360.61522336067674,206.08973892564805,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039840.0,21039840.0,296.39,287.4813587670735,0.36856,754.9965671428571,1.0,1.0,1.0,3.0,0.5061485118568917,283.15,283.15,283.1500053228359,284.9390387410306,3.9682539682539675,3.003837949940443,60737.924362970865,285.1499999999999,285.23607304154905,1.5128546836731929,0.6745,0.678264855704736,0.4276744650496742,0.30075269943675154,0.3554713168976447,0.28560203830406755,0.1421925,0.14298617567797728,0.10502289583333334,0.10560910198382416,297.15,293.15,296.9268428907603,297.63866272246804,297.2418780370882,297.03616523734064,296.8842370951079,297.145557196553,0.0,2472.9482727373916,363.3365438592356,208.4505621111898,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039876.0,21039876.0,296.40099999999995,287.4903582015254,0.3686030275,754.68469289,1.0,1.0,1.0,3.0,0.5060049049311763,283.15,283.15,283.15000486727655,284.9361949507549,3.9682539682539675,3.0088338156063035,60940.12624571344,285.1499999999999,285.2388311073404,1.5139704231806421,0.6745,0.6782817159071366,0.4292045575111752,0.3013142453277234,0.3553938963549471,0.28613529586539016,0.1421925,0.1429897300061164,0.10502289583333334,0.10561172719847267,297.15,293.15,296.92761052959514,297.6381214419774,297.23730985786034,297.037969068969,296.8875553928155,297.14571325824346,0.0,2475.903332504133,365.15726209465714,209.0874177253445,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039912.0,21039912.0,296.412,287.4993908688649,0.36864801999999997,754.3752956342857,1.0,1.0,1.0,3.0,0.5058609611770841,283.15,283.15,283.15000227900214,284.93466656852956,3.9682539682539675,3.0132777349247815,61120.271119465644,285.1499999999999,285.2386596449063,1.5131151711313808,0.6745,0.678268759378343,0.43081003491585496,0.30088411364267925,0.3554094854637104,0.28572683241279995,0.1421925,0.1429869986180949,0.10502289583333334,0.10560970980459,297.15,293.15,296.9283110091897,297.6385134228797,297.2341025123855,297.0397254682591,296.89085680981157,297.1463018445051,0.0,2477.297525036838,366.78190115806717,208.6079739235954,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039948.0,21039948.0,296.423,287.50845455112284,0.3686948425,754.06846463,1.0,1.0,1.0,3.0,0.5057168506049423,283.15,283.15,283.15000068352373,284.9321387967863,3.9682539682539675,3.0171736713160215,61278.4209120351,285.1499999999999,285.23703683389834,1.5107676901383167,0.6745,0.6782333169308258,0.4325215159035399,0.2997032296093054,0.35555576815641743,0.2846054363702576,0.1421925,0.1429795269350429,0.10502289583333334,0.10560419124495521,297.15,293.15,296.9289895552882,297.64016907769127,297.23269522400426,297.0414275597699,296.8941389885037,297.14748408105146,0.0,2477.7725080203,368.21014126122753,207.28810333716973,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21039984.0,21039984.0,296.43399999999997,287.5175470271263,0.36874336,753.7642891314285,1.0,1.0,1.0,3.0,0.5055726551091866,283.15,283.15,283.150001880963,284.9237421302338,3.9682539682539675,3.0363361659998587,62059.26845254586,285.1499999999999,285.2329162831698,1.5090811705274145,0.6745,0.6782079432752693,0.43431721698697345,0.29885460755256205,0.3558013750082899,0.28379956433782166,0.1421925,0.14297417787126573,0.10502289583333334,0.1056002404446818,297.15,293.15,296.9296917412312,297.64277072647866,297.2325962383959,297.0430786137825,296.8974026988736,297.14910800375236,0.0,2478.490367921191,375.2887558195103,206.34401695528388,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040020.0,21040020.0,296.445,287.5266660725218,0.3687934375,753.4628583928571,1.0,1.0,1.0,3.0,0.5054283115519734,283.15,283.15,283.15000124421533,284.91860493977396,3.9682539682539675,3.046265984290997,62465.84063333634,285.1499999999999,285.2293044689472,1.509409281546245,0.6745,0.6782128690009882,0.436113633986635,0.2990196254834063,0.35603081686570265,0.28395626935657664,0.1421925,0.14297521627193924,0.10502289583333334,0.10560100740387983,297.15,293.15,296.93040760894087,297.64527322426073,297.2322999892507,297.0446760589965,296.900652034483,297.15066178318637,0.0,2479.0130065368676,378.9920562772699,206.5319602320803,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040056.0,21040056.0,296.45599999999996,287.53580945979587,0.36884493999999995,753.1642616685714,1.0,1.0,1.0,3.0,0.5052838592252716,283.15,283.15,283.15000177260276,284.9154420796854,3.9682539682539675,3.055221013941596,62833.63888895634,285.1499999999999,285.22754283505594,1.510169836727267,0.6745,0.6782243006084799,0.4379020335914584,0.29940224404279,0.3562369844638407,0.2843196131957428,0.1421925,0.14297762618868978,0.10502289583333334,0.10560278736017756,297.15,293.15,296.9311386987889,297.64759428974247,297.23171824018533,297.0462492915998,296.90391284051054,297.1521226721654,0.0,2479.7088133314164,382.35252209415415,206.96309713143953,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040092.0,21040092.0,296.467,287.5449749582953,0.36889773249999996,752.8685882128572,1.0,1.0,1.0,3.0,0.5051392336258747,283.15,283.15,283.1500057541994,284.91013373828815,3.9682539682539675,3.0764131109762856,63708.334834077395,285.1499999999999,285.2264884802041,1.511320517562374,0.6745,0.6782416261751409,0.4396775978224154,0.2999811294573325,0.35641371333737615,0.2848693367880746,0.1421925,0.14298127862106555,0.10502289583333334,0.10560548503428088,297.15,293.15,296.9318804763839,297.64967853319945,297.2307816671011,297.04780598861936,296.9072225819782,297.1534738494564,0.0,2481.1383081387416,390.3836514921823,207.61462283570438,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040128.0,21040128.0,296.47799999999995,287.5541603342444,0.36895168,752.57592728,1.0,1.0,1.0,3.0,0.504994235244121,283.15,283.15,283.1500034681554,284.90366220322846,3.9682539682539675,3.0905407849058992,64294.80822340911,285.1499999999999,285.22373199825887,1.5129538549691914,0.6745,0.6782662784177369,0.4414270521879248,0.30080280395122655,0.3565400951266079,0.2856496187629931,0.1421925,0.1429864756025412,0.10502289583333334,0.10560932350708475,297.15,293.15,296.93260160874536,297.65135183248844,297.22924705109995,297.0493275430934,296.91061920087,297.1546294472594,0.0,2482.751373309816,395.7992566204096,208.54021688129498,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.5048489457799586,283.15,283.15,283.1500034711061,284.89999523540786,3.9682539682539675,3.103030888540662,64815.5400911381,285.1499999999999,285.22250082119524,1.5149847376908618,0.6745,0.6782970250450131,0.4431488642005598,0.3018244172301328,0.356617344555575,0.2866197674444865,0.1421925,0.1429929573516872,0.10502289583333334,0.10561411090491078,297.15,293.15,296.933295867254,297.65262667212625,297.22715232965055,297.0508308359854,296.9141098534632,297.1556031116958,0.0,2484.260229906979,400.62842485905634,209.69421025442512,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.5047034059061932,283.15,283.15,283.15000380140674,284.89753983322356,3.9682539682539675,3.1248291513065056,65729.37485276198,285.1499999999999,285.22241705780704,1.517324716458326,0.6745,0.6783325793242586,0.44484712922475794,0.3030014409359865,0.35665382598520823,0.2877374976266381,0.1421925,0.14300045261017735,0.10502289583333334,0.10561964687728384,297.15,293.15,296.93396785471054,297.65357598855917,297.2246073664713,297.05232774437195,296.9176812706429,297.15643204495115,0.0,2485.8654682533884,409.1498220226963,211.02872298092058,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.5045573943724158,283.15,283.15,283.1500050633124,284.8889656644817,3.9682539682539675,3.142164815054525,66460.69358543388,285.1499999999999,285.2205768756517,1.5200517755665934,0.6745,0.6783741877688159,0.44651084463836804,0.3043730681425632,0.35663202105015374,0.289040028000348,0.1421925,0.1430092241576239,0.10502289583333334,0.10562612551232982,297.15,293.15,296.9345889095799,297.65406611164434,297.22142579110607,297.0538035841698,296.92133964773166,297.15704480884636,0.0,2488.472617596151,416.0118703061538,212.59137382685464,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.504411023004159,283.15,283.15,283.1500044495295,284.8845374218076,3.9682539682539675,3.1577092416722694,67119.88800354343,285.1499999999999,285.21929820489686,1.5230785526408974,0.6745,0.6784205861336099,0.448144018559192,0.30589530897156936,0.35656000785855857,0.2904855847131158,0.1421925,0.14301900547635776,0.10502289583333334,0.10563334996100679,297.15,293.15,296.9351559676995,297.6541698475385,297.21771410824005,297.05526040955084,296.92506223579153,297.1574725137641,0.0,2490.5416660319056,422.2294258710836,214.3346080303628,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.5042642651110866,283.15,283.15,283.15000463748123,284.8817632541195,3.9682539682539675,3.171577102708657,67710.7297484834,285.1499999999999,285.2194594943293,1.5264098832969644,0.6745,0.6784719166740667,0.4497446723106211,0.30757055658042487,0.3564348653310166,0.29207644036511554,0.1421925,0.14302982655548885,0.10502289583333334,0.10564134237316908,297.15,293.15,296.93566882038675,297.65388191524886,297.21347173377364,297.0567092611637,296.92886553625914,297.15771945336644,0.0,2492.6678446611836,427.82813818389906,216.26474719461228,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.5041169751740202,283.15,283.15,283.15000702933236,284.87534328999874,3.9682539682539675,3.199077635191303,68890.05098370096,285.1499999999999,285.2193818363547,1.5300920954892439,0.6745,0.6785289748640787,0.4513058878675028,0.3094220554115294,0.35624561478048666,0.2938346684411108,0.1421925,0.14304185509023057,0.10502289583333334,0.10565022660792976,297.15,293.15,296.9361092344594,297.6531251992598,297.2085922260093,297.0581425770059,296.9327555673871,297.15774496082435,0.0,2495.546954542425,439.0758386895985,218.41196209910217,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.5039691823778233,283.15,283.15,283.1500055925992,284.87054874071686,3.9682539682539675,3.216554849702931,69644.8279552664,285.1499999999999,285.2187118851607,1.534057377104822,0.6745,0.6785907960033519,0.4528310697779308,0.3114156530730674,0.3559984285287576,0.2957278370037199,0.1421925,0.143054887710462,0.10502289583333334,0.10565985245681066,297.15,293.15,296.93647143854645,297.6519570485092,297.2031517398409,297.05955306037026,296.93670732883476,297.15756812322036,0.0,2498.1788635886473,446.3249705140187,220.740663701758,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.5038209358761517,283.15,283.15,283.1500056891673,284.8678929425503,3.9682539682539675,3.2321381368175475,70321.28110063198,285.1499999999999,285.21942913386096,1.5382763611941197,0.6745,0.6786570010812616,0.45432247912026397,0.313536538669492,0.3556968647156812,0.29774188126827017,0.1421925,0.14306884451630436,0.10502289583333334,0.10567016090603373,297.15,293.15,296.9367629547885,297.65042484855377,297.19721816426136,297.0609513715957,296.94072961438064,297.157217390716,0.0,2500.750375360456,452.85513047548136,223.2376484841485,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
