,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.5036721496836186,283.15,283.15,283.1500090270402,284.8635264549828,3.9682539682539675,3.258869982813123,71489.29510424158,285.1499999999999,285.2208483742558,1.5427642175175555,0.6745,0.6787279100551739,0.455777039287281,0.3157922851260974,0.3553358157826705,0.29988399266780286,0.1421925,0.14308379295851786,0.10502289583333334,0.10568120177450048,297.15,293.15,296.9369788694772,297.6485099530727,297.19076650565574,297.0623405476601,296.94483522302903,297.1566862197789,0.0,2503.8567355591217,464.20417416751917,225.91532672889682,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.5035226650104019,283.15,283.15,283.1500066277981,284.8584045482158,3.9682539682539675,3.2776737707593857,72316.66642781178,285.1499999999999,285.2208511843872,1.5475409965808022,0.6745,0.6788039327394747,0.45718778706615554,0.31819291250544374,0.35490444354702544,0.3021636864961006,0.1421925,0.14309981943077504,0.10502289583333334,0.105693038872283,297.15,293.15,296.937089916715,297.6461438281138,297.18369626777996,297.06370062688484,296.9490122221298,297.1559285723247,0.0,2507.008892034734,472.29938749476906,228.78999174496215,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.503372571183211,283.15,283.15,283.1500066620373,284.8562946722095,3.9682539682539675,3.2940914137387094,73042.93924756825,285.1499999999999,285.22233086713766,1.5525653842452956,0.6745,0.6788845063087517,0.45855862579550793,0.32071760145843814,0.35440856395543074,0.3045611921956649,0.1421925,0.14311680528288687,0.10502289583333334,0.10570558456475608,297.15,293.15,296.9371078364016,297.6433962024986,297.17610287450714,297.0650413781242,296.95326800039123,297.15498325838456,0.0,2509.9611511272906,479.44348197628085,231.8416418179407,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.5032218245444572,283.15,283.15,283.1500068584579,284.85564546856125,3.9682539682539675,3.318734030114655,74139.87406625558,285.1499999999999,285.2252222247725,1.5578373921947213,0.6745,0.6789697230300703,0.4598889456242149,0.3233662963784536,0.35384674475467015,0.30707645696109764,0.1421925,0.14313476996583138,0.10502289583333334,0.10571885321834586,297.15,293.15,296.9370373686641,297.6402829193744,297.1680091042668,297.0663710950545,296.9576193159295,297.1538639606578,0.0,2512.9949843694285,490.30068729012476,235.07388826234614,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.5030705619994579,283.15,283.15,283.15000589334176,284.8464913335372,3.9682539682539675,3.3389742884829037,75046.95860228094,285.1499999999999,285.2239111525287,1.559056792455404,0.6745,0.6789895124344473,0.4612564999169709,0.3239792151228339,0.35332828808976247,0.30765849942667695,0.1421925,0.14313894180405506,0.10502289583333334,0.10572193452383805,297.15,293.15,296.93689153212705,297.63771563646253,297.1607121998265,297.0676607792788,296.9620012897607,297.1529962874911,0.0,2516.3558979195022,499.3393522035209,235.83009486024753,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.5029188947241009,283.15,283.15,283.1500027648671,284.8384791279288,3.9682539682539675,3.356656205859868,75843.90256021114,285.1499999999999,285.21954920424304,1.5576708246837998,0.6745,0.6789669852657716,0.4627366037581023,0.32328311154511824,0.35295156285067286,0.30699746263120115,0.1421925,0.14313419281305148,0.10502289583333334,0.10571842693526985,297.15,293.15,296.936697103337,297.6366085824733,297.1555096272988,297.0688884972823,296.96638358080116,297.1528174782385,0.0,2517.95353368525,507.3254706925918,234.98014048031146,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.5027670862234022,283.15,283.15,283.1500004418052,284.83008847822924,3.9682539682539675,3.372457298532662,76559.63700952864,285.1499999999999,285.2139364045384,1.5547403798471924,0.6745,0.678919528872393,0.46432835836194214,0.3218109979873054,0.35271643128268265,0.3055995079876891,0.1421925,0.14312418844949998,0.10502289583333334,0.10571103774645085,297.15,293.15,296.9365188456207,297.6368878107226,297.1522840034439,297.07006671531303,296.9707198313018,297.1532954412804,0.0,2518.5949123587247,514.5334394597031,233.1856515852189,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.5026151652684071,283.15,283.15,283.1500009352398,284.81722817301494,3.9682539682539675,3.401560435526264,77886.70471217495,285.1499999999999,285.20621468326374,1.5524098874623238,0.6745,0.6788819483223695,0.466034727619829,0.32063992355639054,0.35262380042204233,0.3044874273809267,0.1421925,0.14311626602939737,0.10502289583333334,0.10570518627396681,297.15,293.15,296.9363986173199,297.6385478797921,297.1510120155457,297.0711899175922,296.97499101471004,297.154427888992,0.0,2519.06839540316,527.9866765386834,231.76495418573725,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.5024631536505365,283.15,283.15,283.1500007404264,284.80870135739815,3.9682539682539675,3.419906495173126,78729.12249530549,285.1499999999999,285.19996889500027,1.5523113579309684,0.6745,0.6788803609801316,0.46776818022538424,0.3205903404770466,0.3525516842012365,0.3044403420894146,0.1421925,0.14311593139906204,0.10502289583333334,0.10570493911714174,297.15,293.15,296.93637008555856,297.6404592825919,297.1500587980335,297.0722661969956,296.9791870032731,297.15566827329053,0.0,2519.3486962191078,536.5861640502466,231.70761676190932,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.5023110609204464,283.15,283.15,283.1500014242634,284.8024414353035,3.9682539682539675,3.436260631589673,79483.89480414451,285.1499999999999,285.1959627814215,1.5526633791550055,0.6745,0.6788860237612703,0.469501702305035,0.32076718243279984,0.35246788298002424,0.30460827548823494,0.1421925,0.1431171251796507,0.10502289583333334,0.10570582083941552,297.15,293.15,296.9364160267403,297.642306431385,297.1489893523176,297.07333024465083,296.9833412924795,297.1568766695147,0.0,2519.875979947487,544.3299066573283,231.92499388153695,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.5021588169197065,283.15,283.15,283.1500047832261,284.7946927642758,3.9682539682539675,3.4636320427601803,80755.19019060896,285.1499999999999,285.1929720516768,1.5534220923293773,0.6745,0.6788982434598401,0.47122921656513794,0.3211483670077177,0.3523637717274281,0.30497025758106566,0.1421925,0.14311970123523096,0.10502289583333334,0.10570772350528652,297.15,293.15,296.9365353823903,297.6440149872329,297.1476992280912,297.07439313671034,296.9874585894977,297.15802026478445,0.0,2521.100816575997,557.4557393202042,232.3905641809974,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.5020062602542836,283.15,283.15,283.1500027504307,284.7867358213527,3.9682539682539675,3.482944708102638,81658.25724824995,285.1499999999999,285.18896969194645,1.5546542778152281,0.6745,0.6789181220995004,0.4729399281557669,0.32176742640878253,0.35222176254407916,0.30555813136276916,0.1421925,0.14312389188529756,0.10502289583333334,0.10571081870514179,297.15,293.15,296.9367148983604,297.64544526943973,297.145982154283,297.0754469310027,296.99151788860485,297.1590214283382,0.0,2522.5051847650416,566.8423702041038,233.14629425245116,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.5018534888282544,283.15,283.15,283.1500029284298,284.78147148174986,3.9682539682539675,3.500174890267257,82468.18502968812,285.1499999999999,285.18636452326194,1.556225175808532,0.6745,0.6789435209922208,0.47463320595214303,0.3225566311017482,0.3520450013321966,0.3063075792293129,0.1421925,0.1431292462693645,0.10502289583333334,0.10571477343496306,297.15,293.15,296.93692913074693,297.6466172314315,297.1438788348622,297.0765035199491,296.99553911636565,297.1598935666711,0.0,2523.8053009565524,575.3049037231508,234.11147941181179,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.5017004318208226,283.15,283.15,283.15000316455195,284.7775682529186,3.9682539682539675,3.525670585294107,83673.97702431469,285.1499999999999,285.1851554451038,1.5581708247109844,0.6745,0.6789750648165932,0.47630273929534817,0.3235340616522535,0.3518233735381886,0.30723577092317894,0.1421925,0.14313589607699545,0.10502289583333334,0.10571968496021326,297.15,293.15,296.93717508955143,297.64746252191776,297.14129528191336,297.07757759217594,296.99952882407354,297.16060786192645,0.0,2525.268753975331,587.980262971795,235.31017408430975,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.5015469299124278,283.15,283.15,283.15000452034417,284.76944958060955,3.9682539682539675,3.545503009051593,84617.98190423514,285.1499999999999,285.18313875266534,1.5605620864938696,0.6745,0.6790139624987604,0.47794154347561374,0.3247352790161184,0.351544549812862,0.30837647598819934,0.1421925,0.14314409616398072,0.10502289583333334,0.10572574151651037,297.15,293.15,296.93744123501517,297.6478893041318,297.1380918501119,297.0786557186484,297.00346422002144,297.16110846558576,0.0,2527.540939110002,597.9673076349256,236.78855149722844,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.5013930467610499,283.15,283.15,283.15000424693187,284.76522694225804,3.9682539682539675,3.562791133389174,85445.20035931352,285.1499999999999,285.1820238039365,1.5632995699548211,0.6745,0.679058666369381,0.47954972242055693,0.32611031196511747,0.35121134320263914,0.3096822405372951,0.1421925,0.14315352026349623,0.10502289583333334,0.10573270212429024,297.15,293.15,296.93770111289075,297.64793055997467,297.13432481431136,297.07974240139635,297.0073596444192,297.16141170659847,0.0,2529.4465353620267,606.7644676672703,238.48859232841284,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.5012388078771314,283.15,283.15,283.1500044884259,284.76251267618545,3.9682539682539675,3.5780199206808154,86177.2150708795,285.1499999999999,285.18222857689625,1.566340716826476,0.6745,0.6791085470117533,0.48112957718445915,0.3276377424869771,0.35082807043585895,0.3111327255079302,0.1421925,0.14316403568712932,0.10502289583333334,0.10574046878034359,297.15,293.15,296.93795248228855,297.64762904128077,297.13005937061007,297.08084445590015,297.01122676661936,297.16154242333977,0.0,2531.433994999327,614.5845575723123,240.38699961876952,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.5010841078686527,283.15,283.15,283.15000620411473,284.7565064948811,3.9682539682539675,3.6064226416505516,87550.81408731244,285.1499999999999,285.1820600434976,1.5696915420502402,0.6745,0.6791637722650476,0.482677666358131,0.32932054849805703,0.3503891328288378,0.31273075880151285,0.1421925,0.1431756778173429,0.10502289583333334,0.10574906761803682,297.15,293.15,296.9381823230348,297.64695548026464,297.1252514636889,297.0819585433008,297.0150592324838,297.1614814085546,0.0,2534.083044230541,629.3478287622412,242.49073038622856,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.5009288820121943,283.15,283.15,283.1500052828715,284.75268175959934,3.9682539682539675,3.624280428782699,88420.0048779418,285.1499999999999,285.1818096524116,1.5733582449972552,0.6745,0.6792245219750066,0.4841892544834104,0.33116179442413085,0.34988695355979094,0.314479250470883,0.1421925,0.1431884845677259,0.10502289583333334,0.10575852664021759,297.15,293.15,296.9383686400953,297.6458686041502,297.11983859059694,297.08307419121655,297.0188443794368,297.16119888109915,0.0,2536.496798872602,638.74953086125,244.80723309771145,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.5007731160496622,283.15,283.15,283.1500054246211,284.7508987534697,3.9682539682539675,3.639547970563894,89166.52520876908,285.1499999999999,285.1831521415924,1.577340945654512,0.6745,0.6792908839356426,0.4856627299279096,0.3331614890799905,0.3493184394722159,0.31637820888678037,0.1421925,0.14320247444628442,0.10502289583333334,0.10576885951683608,297.15,293.15,296.938508318377,297.6443735554116,297.1138292509352,297.0842007374853,297.0225919754821,297.16070076753823,0.0,2538.9369958592697,646.8611108004102,247.3408910553879,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.5006169027872531,283.15,283.15,283.15000805828953,284.74733189909915,3.9682539682539675,3.6658588623232364,90460.38411991543,285.1499999999999,285.1848829868177,1.5815499734746212,0.6745,0.6793614431729275,0.4871074434254008,0.3352745564408999,0.3486996283392907,0.31838482876576973,0.1421925,0.14321734915992065,0.10502289583333334,0.10577984592962696,297.15,293.15,296.93861032150375,297.64258265507567,297.1073850157464,297.0853366386607,297.0263132596018,297.16004557811766,0.0,2541.854108254047,661.0000013823242,250.03816540567786,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.5004600912188502,283.15,283.15,283.1500061863354,284.7435139702401,3.9682539682539675,3.684348439486184,91375.19961940817,285.1499999999999,285.18533541217954,1.5860031682718367,0.6745,0.6794365721230381,0.4885166786318273,0.33750991002920405,0.34801900497278715,0.3205075746042797,0.1421925,0.14323318722254275,0.10502289583333334,0.10579154386869521,297.15,293.15,296.9386472807566,297.64043251100213,297.1004025639072,297.0864645544634,297.0299846352322,297.1591863090723,0.0,2544.7469529409223,671.0577222872789,252.91422488438866,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.5003027231240611,283.15,283.15,283.15000614113285,284.7420488731343,3.9682539682539675,3.7003995465355977,92173.09806141473,285.1499999999999,285.18721657519967,1.5906940885077225,0.6745,0.679516241339452,0.48989068951358494,0.3398642678703573,0.34727605702270914,0.32274332975989356,0.1421925,0.14324998242647888,0.10502289583333334,0.10580394874907556,297.15,293.15,296.93862109469546,297.63794437761396,297.0929079280394,297.08759136133773,297.03361385515336,297.158135723368,0.0,2547.5392387696684,679.8709871304089,255.96891954518765,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.5001448894505168,283.15,283.15,283.1500063151753,284.74164026822103,3.9682539682539675,3.7249180959003,93398.60776754934,285.1499999999999,285.19007213969036,1.595570334462564,0.6745,0.6795996337326566,0.4912366028790466,0.34231128166791336,0.34648251443227773,0.3250670732529663,0.1421925,0.1432675625196898,0.10502289583333334,0.10581693334599897,297.15,293.15,296.9385456459049,297.63519829132696,297.08501474360935,297.08872075465246,297.0372129278152,297.15693847266175,0.0,2550.3863043902156,693.4814006945759,259.1712401981867,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.49998632344123395,283.15,283.15,283.1500071750001,284.73676480091336,3.9682539682539675,3.7440233348739653,94359.15444698615,285.1499999999999,285.19164763546695,1.6006833998454457,0.6745,0.6796877062395824,0.4925430741105557,0.3448767498492191,0.34561768749043686,0.3275033038941454,0.1421925,0.1432861292356884,0.10502289583333334,0.1058306466591504,297.15,293.15,296.93838963304506,297.63209413451824,297.07655663398293,297.0898402455365,297.0407586221333,297.15552785384324,0.0,2553.9210248724935,704.211420142594,262.5592543475474,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.49982707588811076,283.15,283.15,283.1500068258377,284.7356721879694,3.9682539682539675,3.7603938660433007,95186.11860726064,285.1499999999999,285.1941380242703,1.6060108935680455,0.6745,0.6797801580364922,0.49381105880615517,0.3475493825230235,0.3446817829224787,0.3300413005296074,0.1421925,0.1433056191573075,0.10502289583333334,0.10584504184882641,297.15,293.15,296.9381504425584,297.6286596599251,297.0675587848656,297.09094722653003,297.0442524427574,297.15391371132733,0.0,2557.040450882025,713.4928201771526,266.12200328698987,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.499667282139612,283.15,283.15,283.15000688312347,284.7357665725016,3.9682539682539675,3.774847313165438,95919.23940827051,285.1499999999999,285.19766224935023,1.6114990979903447,0.6745,0.6798761302698743,0.4950493699831316,0.35030218701250576,0.34368887936715675,0.33265543026051625,0.1421925,0.14332585122816766,0.10502289583333334,0.1058599851874022,297.15,293.15,296.9378501556707,297.62498599525026,297.0581474755839,297.0920494966343,297.04771077267503,297.15214877916287,0.0,2560.182364364257,721.7545543987256,269.82741919700396,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.49950688125659126,283.15,283.15,283.15000725847494,284.7312715878366,3.9682539682539675,3.8024466951193046,97326.97289751348,285.1499999999999,285.1995764350962,1.6147283571418134,0.6745,0.6799329375108516,0.4962890074766045,0.3519219978118954,0.3426798093365571,0.3341936417772841,0.1421925,0.14333782685991364,0.10502289583333334,0.10586883034819057,297.15,293.15,296.9374791882021,297.621461082794,297.0488681815759,297.09313141848384,297.05111679571473,297.15041133335416,0.0,2563.637208031102,737.7067078285686,272.02621646345153,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.4993459148334225,283.15,283.15,283.1500037283156,284.72558954279384,3.9682539682539675,3.819555157838354,98204.75553165306,285.1499999999999,285.1975720197338,1.6143657500477415,0.6745,0.6799265337581505,0.49762070139256415,0.35174035144726756,0.3417765127158737,0.33402114599558247,0.1421925,0.14333647687384107,0.10502289583333334,0.1058678332530788,297.15,293.15,296.9370451139354,297.61919801069166,297.0413272118527,297.09416253410694,297.054433021707,297.14923317845876,0.0,2565.7291703074748,747.7118567985574,271.78086109100224,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.4991847249412956,283.15,283.15,283.1500013764162,284.7195154813819,3.9682539682539675,3.834301615634037,98964.51302135468,285.1499999999999,285.1938625002669,1.6120926721579893,0.6745,0.679886525477308,0.49908266796915984,0.3506004953877985,0.34103776832045846,0.3329387111094873,0.1421925,0.14332804265964733,0.10502289583333334,0.10586160377122351,297.15,293.15,296.93662470440694,297.61858833149404,297.036168825506,297.0951435056179,297.05766351628876,297.14883777666273,0.0,2566.6292544386847,756.4076916700052,270.236239303554,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.49901971273574475,283.04999999999995,283.04999999999995,283.04995512031076,284.67230687987,3.9682539682539675,3.855835707791603,100079.23768274946,285.1499999999999,285.1757249038354,1.6090889554821153,0.6745,0.6798338599869372,0.500646848784019,0.34909387898710686,0.340430993042502,0.33150799173178697,0.1421925,0.14331694015743893,0.10502289583333334,0.10585340350093558,297.15,293.15,296.9362240367832,297.6192374778001,297.0328591304694,297.09606419357374,297.0608039746753,297.1490377626603,0.0,2624.9849407810198,769.2264323177966,268.20253641214254,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.4988512959683906,283.04999999999995,283.04999999999995,283.04995821806943,284.6177265728636,3.9682539682539675,3.865587540800437,101053.25403285312,285.1499999999999,285.1028960632295,1.6090226922023216,0.6745,0.6798327073058446,0.5021714916217415,0.34906050743776035,0.3397573348142557,0.3314763013013018,0.1421925,0.14331669715876397,0.10502289583333334,0.10585322402294252,297.15,293.15,296.9353870962542,297.6193842988173,297.0288180132578,297.0964637658215,297.0633214303297,297.14867492089616,0.0,2597.6305576858117,778.6783704210644,268.1580545035579,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.49868678400024663,283.04999999999995,283.04999999999995,283.0499858195271,284.61514179856647,3.9682539682539675,3.8762814349755983,101807.3193417578,285.1499999999999,285.09572267363234,1.6094847444337492,0.6745,0.6798407929761839,0.5036826509812355,0.34929223385427643,0.33905624946158164,0.3316963543116649,0.1421925,0.14331840171277394,0.10502289583333334,0.10585448300072425,297.15,293.15,296.93444360744576,297.61936433124987,297.0245881991624,297.09669333493275,297.06563880415126,297.14814565538836,0.0,2586.413653510008,786.6602111286688,268.47064785951176,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.49852354478828176,282.75,282.75,283.0500036266452,284.6134889432802,3.9682539682539675,3.885766991842844,102439.42205070896,285.1499999999999,285.0966593293231,1.6103761972616455,0.6745,0.6798564082092806,0.5052098274048835,0.3497393291147964,0.3383694101933433,0.3321209267858595,0.1421925,0.14332169358680227,0.10502289583333334,0.10585691436766116,297.15,293.15,296.93362488181305,297.6195393980813,297.0207057098357,297.09699068301785,297.0680337321391,297.14777888097746,0.0,3746.6526618518333,793.4822476249975,269.0739246943095,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.4983333503722347,282.75,282.75,282.74981291858785,284.3675390794389,3.9682539682539675,3.855396067960519,103912.419560818,285.1499999999999,284.89145376770966,1.6116791885214425,0.6745,0.6798792674699417,0.5065584568033307,0.35039281954423385,0.3374171315065382,0.3327414971049591,0.1421925,0.14332651258668594,0.10502289583333334,0.10586047366454955,297.15,293.15,296.9319395812806,297.6175185673675,297.0135494837855,297.09639559646075,297.06939365197337,297.14575937617354,0.0,2697.24292282532,798.5980570391189,269.95713196002276,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.4981586715763508,282.75,282.75,282.7499442814281,284.3708905359782,3.9682539682539675,3.829791896353862,104917.15758883388,285.1499999999999,284.8543254196414,1.6133780682518155,0.6745,0.6799091348864814,0.5077376958614924,0.35124483164951054,0.3362048883110135,0.33355058840948437,0.1421925,0.14333280898791104,0.10502289583333334,0.10586512416503295,297.15,293.15,296.9292690813869,297.6135371951615,297.00337807717756,297.09489984469974,297.0697426652804,297.14216537274126,0.0,2648.9264303086998,800.9618383495259,271.11155793063995,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.49798960568148565,282.75,282.75,282.74998359911433,284.3824916090542,3.9682539682539675,3.8058597097021702,105670.86215741886,285.1499999999999,284.86104679489375,1.6153960901438122,0.6745,0.6799468251959528,0.5089612623892166,0.3523169769117947,0.33504274565318337,0.3344487663059179,0.1421925,0.14334075454659084,0.10502289583333334,0.10587099272759123,297.15,293.15,296.9267950356573,297.6102540244375,296.99425614574426,297.09366847546414,297.0704342148554,297.13908157923174,0.0,2633.8689143951988,801.671262285439,272.5220737565097,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.4978424317209108,283.04999999999995,283.04999999999995,283.05021480613914,284.6150443610232,3.9682539682539675,3.8290906396896855,105145.4370215307,285.1499999999999,285.00593895341945,1.6172258053285833,0.6745,0.67999915177532,0.5102898054512588,0.35379941294139944,0.3340588340550824,0.3347294336438757,0.1421925,0.14335178560239017,0.10502289583333334,0.105879140227805,297.15,293.15,296.92500060350494,297.60838249378315,296.9877771536994,297.09312661895365,297.0719461965123,297.1372466132907,0.0,2475.8479883069695,802.5575223985162,274.1293951804089,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.49769097359302,283.04999999999995,283.04999999999995,283.0501517237986,284.63771913150424,3.9682539682539675,3.856607820040892,104710.54588392098,285.1499999999999,285.11907234972244,1.6186659822832878,0.6745,0.6800684726443551,0.5118780398655736,0.3557529283269211,0.3335683146558305,0.3341276567371151,0.1421925,0.14336639925349512,0.10502289583333334,0.10588993382070011,297.15,293.15,296.9249979177455,297.6097324821115,296.98786286772656,297.09427240350465,297.0754046752714,297.1384540692719,0.0,2553.6905394111077,804.985004838753,275.89207885877806,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.4975307100527933,283.04999999999995,283.04999999999995,283.0499799425518,284.63835079896637,3.9682539682539675,3.8588531257068692,104922.26944274711,285.1499999999999,285.1228837592402,1.6203363768144,0.6745,0.6801428619640506,0.513415372314982,0.35783742366411353,0.33316642144893455,0.33361878225521824,0.1421925,0.14338208139336286,0.10502289583333334,0.10590151659575348,297.15,293.15,296.9253319397791,297.61040669713117,296.9890719316952,297.09561759122994,297.07905492019813,297.13989661600675,0.0,2579.4219256498986,807.0825378342141,277.8345381797302,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.49737126501194684,283.15,283.15,283.1500592170331,284.6816566326202,3.9682539682539675,3.8552250841335636,104577.55041941511,285.1499999999999,285.1382512062889,1.6222487596027322,0.6745,0.6802221748142144,0.5148773872810062,0.36004670892372076,0.33277826929281373,0.33322088427237606,0.1421925,0.14339880147111964,0.10502289583333334,0.10591386598819381,297.15,293.15,296.9257605665621,297.61014022635186,296.9904107602418,297.09696070505714,297.0826716374501,297.1411887791326,0.0,2528.910378630322,803.6741638687607,279.95738754254097,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.4972140191546918,283.15,283.15,283.1500495532489,284.72936842315664,3.9682539682539675,3.8710248863025813,104071.88444900629,285.1499999999999,285.2111748713561,1.624359787819547,0.6745,0.6803065262177462,0.5163701767343176,0.36238162975242677,0.33253107919426295,0.33288963049113146,0.1421925,0.14341658373493976,0.10502289583333334,0.10592699990764007,297.15,293.15,296.926760933767,297.6102597565874,296.9935064406695,297.09879389334736,297.0868316419928,297.1432305332728,0.0,2561.632515016859,803.0674972401451,282.250378283838,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21041964.0,21041964.0,297.039,287.9956599945129,0.3700720225,739.33430276,1.0,1.0,1.0,3.0,0.49705225095957395,283.15,283.15,283.15001627803105,284.7304864943422,3.9682539682539675,3.875566167396394,103926.31012107391,285.1499999999999,285.2186599260865,1.626679810408734,0.6745,0.680395341411587,0.5178254633416818,0.36482404043529226,0.3323113383981324,0.33265425665836557,0.1421925,0.14343530701803864,0.10502289583333334,0.10594082886071815,297.15,293.15,296.927967245769,297.6099155826395,296.9968268164396,297.1007586950876,297.0911155117783,297.1453167703428,0.0,2575.6687868656677,802.8853924328336,284.7077417254788,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.4968885953527202,283.15,283.15,283.150007244184,284.7322572660497,3.9682539682539675,3.8693821731611173,103286.95166128577,285.1499999999999,285.22046457346994,1.629154159511534,0.6745,0.680489200845386,0.5192106943166264,0.36738754915584215,0.332059732678322,0.3324457220355249,0.1421925,0.14345509368600082,0.10502289583333334,0.10595544322623164,297.15,293.15,296.92914712919696,297.60873116640033,296.9996078601151,297.1026510077377,297.0952933606677,297.14708610482353,0.0,2580.1725407469776,796.6721743511413,287.3203806593493,297.11703550456104,297.27563690168984,297.4433029728855,298.02081640467543,297.19828976506767,3664.165095757468,4927.425616118258,0.474979936998233,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.4968885953527202,283.15,283.15,283.150007244184,284.7322572660497,3.9682539682539675,3.8693821731611173,103286.95166128577,285.1499999999999,285.22046457346994,1.629154159511534,0.6745,0.680489200845386,0.5192106943166264,0.36738754915584215,0.332059732678322,0.3324457220355249,0.1421925,0.14345509368600082,0.10502289583333334,0.10595544322623164,297.15,293.15,296.92914712919696,297.60873116640033,296.9996078601151,297.1026510077377,297.0952933606677,297.14708610482353,0.0,2580.1725407469776,796.6721743511413,287.3203806593493,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042036.0,21042036.0,297.061,288.0097081599452,0.3699235125,738.83237324,1.0,1.0,1.0,3.0,0.4967243749899675,283.15,283.15,283.1500041752214,284.7381408432203,3.9682539682539675,3.8672705606240236,102822.48717133433,285.1499999999999,285.2259260208453,1.6292908848204666,0.6745,0.6804868712936338,0.5219068110409945,0.3673246838597185,0.33296902124762706,0.3326493504928676,0.1421925,0.14345460258920686,0.10502289583333334,0.10595508050381355,297.15,293.15,296.94676940837456,297.6234622414777,297.0170494192123,297.12076287634557,297.11555559147615,297.1647199073773,0.0,2582.323954276596,792.6566344393596,287.3320745318096,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042072.0,21042072.0,297.072,288.01664282976594,0.36984409999999995,738.5806624914286,1.0,1.0,1.0,3.0,0.49655985779207973,283.15,283.15,283.1500018949882,284.739763121757,3.9682539682539675,3.8655823745624525,102430.94294265233,285.1499999999999,285.2281031369148,1.6281934146305372,0.6745,0.6804281358622618,0.524593248120339,0.3657227975295355,0.33365772474475985,0.3332289954768895,0.1421925,0.14344222047234195,0.10502289583333334,0.10594593511450189,297.15,293.15,296.9631061711574,297.6375694792753,297.0310696213453,297.137361359372,297.13417396442566,297.18065611911516,0.0,2583.6826402656516,789.2933379563208,285.86753630492586,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042108.0,21042108.0,297.08299999999997,288.0235278224396,0.36976183749999997,738.32839348,1.0,1.0,1.0,3.0,0.49639520692691297,283.15,283.15,283.15000016351377,284.73998217900225,3.9682539682539675,3.86433925071377,102104.43900476064,285.1499999999999,285.2280032843469,1.6259893735616084,0.6745,0.6803320551532203,0.5273318578138813,0.36308671297920386,0.3341329950017346,0.3337836254093783,0.1421925,0.14342196553354225,0.10502289583333334,0.10593097488574388,297.15,293.15,296.9781354643644,297.6517615536358,297.04184746090914,297.1524709303553,297.15121239413656,297.1950855606803,0.0,2584.195931485608,786.524264516851,283.32058579389565,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042144.0,21042144.0,297.094,288.03036435609465,0.3696768,738.0755205028571,1.0,1.0,1.0,3.0,0.496230549327458,283.15,283.15,283.1499985646428,284.7438614063697,3.9682539682539675,3.8490835653370827,101052.51595277013,285.1499999999999,285.2280690678399,1.6241521870845228,0.6745,0.6802532055445655,0.5301167360572667,0.36090862130182744,0.33440572427708004,0.33422439794443526,0.1421925,0.1434053431125213,0.10502289583333334,0.10591869762223574,297.15,293.15,296.99181674750577,297.665903028181,297.0495553013567,297.16606495529743,297.16666341100915,297.20800068867004,0.0,2583.5827147884543,775.3463863986741,281.2229431555394,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042180.0,21042180.0,297.10499999999996,288.03715365071463,0.3695890625,737.8219978571428,1.0,1.0,1.0,3.0,0.49606594097350915,283.15,283.15,283.1500001509372,284.74730522750684,3.9682539682539675,3.8435530950083585,100498.84918699006,285.1499999999999,285.23043960402356,1.623716630469634,0.6745,0.6802296011476813,0.5328529382532656,0.36025399120625906,0.334536887694187,0.33447330721674357,0.1421925,0.14340036702919445,0.10502289583333334,0.10591502230405164,297.15,293.15,297.0042439846843,297.678812745565,297.0551080560047,297.178307776449,297.18074243161044,297.2194429988627,0.0,2583.555752567022,769.9896337954667,280.6379872104876,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042216.0,21042216.0,297.116,288.0438969281607,0.36949869999999996,737.56777984,1.0,1.0,1.0,3.0,0.49590129035889846,283.15,283.15,283.1500008321012,284.75022401383984,3.9682539682539675,3.839152841739165,100014.25695848599,285.1499999999999,285.23287135924403,1.6235438596803442,0.6745,0.6802186261207674,0.5355360191424391,0.3599491939277967,0.3345980564418563,0.33461921600875455,0.1421925,0.14339805336497735,0.10502289583333334,0.10591331343954707,297.15,293.15,297.01583343665015,297.6906421978309,297.05958304188624,297.18968416547204,297.19395963815214,297.2299404959983,0.0,2583.8443198305617,765.3990015176419,280.37635517389896,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042252.0,21042252.0,297.12699999999995,288.05059541219214,0.3694057875,737.3128207485714,1.0,1.0,1.0,3.0,0.49573654873503376,283.15,283.15,283.1500034367222,284.75020241071644,3.9682539682539675,3.8482555532769473,100247.15260700509,285.1499999999999,285.2347852407884,1.6235973963894323,0.6745,0.6802180534967449,0.5381652300911675,0.35993321239478,0.3346050099827247,0.3346893896997461,0.1421925,0.1433979326491266,0.10502289583333334,0.10591322427923117,297.15,293.15,297.02665531637297,297.7014251407503,297.063216260747,297.2002847706199,297.206412529501,297.23959880359826,0.0,2584.6896648708976,769.0014548303153,280.38462153986944,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042288.0,21042288.0,297.138,288.0572503284886,0.36931040000000004,737.05707488,1.0,1.0,1.0,3.0,0.49557156836526495,283.15,283.15,283.1500018044486,284.7489693825434,3.9682539682539675,3.8522911543154983,100241.96292582958,285.1499999999999,285.23482173963555,1.6239721834899046,0.6745,0.6802312476886886,0.5407107739418329,0.3602994569990117,0.3345503313421536,0.3346810714534936,0.1421925,0.1434007141393237,0.10502289583333334,0.10591527867840997,297.15,293.15,297.0364244081725,297.71067839051466,297.06589099073983,297.2098522236384,297.2178587500342,297.2481409526199,0.0,2585.5972324274303,769.7685056815216,280.75815010447263,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042324.0,21042324.0,297.149,288.0638629046694,0.36921261250000004,736.8004965314286,1.0,1.0,1.0,3.0,0.4954063700466536,283.15,283.15,283.150001909738,284.74909423008364,3.9682539682539675,3.8563331710612196,100237.46700209705,285.1499999999999,285.2358259495253,1.6246551031409087,0.6745,0.6802567247929867,0.5431733089914399,0.3610056887846739,0.33445966210174527,0.33462528116624257,0.1421925,0.14340608501130728,0.10502289583333334,0.10591924558615029,297.15,293.15,297.0452624330293,297.71849655388183,297.0679855097616,297.2185413188441,297.22846428916046,297.25575002093547,0.0,2586.47946130416,770.5420738066686,281.46616445171173,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042360.0,21042360.0,297.15999999999997,288.0704343703144,0.3691125,736.54304,1.0,1.0,1.0,3.0,0.49524100351492917,283.15,283.15,283.1500020451925,284.7498168948527,3.9682539682539675,3.8694622306960644,100787.84761453967,285.1499999999999,285.23741674415436,1.6255450997417997,0.6745,0.6802901742567898,0.5455795225911829,0.3619308588042244,0.33435318392655555,0.3345474955559926,0.1421925,0.14341313655004978,0.10502289583333334,0.10592445382863014,297.15,293.15,297.053509204222,297.7253737948762,297.06980938022923,297.22668527474667,297.23855366297045,297.26278626340894,0.0,2587.4217722469566,777.4120791727731,282.39461584387885,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042396.0,21042396.0,297.171,288.0769659569833,0.3690101375,736.2846595828571,1.0,1.0,1.0,3.0,0.4950753967710495,283.15,283.15,283.1500025415561,284.74565403644635,3.9682539682539675,3.877566126995488,101210.453915024,285.1499999999999,285.2372801087747,1.626607315764504,0.6745,0.6803302385232882,0.5479359958409433,0.36303590435368693,0.3342327059357042,0.3344536495904057,0.1421925,0.14342158256667553,0.10502289583333334,0.10593069202772147,297.15,293.15,297.061259227911,297.73144375449385,297.0714003629764,297.23437516117974,297.2482130952029,297.2693383203528,0.0,2588.982268768834,782.3075412388433,283.50681233403947,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042432.0,21042432.0,297.18199999999996,288.08345889823454,0.3689056,736.0253095771428,1.0,1.0,1.0,3.0,0.49490953614075883,283.15,283.15,283.15000250510724,284.74502359999695,3.9682539682539675,3.8845212940497635,101573.86070891627,285.1499999999999,285.23794464825625,1.6278943979941198,0.6745,0.6803788358728095,0.5502266508345427,0.3643718371198098,0.3340989156982884,0.334342941879715,0.1421925,0.14343182745714522,0.10502289583333334,0.10593825886890243,297.15,293.15,297.0683796634077,297.73647349581717,297.07275793058204,297.24149837974835,297.2573398098739,297.27528985588583,0.0,2590.134300837256,786.5253686602949,284.8575904517736,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042468.0,21042468.0,297.193,288.08991442964424,0.36879896250000005,735.76494428,1.0,1.0,1.0,3.0,0.4947434729813185,283.15,283.15,283.15000274014335,284.7450334823836,3.9682539682539675,3.890669175258431,101895.6291533332,285.1499999999999,285.2394934341946,1.6293529645729907,0.6745,0.6804339054904742,0.5524672863667551,0.36587981365896666,0.3339595445448974,0.3342234558864309,0.1421925,0.14344343677754523,0.10502289583333334,0.1059468334733792,297.15,293.15,297.0750401432611,297.74073213623143,297.0739998632574,297.2482136996431,297.26608650062565,297.28081446860375,0.0,2591.3601391860066,790.2661910611506,286.390942695522,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042504.0,21042504.0,297.20399999999995,288.0963337888238,0.3686903,735.5035179885714,1.0,1.0,1.0,3.0,0.49457039431552996,283.04999999999995,283.04999999999995,283.0499378223369,284.6678521140938,3.9682539682539675,3.9059288048031027,102696.48818619811,285.1499999999999,285.19567527205726,1.631007881797323,0.6745,0.6804964740731404,0.5546196090237904,0.36758564680396566,0.3337753808276461,0.33409294290862374,0.1421925,0.14345662696759826,0.10502289583333334,0.10595657570279328,297.15,293.15,297.0810306212655,297.7437428258557,297.0746126645809,297.25432521545093,297.27423957967244,297.2855901813651,0.0,2640.767300644786,799.6023071886716,288.13562250001615,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042540.0,21042540.0,297.215,288.1027182154382,0.3685796875,735.240985,1.0,1.0,1.0,3.0,0.4943982896244726,283.04999999999995,283.04999999999995,283.0499727845778,284.65240617136016,3.9682539682539675,3.912954361916399,103203.93270083587,285.1499999999999,285.1554866510866,1.6327932104922669,0.6745,0.680566577404205,0.5566244669721527,0.3694875196207444,0.3334627255809911,0.3338872068416033,0.1421925,0.1434714055708635,0.10502289583333334,0.10596749112879174,297.15,293.15,297.0860393229052,297.7448495800316,297.07356297708304,297.2595501441763,297.28146946508247,297.28909429785574,0.0,2619.8731922089864,804.9990530750132,290.0680889587279,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
