,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21042576.0,21042576.0,297.226,288.1090689512223,0.3684672,734.9772996114285,1.0,1.0,1.0,3.0,0.494228737724161,283.04999999999995,283.04999999999995,283.0499954468233,284.65280644434006,3.9682539682539675,3.920848149312122,103590.37620986486,285.1499999999999,285.1558999468388,1.6346995443932701,0.6745,0.6806437306378206,0.5585758138785912,0.37156936586691847,0.3331571366159609,0.33361354237626445,0.1421925,0.1434876703761576,0.10502289583333334,0.10597950425854298,297.15,293.15,297.09054258841206,297.7452650800143,297.0726457060565,297.264369215759,297.2883329767157,297.29223111339155,0.0,2612.5691263793124,809.6437686655291,292.17704146473216,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042612.0,21042612.0,297.23699999999997,288.11538723999803,0.36835291249999996,734.7124161200001,1.0,1.0,1.0,3.0,0.49404860757608127,282.75,282.75,282.7498890137106,284.5296997697573,3.9682539682539675,3.9240410439155644,104021.48035568174,285.1499999999999,285.12197452704453,1.6367605009704114,0.6745,0.6807269454905942,0.5604788038825677,0.37380178750750814,0.3328744423719944,0.33333624622756425,0.1421925,0.1435052130417662,0.10502289583333334,0.1059924612115669,297.15,293.15,297.09461791093617,297.745072529337,297.0720542568734,297.26884662071467,297.29489523574154,297.29509731072056,0.0,2781.4341517695384,813.6754062631805,294.4589223893936,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042648.0,21042648.0,297.248,288.1216743276903,0.3682369,734.4462888228571,1.0,1.0,1.0,3.0,0.49385871149592686,282.75,282.75,282.74989640577485,284.40626315463015,3.9682539682539675,3.8940901235094274,105141.81794529804,285.1499999999999,284.92539417822866,1.6389099185526417,0.6745,0.6808169396694558,0.5620413955837736,0.3762011415667886,0.3322300698435511,0.33297183091573723,0.1421925,0.1435241848687162,0.10502289583333334,0.10600647373828621,297.15,293.15,297.09678498939587,297.7407370517187,297.0668420685398,297.2715528375455,297.2995022088534,297.2950838312107,0.0,2703.111585585809,816.1598186736255,296.90201186544374,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042684.0,21042684.0,297.25899999999996,288.12793146234236,0.3681192375,734.1788720171429,1.0,1.0,1.0,3.0,0.49368042425925174,282.75,282.75,282.74996428856826,284.40988563151416,3.9682539682539675,3.8806646897225083,105634.38161873742,285.1499999999999,284.91845564052164,1.6410409030831574,0.6745,0.6809147490151667,0.5635159393074001,0.37879146747294556,0.33157806941814727,0.3323880307487486,0.1421925,0.14354480422437224,0.10502289583333334,0.10602170312409218,297.15,293.15,297.0981552479063,297.7355127446217,297.06175272111943,297.27365218010516,297.3035308425388,297.2945207472583,0.0,2670.992428210712,817.155263810764,299.48366088814316,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042720.0,21042720.0,297.27,288.13415989413136,0.368,733.91012,1.0,1.0,1.0,3.0,0.49350596727662804,283.04999999999995,283.04999999999995,282.74999896352165,284.41858527116585,3.9682539682539675,3.8668980769184436,106033.06622404756,285.1499999999999,284.926208664876,1.6432887676786772,0.6745,0.6810173846503894,0.565009058109899,0.38149067876363496,0.3310628760283084,0.331806138832133,0.1421925,0.14356644101838473,0.10502289583333334,0.10603768398640025,297.15,293.15,297.09938735367456,297.73071870670054,297.0586123868192,297.2757357799907,297.3076466828911,297.29442018201524,0.0,1612.0604664167795,817.3283172633005,302.2038711496381,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042756.0,21042756.0,297.28099999999995,288.1403608753824,0.36787926249999997,733.6399870685715,1.0,1.0,1.0,3.0,0.49335983272586126,283.04999999999995,283.04999999999995,283.05016617543816,284.67046181094156,3.9682539682539675,3.904077137059102,105135.71622785483,285.1499999999999,285.1402843179847,1.6457479918059201,0.6745,0.6811229088909685,0.5667145583990597,0.38424618107297737,0.33091958921436526,0.33137574522539726,0.1421925,0.14358868676423875,0.10502289583333334,0.10605411461846284,297.15,293.15,297.10155860528016,297.7287151547092,297.0603877711725,297.2787974337174,297.31297832602564,297.296487458181,0.0,2545.9100740532044,818.2061791608304,305.0664634607156,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042792.0,21042792.0,297.292,288.1465356605828,0.36775709999999995,733.36842752,1.0,1.0,1.0,3.0,0.4931980724796569,283.04999999999995,283.04999999999995,283.0500283795386,284.67386075842205,3.9682539682539675,3.9146430627249313,105070.39613896975,285.1499999999999,285.18330326616103,1.6485641467913996,0.6745,0.6812286010567378,0.5686032487989928,0.3869866558536414,0.33106860919658043,0.33131727408306827,0.1421925,0.14361096791068964,0.10502289583333334,0.10607057139728565,297.15,293.15,297.10483724614295,297.72899975645595,297.06581068787125,297.2828578059372,297.31949022184034,297.3003991436496,0.0,2597.2400943568978,819.9114271611489,308.08208844579974,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042828.0,21042828.0,297.303,288.15268550639576,0.3676335875,733.0953956514286,1.0,1.0,1.0,3.0,0.4930301111953332,283.04999999999995,283.04999999999995,283.0500645098544,284.6771111011062,3.9682539682539675,3.919649037880976,105140.19686999061,285.1499999999999,285.18903287649255,1.6516042871140366,0.6745,0.6813368475367079,0.5704257720496669,0.38977355159491167,0.3311527188847131,0.3314331905911975,0.1421925,0.14363378753649123,0.10502289583333334,0.10608742589512145,297.15,293.15,297.10804563068376,297.7284665481891,297.07018649502186,297.2867506718296,297.3258156855856,297.303853006262,0.0,2619.7152061031356,821.5055357835081,311.2432531610469,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042864.0,21042864.0,297.31399999999996,288.1588116716728,0.3675088,732.82084576,1.0,1.0,1.0,3.0,0.49286690096115154,283.15,283.15,283.1500872263759,284.7590462408455,3.9682539682539675,3.921320057263597,104495.93339119671,285.1499999999999,285.24174470766934,1.6547242469181194,0.6745,0.6814497479359953,0.5722144656581397,0.39265919388337056,0.3312120946811675,0.3315242879868822,0.1421925,0.14365758826299332,0.10502289583333334,0.10610500503059052,297.15,293.15,297.11125583712607,297.7275474565943,297.0740801245554,297.2905954585365,297.3321022688453,297.3071162291315,0.0,2573.1099026867964,816.8197709075419,314.53186709404,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042900.0,21042900.0,297.325,288.16491541746717,0.3673828125,732.5447321428571,1.0,1.0,1.0,3.0,0.4927013095470939,283.15,283.15,283.15003422264317,284.770017624102,3.9682539682539675,3.9291045023144306,104181.99773112743,285.1499999999999,285.28583098789585,1.657945606876868,0.6745,0.681566413670661,0.5740488642185446,0.39561898766819015,0.33135409346575373,0.33163790790303205,0.1421925,0.14368218276629421,0.10502289583333334,0.10612317044689758,297.15,293.15,297.11485304342153,297.7272174427903,297.0788759237262,297.29477609791354,297.3387904408616,297.3109025897426,0.0,2600.4653298776466,815.9827554507739,317.9417991813018,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042936.0,21042936.0,297.33599999999996,288.17099800704466,0.36725569999999996,732.2670090971428,1.0,1.0,1.0,3.0,0.4925319165021265,283.15,283.15,283.1500150919128,284.7726176171555,3.9682539682539675,3.9317695464002775,104059.81653313915,285.1499999999999,285.29032582489083,1.6612767305315614,0.6745,0.6816872570607634,0.5758148555792825,0.3986616439231927,0.3314383466569232,0.33177316871913914,0.1421925,0.14370765796829146,0.10502289583333334,0.10614198634425989,297.15,293.15,297.11832060499745,297.72607518741285,297.08271369380856,297.29878908115194,297.3452937694009,297.3142384673544,0.0,2609.5778777359887,815.5787047668254,321.4853213306847,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21042972.0,21042972.0,297.347,288.17706070589594,0.3671275375,731.98763092,1.0,1.0,1.0,3.0,0.49235762566303637,283.04999999999995,283.04999999999995,283.0518011754854,284.73182949012465,3.9682539682539675,3.939702743641257,104480.16664752905,285.1499999999999,285.28201217716406,1.6646493112196712,0.6745,0.6818118695791224,0.5775180307493495,0.4017750657102769,0.33147018327493216,0.3318743563271406,0.1421925,0.14373392774667065,0.10502289583333334,0.10616138911302957,297.15,293.15,297.1215883926734,297.72421221398224,297.0857434482112,297.30260364272186,297.35158018808374,297.3171455771345,0.0,2682.8532250791177,820.5257273232171,325.1282103003015,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043008.0,21043008.0,297.35799999999995,288.18310478174675,0.3669984,731.7065519085714,1.0,1.0,1.0,3.0,0.4921793106664339,283.04999999999995,283.04999999999995,283.049940518096,284.6894743711289,3.9682539682539675,3.9433862813949276,104704.48509107786,285.1499999999999,285.2190114190658,1.668023025201297,0.6745,0.6819405366800325,0.5790592222143871,0.4049646412299847,0.3313313164521314,0.3318953787549392,0.1421925,0.14376105227854044,0.10502289583333334,0.10618142319981394,297.15,293.15,297.12413679125723,297.7204406205213,297.0864775821752,297.3057379443879,297.3570995460509,297.31877849687856,0.0,2647.39728285554,823.0563053836478,328.8598341716167,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043044.0,21043044.0,297.36899999999997,288.18913150456854,0.3668683625,731.42372636,1.0,1.0,1.0,3.0,0.49200437406372133,283.04999999999995,283.04999999999995,283.050010039149,284.6910401207498,3.9682539682539675,3.947214938690416,104878.99048726558,285.1499999999999,285.21934119914033,1.6713656486543453,0.6745,0.6820738237600245,0.5805276018319503,0.4082423975381134,0.3311488295896725,0.3317912615205082,0.1421925,0.1437891507561116,0.10502289583333334,0.10620217663957364,297.15,293.15,297.12629486832304,297.7159359058924,297.08663053399624,297.3085599304216,297.36229596642414,297.3199434410115,0.0,2641.609434371629,825.2285773082004,332.67770306189976,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043080.0,21043080.0,297.38,288.19514214658824,0.3667375,731.1391085714286,1.0,1.0,1.0,3.0,0.4918302477218367,282.75,282.75,283.0499914797906,284.6937119079873,3.9682539682539675,3.950206887629394,105038.04517011682,285.1499999999999,285.2237353392895,1.6747308760138375,0.6745,0.6822103570202921,0.5819696082685502,0.4115729120582815,0.33098652712737925,0.3316529083039578,0.1421925,0.14381793356650538,0.10502289583333334,0.10622343552522356,297.15,293.15,297.12829504982363,297.71128781028995,297.0870356491554,297.3112885750875,297.3674194648012,297.3210653098315,0.0,3710.779661924974,827.1066057999548,336.579462803393,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043116.0,21043116.0,297.39099999999996,288.2011379822971,0.3666058875,730.85265284,1.0,1.0,1.0,3.0,0.491628836395249,282.75,282.75,282.7494239956476,284.44591811424215,3.9682539682539675,3.9306570482667307,105733.81199665059,285.1499999999999,285.01753938026224,1.6756030527458667,0.6745,0.6822524077296934,0.5832139916100567,0.4125936548245317,0.33057127923499363,0.3314520545421018,0.1421925,0.14382679834856102,0.10502289583333334,0.10622998302303405,297.15,293.15,297.1291153354411,297.7044026825596,297.0841596698319,297.3129178010806,297.37130567945326,297.3203802336733,0.0,2743.530548827186,828.464297728764,337.71796108246235,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043152.0,21043152.0,297.402,288.2071202884599,0.3664736,730.5643134628572,1.0,1.0,1.0,3.0,0.49144264550700373,282.75,282.75,282.7508730724903,284.44358748427265,3.9682539682539675,3.917137251055031,106107.38494857535,285.1499999999999,284.9794176801878,1.6746203101569752,0.6745,0.6822325005979935,0.5844057410946505,0.41211083898708084,0.3299471483210922,0.3309774844336055,0.1421925,0.1438226016920388,0.10502289583333334,0.10622688338683116,297.15,293.15,297.12868510817344,297.69717054429714,297.07874887028674,297.3134520287361,297.37399981183887,297.3184112726665,0.0,2727.6468031485265,828.5312085100885,336.9434723912969,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043188.0,21043188.0,297.41299999999995,288.2130903441226,0.3663407125,730.2740447371428,1.0,1.0,1.0,3.0,0.4912623088719007,282.75,282.75,282.749977986423,284.44705830315957,3.9682539682539675,3.9071905555302817,106319.55213517335,285.1499999999999,284.98017501916365,1.6723621074289503,0.6745,0.6821664316892229,0.5858395216394963,0.4105044511721424,0.32944036915755653,0.33040946735734705,0.1421925,0.1438086735922458,0.10502289583333334,0.10621659613979828,297.15,293.15,297.1282267583818,297.693176926734,297.0750636755554,297.314037982654,297.37683218073863,297.3174675048128,0.0,2689.7155877105347,828.079300687332,334.7925981019903,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043224.0,21043224.0,297.424,288.21904943062,0.3662073,729.98180096,1.0,1.0,1.0,3.0,0.4911040986191844,283.04999999999995,283.04999999999995,283.0516074750203,284.67600554223543,3.9682539682539675,3.924236540813152,105804.80423613678,285.1499999999999,285.1229150031696,1.670483573966404,0.6745,0.682112153071097,0.5875848964410602,0.409179622730949,0.3291419320215627,0.3299237066908997,0.1421925,0.14379723102381306,0.10502289583333334,0.1062081446977562,297.15,293.15,297.1283174348402,297.6931342465405,297.0742053684309,297.31514650448395,297.38032331295295,297.3182253734497,0.0,2547.0328059001963,827.666156132511,333.01832496537605,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043260.0,21043260.0,297.435,288.2249988315827,0.3660734375,729.6875364285714,1.0,1.0,1.0,3.0,0.4909418029307778,283.04999999999995,283.04999999999995,283.05011561041346,284.7003183194107,3.9682539682539675,3.9416448579644565,105438.87348802568,285.1499999999999,285.22726785959406,1.6703188461090512,0.6745,0.682112758277287,0.5897135757290157,0.40919422173605813,0.329273214082756,0.32974346189325016,0.1421925,0.14379735860836632,0.10502289583333334,0.10620823893127239,297.15,293.15,297.130149864456,297.6977391538958,297.0788638579634,297.31782583227965,297.38564023276837,297.3220437882726,0.0,2608.8630155623814,828.4630980257164,332.96167568046343,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043296.0,21043296.0,297.44599999999997,288.23093983294365,0.36593919999999996,729.39120544,1.0,1.0,1.0,3.0,0.4907712932665363,283.04999999999995,283.04999999999995,283.05001643441904,284.70020482982625,3.9682539682539675,3.9466541188861326,105432.5726530634,285.1499999999999,285.2324217904062,1.6706176476328156,0.6745,0.6821219168314049,0.5918483977857041,0.40941801475965783,0.329383499384864,0.32980681659574296,0.1421925,0.14379928933884287,0.10502289583333334,0.10620966496222134,297.15,293.15,297.1322786633561,297.70223384529083,297.08306584546455,297.3206044047161,297.39105157440804,297.32584686664717,0.0,2632.562128328603,829.4664992696403,333.25448399755163,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043332.0,21043332.0,297.457,288.2368737229436,0.3658046625,729.0927622914286,1.0,1.0,1.0,3.0,0.49058643143984343,282.75,282.75,282.7500256782608,284.57219946466967,3.9682539682539675,3.946392584248871,105567.47178413806,285.1499999999999,285.1927302820653,1.6712149470271145,0.6745,0.6821415814864205,0.5939253439776926,0.4098981151326278,0.3294058647228561,0.3298990509425326,0.1421925,0.14380343487844008,0.10502289583333334,0.10621272684363767,297.15,293.15,297.1343858399583,297.7058452408775,297.0859733097924,297.3232235582408,297.39626883916924,297.32913935760763,0.0,2809.1144886227603,830.4727450606483,333.86398105794007,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043368.0,21043368.0,297.46799999999996,288.24280179213656,0.3656699,728.79216128,1.0,1.0,1.0,3.0,0.49039085404003496,282.75,282.75,282.7495996687736,284.45125376081535,3.9682539682539675,3.9133392227935175,106441.7168693784,285.1499999999999,284.9975122972505,1.6719520100449683,0.6745,0.6821735570316548,0.5956245785721206,0.41067742660144513,0.32897675734850707,0.329816140574305,0.1421925,0.1438101756978852,0.10502289583333334,0.10621770558990361,297.15,293.15,297.13489227062524,297.7047097600283,297.0829711433897,297.32422460107574,297.39962986775663,297.3292855285751,0.0,2736.158812307074,830.3357608389871,334.75748561979515,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043404.0,21043404.0,297.479,288.24872533339465,0.3655349875,728.4893567028571,1.0,1.0,1.0,3.0,0.49020693716213654,282.75,282.75,282.7513367768835,284.4567373206102,3.9682539682539675,3.900411021674415,106654.07008105249,285.1499999999999,284.98975644074653,1.672709782175759,0.6745,0.6822184249698968,0.5972315240852806,0.4117682441358826,0.3284856376297159,0.3294259832445012,0.1421925,0.14381963438477696,0.10502289583333334,0.10622469174380166,297.15,293.15,297.134862035082,297.70250984156354,297.0793116001167,297.32478668056757,297.4025492777253,297.328803887011,0.0,2693.433468393425,829.2429510632286,335.89629430104253,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043440.0,21043440.0,297.48999999999995,288.2546456419117,0.3654,728.1843028571428,1.0,1.0,1.0,3.0,0.49002679402530236,283.04999999999995,283.04999999999995,282.74999154782154,284.46344592351795,3.9682539682539675,3.8887767573816836,106792.39100756019,285.1499999999999,284.9952692498896,1.6736532439122667,0.6745,0.6822723421095178,0.5988597000674689,0.41307525205319445,0.32809275638152685,0.3289938735672736,0.1421925,0.14383100074930705,0.10502289583333334,0.10623308690190107,297.15,293.15,297.13490315251,297.7006557904623,297.07705567642836,297.3254824197639,297.4056776747136,297.3287549427756,0.0,1616.893669138825,827.840870250178,337.27969793542957,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043476.0,21043476.0,297.501,288.260564015207,0.36526501250000004,727.87695404,1.0,1.0,1.0,3.0,0.48987485687509846,283.04999999999995,283.04999999999995,283.0493546082477,284.71151774883094,3.9682539682539675,3.9253630760665845,105749.88586942415,285.1499999999999,285.2081764636514,1.6748661225863761,0.6745,0.6823325608609289,0.6007177438183096,0.4145302531916404,0.3280373285875538,0.3286752825367366,0.1421925,0.1438436955674094,0.10502289583333334,0.10624246325128085,297.15,293.15,297.13607227626267,297.7016887502944,297.07923327201604,297.3272997356128,297.410135788163,297.3308859644698,0.0,2569.7702473021545,827.4740723963405,338.8934685108831,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043512.0,21043512.0,297.512,288.2664817531283,0.3651301,727.5672645485714,1.0,1.0,1.0,3.0,0.48970726788526153,283.04999999999995,283.04999999999995,283.0500613918706,284.7167299628032,3.9682539682539675,3.936022224799327,105551.7345193277,285.1499999999999,285.2493983356078,1.6765125908955432,0.6745,0.6823965707562455,0.6027575779160921,0.41607153683722464,0.32823644560392656,0.32869937023692736,0.1421925,0.1438571896030503,0.10502289583333334,0.10625242990001049,297.15,293.15,297.1384712941781,297.704863376095,297.0845446946247,297.330205259894,297.41582532169775,297.3347819892979,0.0,2623.8223099445268,828.1666882993412,340.76210886257536,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043548.0,21043548.0,297.52299999999997,288.27240015785367,0.36499533749999996,727.2551886800001,1.0,1.0,1.0,3.0,0.48953406884302525,283.04999999999995,283.04999999999995,283.05002144679946,284.71742849524253,3.9682539682539675,3.941743679971905,105505.75261865341,285.1499999999999,285.25351065653473,1.6784236709966236,0.6745,0.6824663707171114,0.6047258639035583,0.41774587461574225,0.3283646652349359,0.3288477250892594,0.1421925,0.14387190425232446,0.10502289583333334,0.10626329808980912,297.15,293.15,297.14092932295,297.70704526656124,297.0887418168552,297.3330682805883,297.42143228671944,297.3382433947349,0.0,2640.701046970788,829.0093728190546,342.852760487057,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043584.0,21043584.0,297.534,288.27832053389375,0.36486080000000004,726.9406807314285,1.0,1.0,1.0,3.0,0.48933841543989176,282.75,282.75,282.7494822708401,284.49157049468914,3.9682539682539675,3.9262955937086743,106014.14644100913,285.1499999999999,285.11255793033564,1.680470880985825,0.6745,0.6825430619352222,0.6065271716317144,0.4195777966691451,0.32831400628129764,0.32896588624817763,0.1421925,0.14388807165933887,0.10502289583333334,0.10627523928152297,297.15,293.15,297.1429130513578,297.70710349456584,297.09047613507806,297.3354203073463,297.42642829801866,297.34046825727336,0.0,2780.4901887361407,829.7389701999901,345.13259729130834,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043620.0,21043620.0,297.54499999999996,288.2842441880922,0.3647265625,726.623695,1.0,1.0,1.0,3.0,0.48914659353488904,282.75,282.75,282.7499265895109,284.47293507711646,3.9682539682539675,3.901590732357847,106581.93886214367,285.1499999999999,285.01628979039316,1.6824833723706862,0.6745,0.6826296997262212,0.607946332895681,0.42163754857187913,0.3278517295599286,0.32880876651249913,0.1421925,0.14390633592041616,0.10502289583333334,0.10628872920250047,297.15,293.15,297.1432312145787,297.702524469879,297.08688840628014,297.33621021174423,297.42964099394845,297.3396990592861,0.0,2724.8068872796557,828.9328429100163,347.5860428499041,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043656.0,21043656.0,297.556,288.29017242962664,0.36459270000000005,726.3041857828572,1.0,1.0,1.0,3.0,0.4889626657788152,282.75,282.75,282.7499769711102,284.47987344183764,3.9682539682539675,3.891307423316503,106702.13713272428,285.1499999999999,285.0186084811231,1.684481143289736,0.6745,0.6827247522831812,0.6093426866659457,0.423885672141065,0.32743619262525026,0.3284378442923188,0.1421925,0.14392637411271494,0.10502289583333334,0.1063035293430317,297.15,293.15,297.1433465638884,297.69785709052627,297.0840484606865,297.33693901025987,297.43283489057114,297.3390052031864,0.0,2704.72627102897,827.6796977689173,350.19385130680706,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043692.0,21043692.0,297.56699999999995,288.2961065700082,0.3644592875,725.9821073771428,1.0,1.0,1.0,3.0,0.48879216448547236,283.04999999999995,283.04999999999995,283.0501658583989,284.6079602407171,3.9682539682539675,3.8916503675700937,106528.5691031455,285.1499999999999,285.066014129845,1.6865979147697674,0.6745,0.6828247277274357,0.6107637796797718,0.4262374410803495,0.32711959046146655,0.3280760820479496,0.1421925,0.14394745010731413,0.10502289583333334,0.10631909600080458,297.15,293.15,297.14356966482814,297.69366894778466,297.08257976298205,297.3378558711849,297.43627614634767,297.3387900786255,0.0,2519.0967360034256,826.4061914873978,352.949779134963,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043728.0,21043728.0,297.578,288.30204792308103,0.3643264,725.65741408,1.0,1.0,1.0,3.0,0.4886321765746553,283.04999999999995,283.04999999999995,283.05011254555825,284.7386139316286,3.9682539682539675,3.9302760688962097,105525.31658314221,285.1499999999999,285.26862207147786,1.6889492060557805,0.6745,0.6829274299060261,0.6125257704963005,0.4286400320006678,0.3272563373700629,0.32789470200721427,0.1421925,0.1439691009294479,0.10502289583333334,0.1063350872242352,297.15,293.15,297.14542078766004,297.6937973405566,297.0869880407741,297.340386182424,297.44158936084824,297.3416363424526,0.0,2611.427209274657,826.750502466986,355.8642824966738,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043764.0,21043764.0,297.589,288.3079978050205,0.36419411250000006,725.3300601885715,1.0,1.0,1.0,3.0,0.4884601105244417,283.04999999999995,283.04999999999995,283.05007870743293,284.73759254792185,3.9682539682539675,3.9386032491422283,105424.04368440987,285.1499999999999,285.28225492216404,1.691622122968569,0.6745,0.683031228578552,0.6143342923329029,0.43105489909315614,0.32747130272223013,0.32802144463340643,0.1421925,0.1439909829053458,0.10502289583333334,0.10635124917704813,297.15,293.15,297.1478652291799,297.69447425593444,297.0922101640799,297.34339577512714,297.4474070614375,297.34507049715177,0.0,2644.711074969283,827.7072962566845,358.94687518514394,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043800.0,21043800.0,297.59999999999997,288.3139575343313,0.3640625,725.0,1.0,1.0,1.0,3.0,0.48828368675096323,282.75,282.75,283.0499903383194,284.73869387750705,3.9682539682539675,3.9453257788112164,105379.04460560338,285.1499999999999,285.2846694838821,1.6944456769981386,0.6745,0.6831390462678095,0.6160603461268417,0.43354909648975043,0.3276014134870763,0.328214442220908,0.1421925,0.144013712137043,0.10502289583333334,0.10636803691010654,297.15,293.15,297.1502684444335,297.69412303239693,297.0961426058442,297.34629673601506,297.45305729236304,297.34797762221064,0.0,3697.3170874675707,828.7663157322095,362.1791917926787,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043836.0,21043836.0,297.611,288.3199284318452,0.3639316375,724.6554938062955,1.0,1.0,1.0,3.0,0.4880782609677143,282.75,282.75,282.7499037965519,284.4937270613682,3.9682539682539675,3.918818663713939,106165.38173401915,285.1499999999999,285.0772582718001,1.6948227127949769,0.6745,0.6831514530541383,0.617531121147707,0.4338359413642965,0.3273973940261815,0.32829005845420817,0.1421925,0.14401632763291405,0.10502289583333334,0.10636996870644193,297.15,293.15,297.151545390554,297.69066252277753,297.0956130904077,297.34807788034016,297.45739066160684,297.3486579091373,0.0,2767.622084380354,829.33998803249,362.5827889316856,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043872.0,21043872.0,297.62199999999996,288.3259118207172,0.36380160000000006,724.2850381016949,1.0,1.0,1.0,3.0,0.4878878045651461,282.75,282.75,282.75005820712795,284.49225225950704,3.9682539682539675,3.905837719991963,106430.44538150146,285.1499999999999,285.0434886530211,1.6933682669092007,0.6745,0.6831028561098054,0.6189074898919196,0.43271474699292056,0.3269375186933175,0.328018498975562,0.1421925,0.14400608282786284,0.10502289583333334,0.1063624019283508,297.15,293.15,297.15160049540424,297.6862134316535,297.0918549401312,297.3487690395831,297.4605032494499,297.3477882312444,0.0,2727.864232386864,828.6559091884508,361.05600951927937,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043908.0,21043908.0,297.633,288.3319090264218,0.3636724625,723.8889414866828,1.0,1.0,1.0,3.0,0.4877030120761437,282.75,282.75,282.74988974001246,284.49390862851703,3.9682539682539675,3.8972032370994953,106543.24061835732,285.1499999999999,285.041657774748,1.6907312580329354,0.6745,0.6830121062449339,0.6204904091590268,0.4306128143537321,0.3265591377639863,0.32759838759203685,0.1421925,0.14398695169345108,0.10502289583333334,0.1063482717376832,297.15,293.15,297.15163745115944,297.68445423049485,297.0892908495792,297.34952405350674,297.4637366180696,297.34772864056197,0.0,2697.9053289936305,827.699745212563,358.23898650190745,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043944.0,21043944.0,297.644,288.33792137674845,0.3635443,723.4675125617433,1.0,1.0,1.0,3.0,0.48754035459360007,283.04999999999995,283.04999999999995,283.04944348116453,284.7197001943023,3.9682539682539675,3.918759519786837,105877.25550073292,285.1499999999999,285.1834287754672,1.6884845968068667,0.6745,0.6829353301774039,0.6223687575325338,0.4288262117711327,0.32636467527502133,0.3272346650123185,0.1421925,0.14397076639918532,0.10502289583333334,0.10633631733450648,297.15,293.15,297.1521950801904,297.6863704890105,297.08920091032377,297.3507926413984,297.46759412449137,297.3492306490829,0.0,2558.1938687748143,827.07672218908,355.85586897509967,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21043980.0,21043980.0,297.655,288.34395020179625,0.3634171875,723.0210599273607,1.0,1.0,1.0,3.0,0.48737324640821045,283.04999999999995,283.04999999999995,283.050085807247,284.7424121103314,3.9682539682539675,3.938625687574458,105441.54904546635,285.1499999999999,285.28180109462903,1.6879242561761756,0.6745,0.6829152628093602,0.6246379359384111,0.42835832022364534,0.32657421026720157,0.3271674905873248,0.1421925,0.14396653596296508,0.10502289583333334,0.10633319274873375,297.15,293.15,297.15448101769533,297.6929327773531,297.09425982114817,297.3536208614147,297.4732365805859,297.35370621163946,0.0,2627.9376424838047,827.8494516561585,355.25358111543414,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044016.0,21044016.0,297.666,288.3499968339681,0.36329120000000004,722.5498921840194,1.0,1.0,1.0,3.0,0.48719861654040175,283.04999999999995,283.04999999999995,283.05002364007765,284.7414898863846,3.9682539682539675,3.9459929650161,105377.26379092562,285.1499999999999,285.2891582151676,1.6878139055790173,0.6745,0.6829055861611661,0.6268967130518541,0.4281329067634369,0.32675005708168664,0.32729477301168086,0.1421925,0.1439644960121892,0.10502289583333334,0.10633168604804391,297.15,293.15,297.15701455962335,297.69911733399243,297.0986934600456,297.3565318889405,297.4789337400482,297.35805819653,0.0,2652.5870948174847,828.8924735827015,355.03907672351124,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.48700948421277684,282.75,282.75,282.7499643886716,284.6174107239062,3.9682539682539675,3.947627382896227,105476.55989569268,285.1499999999999,285.2475207002612,1.7004947061431743,0.6745,0.682673770115865,0.6291743496710206,0.4226945586385333,0.32683877516232607,0.3274016680563177,0.1421925,0.14391562647472222,0.15128691497061664,0.12461382024801393,297.15,293.15,297.15954789057184,297.70530375247046,297.10183679335785,297.35934210160144,297.4791402339039,297.3610341543811,0.0,2825.593252480545,830.0172152262692,356.2451457033638,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.4868090627170868,282.75,282.75,282.74985310057934,284.5119541368015,3.9682539682539675,3.9220315626531925,106190.11062005302,285.1499999999999,285.06710883753266,1.7169285369716778,0.6745,0.6824466601083481,0.6314811642399722,0.41730631376057425,0.3264945550549078,0.3273364905383683,0.1421925,0.14386774902513902,0.1502538919881456,0.14676011818629744,297.15,293.15,297.1603460170988,297.7115908126292,297.0993010448981,297.36064722513004,297.4491499774104,297.3562070154333,0.0,2756.59614194807,830.2134098092858,359.19690919307453,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.4866191213748493,282.75,282.75,282.74997292171923,284.5192425328339,3.9682539682539675,3.9170281106816063,106267.9474211001,285.1499999999999,285.06770633574274,1.7205832161434351,0.6745,0.6824707222781979,0.63371056939256,0.4178865114071472,0.32610293638541904,0.32702769528511433,0.1421925,0.14387282161236864,0.1489235054390976,0.15011704020058064,297.15,293.15,297.1602624098055,297.716677687076,297.0962816227142,297.3615588204404,297.4155944205369,297.3500749921146,0.0,2731.9141227817017,829.761825165491,361.27247095747606,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.48643183498239095,283.04999999999995,283.04999999999995,282.7499952065715,284.5238996419082,3.9682539682539675,3.9128279139204545,106312.93249216164,285.1499999999999,285.07309790219966,1.721869191542328,0.6745,0.6825453588605845,0.6358126339410839,0.41966917093162437,0.3257831993020406,0.326692095031179,0.1421925,0.14388855587810773,0.14797465112444133,0.1498727041802269,297.15,293.15,297.1599545771526,297.72002797239753,297.09429355593676,297.3625350955832,297.3895714135229,297.3452765229186,0.0,1622.937758324877,829.2227463534749,363.2610544656086,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.4862726708526275,283.04999999999995,283.04999999999995,283.05017447481,284.7716829861008,3.9682539682539675,3.9454556724954077,105453.03834005503,285.1499999999999,285.2871612361971,1.7229685598961877,0.6745,0.6826312992316351,0.6380102866668598,0.4217118520530505,0.3257849057516359,0.3264493942778487,0.1421925,0.14390667311489141,0.14752165662094266,0.1490763531846089,297.15,293.15,297.1605596395033,297.7244277421042,297.0965258892354,297.36456155291455,297.3727487727923,297.34376471930995,0.0,2612.056172856095,829.3755566016667,365.3838294471677,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.4860980832380265,283.04999999999995,283.04999999999995,283.0500559708704,284.77548151997553,3.9682539682539675,3.9556114232585293,105325.66058621008,285.1499999999999,285.3241930109183,1.7247162575352228,0.6745,0.6827139775229649,0.6402960158594592,0.42366826017021325,0.3260346942735123,0.326525203969517,0.1421925,0.1439241026670633,0.1474642171800466,0.14870009121038272,297.15,293.15,297.1622662231577,297.7297070106425,297.10182179198983,297.36760260747644,297.3630829371776,297.34489611408884,0.0,2660.343309853837,830.5062074940096,367.7372893554557,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.4859174596312274,283.04999999999995,283.04999999999995,283.0500192040407,284.77939029532274,3.9682539682539675,3.957401605692285,105421.01616770797,285.1499999999999,285.33002948250663,1.7269388308530405,0.6745,0.6827970729309033,0.6424355481003475,0.4256259147048029,0.3262010894446489,0.3267382924393255,0.1421925,0.14394162015230164,0.14760030426220505,0.14865990688966085,297.15,293.15,297.16395131238676,297.7329996315965,297.10583893782757,297.3705128389132,297.35697901472156,297.34605634708913,0.0,2675.425360413721,831.6343293904749,370.3164793517519,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.4857144426490865,282.75,282.75,282.75008450544993,284.55198733957843,3.9682539682539675,3.9530135252678122,105662.36219919805,285.1499999999999,285.18806467810896,1.729396328739664,0.6745,0.682884612502316,0.6443587069393241,0.42767869579661316,0.3261830116479119,0.3268931487945239,0.1421925,0.14396007451925213,0.14782770853145932,0.14881288851802435,297.15,293.15,297.1651369062557,297.7335166444499,297.10731754531093,297.3728564624366,297.3526066356814,297.3462868388269,0.0,2818.9755679905984,832.6139081337665,373.0924442421781,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.4855149905718025,282.75,282.75,282.74987704167853,284.52842786507347,3.9682539682539675,3.940212193639957,106033.6725921235,285.1499999999999,285.09109119115175,1.7318331013601165,0.6745,0.6829807183710801,0.6458605135713068,0.42992087946568047,0.3257502476341786,0.326775123871688,0.1421925,0.14398033476201602,0.14800989294732952,0.14901900688486686,297.15,293.15,297.1646232036231,297.7289010648575,297.1034428455849,297.3735734436884,297.34766541696274,297.34364119494336,0.0,2754.7069987369414,832.8337508695956,376.02972205994917,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044376.0,21044376.0,297.77599999999995,288.41173730826574,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.48532347267223463,282.75,282.75,282.74994905821217,284.5322880687563,3.9682539682539675,3.9379189181543497,106083.12435561814,285.1499999999999,285.09288204178006,1.7342341854097567,0.6745,0.6830844940069892,0.6473174599849428,0.43232872345456463,0.32535741025984,0.32642979133095057,0.1421925,0.1440022118815253,0.14827136983652134,0.1492425418779302,297.15,293.15,297.1638893448257,297.72392654703856,297.1002382050544,297.3741739805407,297.34422482691133,297.34129058087416,0.0,2739.455181520845,832.7371552492997,379.1048233220048,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.4851456140867423,283.04999999999995,283.04999999999995,283.050285954499,284.6617909040281,3.9682539682539675,3.9421869525875715,105948.73692811764,285.1499999999999,285.14065450906884,1.7367818693843344,0.6745,0.6831920791550864,0.6487862453776335,0.43481090174857306,0.32506653758444676,0.32608647420084214,0.1421925,0.14402489209082228,0.14861597833467657,0.14953218504032084,297.15,293.15,297.1632589267442,297.71929425428084,297.0984676128279,297.3749232334976,297.34228794487944,297.33964639444605,0.0,2564.08191946242,832.5837445897342,382.32760422915317,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.48497767618217785,283.04999999999995,283.04999999999995,283.00562100746595,284.7927149422544,3.9682539682539675,3.959863063821748,105552.19826284854,285.1499999999999,285.34165375102737,1.7396377300647163,0.6745,0.6833002243731018,0.6506023070086673,0.4372920045308773,0.3252366123857253,0.3259349164367152,0.1421925,0.14404769036941778,0.1491669564715335,0.1499389188035064,297.15,293.15,297.16432111820654,297.71907671393984,297.1026823858974,297.3772957371351,297.34383304699804,297.34144180043535,0.0,2425.6785641920355,833.1871358333208,385.71114995464103,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.4847980798805223,283.04999999999995,283.04999999999995,283.05003297373065,284.79861672997276,3.9682539682539675,3.9610470038444703,105615.32476581138,285.1499999999999,285.3591178998925,1.742926619507292,0.6745,0.6834071848385369,0.6524537306694246,0.4397325239720924,0.32547740446957896,0.3261008268423788,0.1421925,0.14407023888829307,0.1497856260188534,0.15050335693722575,297.15,293.15,297.16599931071806,297.7192834817897,297.1076106183924,297.38010707916345,297.3464189538347,297.34388388877966,0.0,2679.1293363929462,833.9347096619485,389.2817565692113,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.4846143251747187,282.75,282.75,283.0500182893795,284.803126180782,3.9682539682539675,3.9620679352905177,105669.77496638865,285.1499999999999,285.3662299032316,1.7463863437601248,0.6745,0.6835173255145317,0.6542317743645595,0.4422315933020767,0.32564790976701713,0.3263197578492424,0.1421925,0.14409345783280214,0.1504093513247244,0.1511235982540654,297.15,293.15,297.16770404616545,297.71859304604686,297.11145263451397,297.38283548426784,297.34898827647714,297.34591469749427,0.0,3670.735025499529,834.579713886098,393.00458181632933,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.48440132938713204,282.75,282.75,282.7498701085665,284.55418631643784,3.9682539682539675,3.9582612326924647,105842.7739903786,285.1499999999999,285.1577022622626,1.7498744964345585,0.6745,0.683632870686558,0.655697428185842,0.44483808237236044,0.32548768048060417,0.32645414330591177,0.1421925,0.14411781610837418,0.15093445835962951,0.15174337468837076,297.15,293.15,297.1683194503438,297.7141043210803,297.1108836237567,297.3844427201767,297.34982286200625,297.34551459547276,0.0,2802.1288582885786,835.1428337474615,396.85755087297156,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.48420271513569035,282.75,282.75,282.74996544888023,284.561096298526,3.9682539682539675,3.9545452528278626,105961.3305076753,285.1499999999999,285.12765805479523,1.7736285252874902,0.6745,0.6833716909859207,0.657092737103371,0.43894642429410424,0.32508246154035686,0.32618449507468644,0.1968473355352879,0.17382669805736148,0.15137777401234026,0.1522033234515587,297.15,293.15,297.1678007713415,297.70898324625466,297.1072290701015,297.37719856123044,297.3492912660195,297.34210058298953,0.0,2763.9727619186447,835.2933278678621,402.9665884093158,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.48400843334213406,282.75,282.75,282.7500049010793,284.58290541172994,3.9682539682539675,3.95717233853779,105904.2890522849,285.1499999999999,285.1522822474205,1.792036349517488,0.6745,0.6832838070057856,0.6589531593220287,0.43695850930028574,0.3247825914078748,0.3258276161349316,0.19529094578857353,0.19421476311900307,0.15185999588289847,0.1526530366905984,297.15,293.15,297.1672059912577,297.70970428663225,297.1050685280578,297.3493261183448,297.34942173713057,297.3361453322847,0.0,2759.0383937117977,835.3983185659747,410.0302070035384,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.48379359915388875,282.45,282.45,282.44971802361766,284.3656452978836,3.9682539682539675,3.9386029127400466,106409.0109282796,285.1499999999999,285.01643166556835,1.7978354168790023,0.6745,0.6834340861580498,0.6606789124757768,0.4403877051339096,0.3244504319523861,0.32556710944344047,0.19346082989968652,0.19620490914350444,0.15233111911637398,0.15315924613957818,297.15,293.15,297.16603858035063,297.7087303319905,297.10255808152766,297.3192472072484,297.34935444505754,297.329185729235,0.0,2895.5329910558185,835.4404240494156,415.79544564480415,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
