,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.4835826365413212,282.45,282.45,282.4498002686021,284.35187150710163,3.9682539682539675,3.9110814751461023,106967.91060484253,285.1499999999999,284.93280302441485,1.8011456328499058,0.6745,0.6836274508156022,0.6618877337886799,0.4447567561018637,0.32380168897910544,0.3251648238757719,0.19180002807104296,0.1949179733233,0.1526801606938758,0.15361618010637992,297.15,293.15,297.1631365147286,297.70151884781035,297.0961070363698,297.29241936703033,297.34728618975794,297.3200935911395,0.0,2842.138888395216,833.9589881547082,421.23005125462447,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.48337978434143797,282.45,282.45,282.4499802161231,284.36265320643554,3.9682539682539675,3.895532135910112,107131.48642378254,285.1499999999999,284.94099234167896,1.8041290321921672,0.6745,0.6838234976336786,0.6629682667104646,0.44914255453636925,0.32326716977313896,0.32463366556763834,0.1905167334781886,0.19346888532753959,0.1530603031175765,0.15401820614529615,297.15,293.15,297.16004258368645,297.69306847579344,297.0913952525352,297.27131425271307,297.345819503129,297.3123280135714,0.0,2821.858916772208,831.9126583092568,426.57539668527033,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.4831901742090453,282.75,282.75,282.74981535099863,284.4956406844107,3.9682539682539675,3.89101617263481,106978.63205536362,285.1499999999999,284.9959063244938,1.8072706410615758,0.6745,0.6840144303007617,0.6640147454111477,0.45337329434202445,0.3228615931901717,0.3241644980575728,0.18951715745140232,0.19226108183759347,0.15348212994989907,0.1544350228549611,297.15,293.15,297.15710338999406,297.6845199087297,297.088508618129,297.2544288170403,297.3450937498445,297.30593089674755,0.0,2645.986601563601,829.7623221411941,431.9135791698583,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.4830107386266741,282.75,282.75,282.75011178478877,284.6224302018033,3.9682539682539675,3.927713720698698,105937.3489728262,285.1499999999999,285.19724707655513,1.810781898391418,0.6745,0.6841966505031934,0.6653889418024652,0.457374810885644,0.32293090094113563,0.3239127833135938,0.18891313746622374,0.19136765757920093,0.15408206916948336,0.15492707670054276,297.15,293.15,297.1559081429706,297.6802887684159,297.09182237620723,297.24299892370755,297.3473334030774,297.3036703228757,0.0,2728.8973669287384,829.4374264703241,437.279056460722,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.48281909476330737,282.75,282.75,282.75003415260755,284.62478263971457,3.9682539682539675,3.932253047342543,105845.37700520188,285.1499999999999,285.2085184945015,1.814818680675136,0.6745,0.6843683976435189,0.6667786645362374,0.4611150735712442,0.3230825981393929,0.32399056181322783,0.18852866596208048,0.19081562309252625,0.1547242536187477,0.1555448293529796,297.15,293.15,297.15536753297323,297.6763989969113,297.0960443360761,297.23468055926156,297.3501729398781,297.3025328730201,0.0,2761.158926013602,829.6752483668287,442.7177485259503,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.48262300938882974,283.04999999999995,283.04999999999995,282.7500170897176,284.628815398106,3.9682539682539675,3.9361306359699184,105780.9053035081,285.1499999999999,285.21367408478903,1.8190688623167663,0.6745,0.6845364575926116,0.668077058053436,0.4647461257532998,0.3231654661207404,0.32414593053317275,0.18826584948865538,0.19047347506818746,0.15535173626766668,0.15620119172828822,297.15,293.15,297.1549178889451,297.67155091729165,297.09921897201025,297.2281682259099,297.352658939234,297.3013029886782,0.0,1631.5265079801445,829.9876436499567,448.211695990904,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.4824528752232862,283.04999999999995,283.04999999999995,283.0501247137304,284.8793817820406,3.9682539682539675,3.956082689369761,105350.75879024132,285.1499999999999,285.4357897260347,1.8234046741001828,0.6745,0.6847032282144353,0.6695659620344745,0.4683215313392586,0.32346715553562594,0.32429476000681595,0.18820697547431828,0.19027229271365392,0.1560715954376939,0.15686571440894553,297.15,293.15,297.1556016405367,297.66923476692784,297.1050986162091,297.22440030217274,297.35658178431964,297.30218342203324,0.0,2668.957090995528,830.8030870604942,453.7455860304201,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.4822667149121137,283.04999999999995,283.04999999999995,283.05005472179107,284.8929750003083,3.9682539682539675,3.9578115257718354,105442.85697830567,285.1499999999999,285.48123806425497,1.8281048603628818,0.6745,0.6848636743064238,0.6712131222273959,0.4717360836265368,0.3239429761319216,0.3246703013693222,0.18832471924963698,0.1902786504581847,0.15687356972831934,0.157627238198822,297.15,293.15,297.15746480272765,297.66891177007665,297.1129524492858,297.2229174107871,297.36169078394323,297.3047874433641,0.0,2717.218742930857,831.8927928467491,459.3618070173507,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.4820739963851872,283.04999999999995,283.04999999999995,283.05001659066073,284.8977292507812,3.9682539682539675,3.959296189131269,105521.97974977316,285.1499999999999,285.48816140704025,1.8329829082972042,0.6745,0.6850221539705642,0.6727587934365268,0.47508485430088243,0.32430400932372494,0.3251174899843151,0.1884849342060904,0.19041657907417597,0.1576478163804757,0.15843109853824286,297.15,293.15,297.1593807017345,297.6673677333446,297.1190293129207,297.2220075843524,297.3661430594953,297.3067856783695,0.0,2734.3169507285183,832.8293529336615,465.0549452053997,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.4818582429324644,282.75,282.75,282.75006243141235,284.67300586715027,3.9682539682539675,3.960569325262143,105589.85314855346,285.1499999999999,285.3416178682625,1.8364807597841872,0.6745,0.6851221531275301,0.6741095531303078,0.4771866712037798,0.32443950772588787,0.3254706288331016,0.18862192196928046,0.19059433871900033,0.1583476960547139,0.15920904599876462,297.15,293.15,297.1607629632134,297.663497369841,297.121958418814,297.22084368669493,297.36918590300206,297.30724966831315,0.0,2873.6239507035834,833.6330358966935,468.8867159487986,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.4816457009885041,282.75,282.75,282.74990368591796,284.64201594469375,3.9682539682539675,3.9616608908423183,105648.06403840694,285.1499999999999,285.2461861908329,1.8372846695603824,0.6745,0.6851242454346936,0.6751550953387511,0.47723189648191805,0.3241299858338311,0.3254861685046782,0.18861821467838538,0.1906858547574762,0.1588791925587932,0.159859653478609,297.15,293.15,297.16041446002333,297.65608347505474,297.1190877719893,297.218019687133,297.3693434199805,297.3045897628362,0.0,2815.2582929106766,834.3225114557973,469.3636705516324,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.4814410223899785,282.75,282.75,282.74999296007525,284.6420709634495,3.9682539682539675,3.9625983848180324,105698.07141931565,285.1499999999999,285.24364950345614,1.8366291951959708,0.6745,0.6850803688134339,0.676346782347402,0.4763127220245541,0.32382831418355873,0.3252334947109874,0.18863486612316888,0.1906973161525806,0.15940839780702687,0.1604041862482988,297.15,293.15,297.15981232750755,297.65074030636356,297.1164360857411,297.2155556625765,297.36946010056045,297.30240089654984,0.0,2800.0632872602478,834.9149725455576,468.1608471148644,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.48122764542273144,282.45,282.45,282.4498754958363,284.5142273341436,3.9682539682539675,3.9634023152497253,105740.96373777342,285.1499999999999,285.19851114396516,1.8348582744706137,0.6745,0.6849893029957872,0.6777208073997132,0.47439810012665673,0.3235666821357264,0.32493363653308166,0.18868251386394339,0.190703528378252,0.15994872740818483,0.1609231159952853,297.15,293.15,297.1591520476512,297.6478222946044,297.1143971970759,297.2135639146074,297.3697533942876,297.3009377696453,0.0,2949.4563067705144,835.4232496857749,465.43525814724546,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.4810051091622321,282.45,282.45,282.44983604776894,284.38942681102424,3.9682539682539675,3.9372897122177806,106425.50468379754,285.1499999999999,285.00169607389665,1.8319929436391915,0.6745,0.6848564007221193,0.6789087709465409,0.4715894023428041,0.3229487401318635,0.32454177286365954,0.18859634739633152,0.19068188225329716,0.16034542294810344,0.16139866320675939,297.15,293.15,297.15691942366607,297.6427510617811,297.1078655947409,297.2100189139371,297.3676648429245,297.29704396740993,0.0,2874.517297231755,835.2912904554677,461.31369166057993,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.4807946333845947,282.45,282.45,282.4499360855632,284.3910633214675,3.9682539682539675,3.9268198749342442,106590.80651904724,285.1499999999999,284.9917944916569,1.8279326811508123,0.6745,0.684688471224898,0.6802579592198721,0.46801582166585826,0.3223351215440765,0.32393292716186284,0.1885047680719505,0.19057252648666487,0.16073293458676577,0.16177984076485896,297.15,293.15,297.15431103144977,297.6398519814777,297.10166055524985,297.206552684155,297.36551459189354,297.29357816884516,0.0,2846.7678644610714,834.3637281627481,455.89369525038234,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.48058840875149716,282.75,282.75,282.45000166984005,284.3930080766825,3.9682539682539675,3.91611221327264,106726.128200448,285.1499999999999,284.9907810592919,1.8230030806831208,0.6745,0.6844838799062389,0.6818860175424187,0.4636246378092075,0.32184991433011273,0.32332494587263777,0.18846167999874863,0.19045492313592077,0.16116283508700327,0.16214939363869918,297.15,293.15,297.15194541323035,297.64045263425743,297.09733988485124,297.2038109437217,297.36414530107186,297.2915388354265,0.0,1644.2285673634992,833.1445009291401,449.3243793883627,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.4804111389205281,282.75,282.75,282.74997076496885,284.6344689374999,3.9682539682539675,3.945279040122628,105866.69785880018,285.1499999999999,285.2011429700011,1.8199081219562787,0.6745,0.6843492272949111,0.683980397450502,0.4607114782685373,0.32173495115020256,0.3228770643321949,0.1885724043478454,0.19040920678160364,0.1617360597435935,0.16258028483355985,297.15,293.15,297.1509572217191,297.64672841954183,297.0979603426107,297.20305946808253,297.3652049617175,297.2927820827344,0.0,2723.4411357989097,832.5916613712217,445.0933575300547,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.48021886690677246,282.75,282.75,282.7500481910207,284.6387546383562,3.9682539682539675,3.9521508059780484,105731.99348473788,285.1499999999999,285.23085924339483,1.8182245502526837,0.6745,0.6842471875059581,0.6863475552908079,0.4584921965235009,0.32188228454586637,0.3228023751692286,0.1888156816629831,0.19052924033153074,0.16242298149340798,0.16316186006783265,297.15,293.15,297.151386917771,297.6560387868722,297.10188280721076,297.2039384640405,297.3680780995841,297.29626501509574,0.0,2767.2194592115166,832.9807511008127,442.2284111290891,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.4800211240825181,282.75,282.75,282.7500158087851,284.63766368910865,3.9682539682539675,3.955628335970051,105702.55006458121,285.1499999999999,285.23070523605514,1.8172427628846701,0.6745,0.6841630364267242,0.688682305715494,0.45665417855673057,0.3219716865652284,0.3228745690840873,0.18906506430141273,0.1907372269268559,0.16310097672083307,0.1638133119439103,297.15,293.15,297.1520986469917,297.6645700404572,297.1049025008551,297.2048542710303,297.370685247084,297.2994221412837,0.0,2780.4453962172197,833.4815935246311,440.0722400371267,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.47980130952647915,282.45,282.45,282.4497084446991,284.41212907064363,3.9682539682539675,3.9387281058718293,106207.65910661832,285.1499999999999,285.0780525748444,1.8166589029347897,0.6745,0.6840964745840467,0.6908644378696189,0.4551952312176087,0.32189316449866257,0.32292766345679186,0.1892655503665081,0.19096278375619233,0.16372251779025654,0.16446945541937352,297.15,293.15,297.1525049230466,297.6709198631564,297.10564347503345,297.2051348307273,297.37225884677446,297.30129238774765,0.0,2915.183691711131,833.8860743434734,438.4642079056997,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.4795853280265971,282.45,282.45,282.4499806549386,284.3920411732219,3.9682539682539675,3.914493580903597,106734.09533300693,285.1499999999999,284.9846667383117,1.8161763664608563,0.6745,0.6840530018437638,0.6926643295098411,0.45423981836982064,0.3214244143979178,0.3227291565874846,0.18930995905688827,0.1911062699200729,0.16419144985973358,0.16503620049144574,297.15,293.15,297.1514491156524,297.6723878446096,297.1013749345709,297.20351183063207,297.3712665024465,297.29999804558236,0.0,2860.110145940654,832.8622294527077,437.3647034788562,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.47937764639168357,282.45,282.45,282.44997006403986,284.39903010531526,3.9682539682539675,3.902961689747532,106857.6780449464,285.1499999999999,284.9888966445562,1.8157912426421219,0.6745,0.6840298852708481,0.6944579871871045,0.45373086450151195,0.321006662912499,0.3223244027500136,0.1893625302841303,0.19116783349777142,0.16467711213723157,0.16552377562366433,297.15,293.15,297.1503748025647,297.67372665729044,297.0979318456554,297.2020537583607,297.37059114102385,297.2989356409791,0.0,2838.7355826703824,831.3695040941041,436.7167216271527,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.4791839571157378,282.75,282.75,282.74883858216873,284.52794010032596,3.9682539682539675,3.9011616837617162,106701.32746151643,285.1499999999999,285.038469195562,1.8157397251019494,0.6745,0.6840207802321463,0.6962864501652088,0.45353028010328533,0.32069954387141175,0.321931668502256,0.18945121769842851,0.19122697755224372,0.1652028921748569,0.16601453959941653,297.15,293.15,297.1495710334406,297.6754393626977,297.0960441970824,297.20109356996556,297.3706046752663,297.29855056769054,0.0,2663.0610624498004,829.7700952921613,436.51120993014814,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.47900064899104566,282.75,282.75,282.7501093581843,284.65325827771863,3.9682539682539675,3.935646835902021,105759.66059985291,285.1499999999999,285.2351336879486,1.8162444433752067,0.6745,0.6840202660600543,0.6984756418570057,0.4535192107199878,0.32084653208119407,0.32174189882281257,0.18972687485967527,0.19136319074706248,0.16591207564085525,0.166584583069985,297.15,293.15,297.1505714090032,297.68147726696793,297.100054470559,297.20244886091973,297.37364193957717,297.3016387894054,0.0,2745.750439764873,829.7189419657487,436.75087909796093,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045564.0,21045564.0,298.13899999999995,288.6461129103353,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.47880559549335344,282.75,282.75,282.75003144143795,284.65192928908783,3.9682539682539675,3.941198873570642,105677.11204782152,285.1499999999999,285.2437478389388,1.8174307094640134,0.6745,0.6840250631881469,0.7006942529061806,0.45362557061134356,0.32106414783081527,0.3218547078631561,0.19005275152480883,0.1916308513010275,0.1666599747652977,0.16728027122258257,297.15,293.15,297.1522368430791,297.6876260291508,297.10479828039445,297.2043565198487,297.3771909745932,297.30524172941324,0.0,2777.5980234717313,830.2410462229597,437.4335004608504,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.4786063540871857,282.45,282.45,282.75000939003957,284.65245730080755,3.9682539682539675,3.9456713453218426,105635.36264787789,285.1499999999999,285.24401498742895,1.8190045964392356,0.6745,0.6840401373942825,0.702819863749263,0.45395841611568627,0.32120490928116074,0.3220352298383348,0.19036604108224353,0.19194556235504856,0.16738777741621672,0.1680132127295384,297.15,293.15,297.15396365514766,297.6924048541258,297.1083737975559,297.20603661176847,297.38027077530757,297.3082099387811,0.0,3593.942801324792,830.8549359815779,438.51282652933935,297.0595555544229,296.92847206662776,297.7133422280248,297.97905841176106,297.47233794936625,4863.310563835709,5626.864424483282,0.4597651342014225,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.4786063540871857,282.45,282.45,282.75000939003957,284.65245730080755,3.9682539682539675,3.9456713453218426,105635.36264787789,285.1499999999999,285.24401498742895,1.8190045964392356,0.6745,0.6840401373942825,0.702819863749263,0.45395841611568627,0.32120490928116074,0.3220352298383348,0.19036604108224353,0.19194556235504856,0.16738777741621672,0.1680132127295384,297.15,293.15,297.15396365514766,297.6924048541258,297.1083737975559,297.20603661176847,297.38027077530757,297.3082099387811,0.0,3593.942801324792,830.8549359815779,438.51282652933935,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.4783782143222312,282.45,282.45,282.45002236381254,284.41219408615876,3.9682539682539675,3.9135915394308998,106500.36781805102,285.1499999999999,285.033429007147,1.8207464536669171,0.6745,0.6840684936563156,0.7046114057062407,0.45458315482974343,0.32101556006525667,0.3221244923218189,0.19055540975111512,0.19224177602952144,0.16798905317595564,0.16872004031485227,297.15,293.15,297.15462911032614,297.69290717320354,297.10755333492574,297.20613282055524,297.38113168972995,297.30847082574815,0.0,2900.1038270888766,830.8468680883117,439.94094195816734,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856923,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.47816482857037346,282.45,282.45,282.449958071042,284.4149865431718,3.9682539682539675,3.897352935195138,106776.13892666704,285.1499999999999,285.0057412209225,1.8223294745728633,0.6745,0.6841144823563443,0.7061387397124249,0.45559379179202614,0.32059452186921356,0.3218977994401031,0.19063755290041937,0.19241569169747774,0.16849368318375513,0.16930435662886975,297.15,293.15,297.1541888279325,297.69020003967296,297.10382539267636,297.20493118155395,297.38038155513647,297.3067053993945,0.0,2858.139269210072,829.5409350173699,441.6428158598228,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.4779569667516774,282.45,282.45,282.44999783815933,284.4230371090073,3.9682539682539675,3.8871311673702813,106857.82084517553,285.1499999999999,285.01411431321276,1.8239479120680109,0.6745,0.6841724223535468,0.7076712947683406,0.45686360617904326,0.32025558094824413,0.32154806700428107,0.19073604375491449,0.192529323623749,0.16902724310362993,0.16983752000219401,297.15,293.15,297.15375451455003,297.68766306374465,297.1012946562093,297.2039757321299,297.3801372035868,297.30536503404414,0.0,2843.0727825721797,827.997418772824,443.60276878510183,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.4777710425668691,282.75,282.75,282.75019889829133,284.64788515440466,3.9682539682539675,3.9118969631797373,106053.27344081801,285.1499999999999,285.1684635888231,1.8258035824546306,0.6745,0.6842376475526762,0.709320696803743,0.4582888787735178,0.32011585402795567,0.3212489292508926,0.19090461556230665,0.19264997892927646,0.1696403754843195,0.17038843206016918,297.15,293.15,297.1538701687239,297.68666379898815,297.1014348387646,297.2039179022463,297.381223344108,297.3054220105662,0.0,2704.001899430712,827.0005882353125,445.82999218759016,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.477580923568787,282.75,282.75,282.7500735493887,284.67444048114317,3.9682539682539675,3.932586309507566,105560.01910985046,285.1499999999999,285.2698827158191,1.828183987272112,0.6745,0.6843040075564029,0.7112899923941848,0.45973469868038797,0.3203698630527087,0.3212298475107721,0.19124173693865604,0.1928785600644582,0.17042256087029245,0.17105487965940688,297.15,293.15,297.15562025131266,297.6895796475666,297.1065950586814,297.2059064105437,297.385041928006,297.3085486592221,0.0,2769.176722786722,827.5085884426729,448.3481218832033,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.4773820169964751,282.75,282.75,282.7500213217514,284.67368088967123,3.9682539682539675,3.9387135397534605,105503.36110501189,285.1499999999999,285.2705981810504,1.8310370812095569,0.6745,0.6843726505557848,0.7132072331707431,0.4612257804658081,0.32059313337795237,0.32143493607887186,0.19158547116614344,0.1932086392639706,0.1712035785865156,0.17182126141406645,297.15,293.15,297.1575846950256,297.6917450745817,297.11115550130233,297.2078957194323,297.3886896949441,297.3114141370572,0.0,2791.3044929742514,828.3532333834503,451.1568266664513,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.47716863877072385,282.45,282.45,282.4498876843803,284.5486567951102,3.9682539682539675,3.9392123571001054,105607.55807584117,285.1499999999999,285.2277446136778,1.8340894940646277,0.6745,0.68444833904245,0.7150180649498762,0.46286431998964633,0.3207198782660112,0.32164991615613736,0.19190375522696795,0.19355954846401097,0.17195470355472275,0.17260252174404803,297.15,293.15,297.1594315894267,297.6925278550363,297.11429716195437,297.20949595260333,297.391700166405,297.31349054508513,0.0,2954.5363706244184,829.2763535337722,454.21543435112204,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.4769443656023011,282.45,282.45,282.4498528112497,284.43373553852626,3.9682539682539675,3.9067845944766217,106449.71201966738,285.1499999999999,285.04170051277424,1.8370751943389867,0.6745,0.6845353765596404,0.7163758457280529,0.4647411194511333,0.32039650203944603,0.32167979073484054,0.19203871650688964,0.1938478364465765,0.1725218890836822,0.17331622040104017,297.15,293.15,297.1595683030338,297.6877589306202,297.1115397711837,297.20879876609797,297.39155740780006,297.3118446357471,0.0,2877.6511582741623,829.0068974024296,457.4765603290789,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.476731551470287,282.45,282.45,282.4499713501215,284.4394132530079,3.9682539682539675,3.8979469633876054,106562.795474883,285.1499999999999,285.0400058909496,1.8398081641971296,0.6745,0.6846360214595747,0.717635138387408,0.4669014571004356,0.32002892311421316,0.32141036674105056,0.192134949281327,0.19400947180512826,0.1730656441183748,0.17390723123087648,297.15,293.15,297.159160903666,297.6820072649604,297.1083494320985,297.20766716900056,297.3910449168236,297.3096459373099,0.0,2861.640171426612,828.009696245275,460.89061584662494,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.4765218513062666,282.75,282.75,282.4499931653517,284.4463285621448,3.9682539682539675,3.8905911669721336,106620.04987509537,285.1499999999999,285.04678554821083,1.8425871079280125,0.6745,0.6847426806553598,0.7189067353697349,0.46917992332009156,0.319741375067698,0.3211081159680507,0.19224855088976964,0.19414315805510682,0.17363862823579995,0.1744815293980205,297.15,293.15,297.1587616659352,297.6766220602505,297.10630046316686,297.206788815254,297.3910311568843,297.3079008322982,0.0,1647.304044816584,826.8906666442729,464.45813479389636,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.4763404576157565,282.75,282.75,282.75015541599475,284.69216293581866,3.9682539682539675,3.9297351499464703,105553.33002375468,285.1499999999999,285.265254579431,1.8455740129611606,0.6745,0.6848519139512179,0.7204417604466589,0.47150202083587617,0.31978619009569964,0.32090384602992444,0.19249036343270978,0.19430309393691592,0.1743510688094671,0.17509380118368417,297.15,293.15,297.1594639751927,297.67466960941846,297.1086137902811,297.207514049192,297.3933292334163,297.30871813150014,0.0,2744.774053433984,826.8561439907122,468.1944776572025,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.47614375285659527,282.75,282.75,282.7500473237533,284.69452533342707,3.9682539682539675,3.941366297235802,105369.95970991126,285.1499999999999,285.3009241727032,1.8490667717871532,0.6745,0.6849581590048154,0.7221730587765736,0.47375001732247307,0.3200696467953259,0.32101818401894383,0.19284403394258393,0.19459123066225412,0.17517284154562734,0.17584227032464644,297.15,293.15,297.16130229981184,297.6751575246304,297.11386652304304,297.2095616336323,297.3973236472416,297.31144232567186,0.0,2790.5782400865555,827.8631055616908,472.1441916467114,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.4759406632893352,282.75,282.75,282.7500198568308,284.69526971418105,3.9682539682539675,3.94832804772719,105330.12595825829,285.1499999999999,285.3003594163798,1.8528625503758374,0.6745,0.6850658074493076,0.7238221702699984,0.47601708360663963,0.3202796506145048,0.32127573650934993,0.19318459576083272,0.19495056616977946,0.1759737036838667,0.17665917523886784,297.15,293.15,297.16315662523874,297.67462545416095,297.11797088821817,297.2113688534503,297.4008162581221,297.31358761583806,0.0,2804.9188352454876,829.0120250723113,476.29387495611655,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.4757151439081413,282.45,282.45,282.4428733040951,284.47153202548174,3.9682539682539675,3.936470736939837,105786.22329719097,285.1499999999999,285.15411267972263,1.856703072034154,0.6745,0.685179386814126,0.725274269691659,0.47839733212570945,0.3202981249957545,0.3214789859176337,0.1934586821370914,0.19530372000415544,0.1767006755928079,0.17746281879164308,297.15,293.15,297.1644636297544,297.6716996917452,297.1194418380463,297.212289007598,297.40294430078086,297.314167693585,0.0,2903.69340322729,830.1010985340142,480.6022899292177,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.47549352605510314,282.45,282.45,282.44993766176736,284.4531774400119,3.9682539682539675,3.920725720122662,106193.75292634475,285.1499999999999,285.07012565303984,1.86027145164768,0.6745,0.6853044433268142,0.7263093698326842,0.481004106530921,0.3199225220313736,0.3213968291905715,0.19356511098835263,0.19554888614448637,0.17725794341626577,0.178150673672102,297.15,293.15,297.1640776879098,297.66384601300285,297.1158323065386,297.2111419322589,297.40220511736555,297.3114206114152,0.0,2887.858578298071,829.9654008177017,485.01566907908216,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.4752791639304287,282.45,282.45,282.44998364369195,284.4585557800137,3.9682539682539675,3.916374032973192,106257.1185461419,285.1499999999999,285.07270133991545,1.863644056685787,0.6745,0.6854376835940497,0.7273327537430376,0.48376571276229824,0.3195915094329428,0.3211244484459798,0.19367413252845458,0.19570901588328998,0.1778288830581295,0.17875577933516293,297.15,293.15,297.16349151206884,297.6561594845483,297.11293665049027,297.2100726308557,297.40172139584166,297.30887633476095,0.0,2869.4922619670533,829.5386976150809,489.5063115314363,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.475078379928029,282.75,282.75,282.75012964425173,284.5842978393289,3.9682539682539675,3.9214754550097464,106063.50921157695,285.1499999999999,285.12692431729744,1.8670484580223095,0.6745,0.6855740988634491,0.7283932752268187,0.48657682644137545,0.31935639966899876,0.32084927108876254,0.19381215773605487,0.1958565218575596,0.1784369441863924,0.1793558309548851,297.15,293.15,297.1629938368528,297.6492208207719,297.11138089036655,297.20939778619515,297.4018684188468,297.3069723506066,0.0,2699.545407334867,829.1060161300276,494.09306152913507,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.47488812935136127,282.75,282.75,282.75010486274283,284.7129762253077,3.9682539682539675,3.952447428643539,105318.55466261483,285.1499999999999,285.32408632490785,1.8707197272946186,0.6745,0.6857089391693991,0.7298536874608657,0.48933975376716793,0.3195685831682725,0.32075221568984236,0.1941364694721445,0.19606861177586013,0.17924041644580663,0.18002993060411585,297.15,293.15,297.16414395167914,297.6474245090195,297.1156268847532,297.2110201391278,297.4052346991531,297.30869003674655,0.0,2778.468698685056,829.7858639009211,498.80583898538214,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.47468582327363373,282.75,282.75,282.7500214238734,284.7145943484349,3.9682539682539675,3.9564022916301833,105367.78153893631,285.1499999999999,285.3346871657969,1.8748446361212414,0.6745,0.6858392637820411,0.7313584658919905,0.4919957612846229,0.3198446165447574,0.32095589077906317,0.19450811112156532,0.1964113615890174,0.1800805288335154,0.1808375860997888,297.15,293.15,297.1658328710839,297.6462243298927,297.12050857702445,297.2131484823492,297.40906373996654,297.3109556000634,0.0,2809.545950285311,831.0044644313798,503.68800930918627,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.47447918855621624,282.45,282.45,282.750012051096,284.71799223042063,3.9682539682539675,3.9580943237125568,105457.92595668125,285.1499999999999,285.33903490846615,1.8791251351306484,0.6745,0.6859711946773398,0.7327816951116237,0.49467008298530324,0.3200425347836777,0.3212192471577952,0.19486527386330627,0.19679647455547392,0.1808955481171775,0.18167913742771372,297.15,293.15,297.1674889109772,297.64408074289946,297.12420007246334,297.2150175429919,297.4123302231542,297.3126234984972,0.0,3566.5122075126224,832.0711342340269,508.70689208478865,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.474243426421559,282.45,282.45,282.45008397956343,284.47249522887336,3.9682539682539675,3.9468459699108163,105862.19113782351,285.1499999999999,285.12823264431177,1.8833498900432675,0.6745,0.686108537096133,0.7338553351129834,0.49743871944801515,0.31990535762175404,0.32138543360642724,0.19509235579700776,0.1971579944258124,0.18156895565899694,0.18248649948028564,297.15,293.15,297.167981511827,297.63774219197575,297.12342709276504,297.21521996462104,297.41312075408507,297.3114983030548,0.0,2928.5441948092184,832.8869149469162,513.8267583107062,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.4740220010782139,282.45,282.45,282.44995691232873,284.47106248739266,3.9682539682539675,3.941597459014317,106014.93050659966,285.1499999999999,285.099453514281,1.8871974858182334,0.6745,0.6862566235969272,0.7346551124592628,0.5004063779039658,0.3195309935532619,0.3212315899410822,0.1952065818674159,0.19739047414818023,0.18213475646084126,0.18315687242138085,297.15,293.15,297.16727725850893,297.6283468879199,297.1196741461184,297.21405216845295,297.41212365155087,297.3082948225103,0.0,2890.432085228649,832.9793258397191,518.980698546637,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.4738060250922859,282.45,282.45,282.4499931697064,284.4758434262364,3.9682539682539675,3.9407720019234223,106032.95449708018,285.1499999999999,285.10765513677444,1.8908730824862872,0.6745,0.6864101436326625,0.7354743317421877,0.5034642271255813,0.3192305640353954,0.320941644166779,0.19533376622036364,0.19755441106302676,0.18272757882065505,0.1837648137194623,297.15,293.15,297.16649276265224,297.61955708299456,297.11701612569647,297.2130883195695,297.4116111658654,297.30555309135565,0.0,2879.306547024851,832.94644945808,524.1701412155816,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.47361182444067706,282.75,282.75,282.7501891778704,284.705708949639,3.9682539682539675,3.959347063470689,105543.9405379679,285.1499999999999,285.2654274610239,1.8946111005778816,0.6745,0.6865642465080074,0.7364402891656888,0.5065151225241833,0.3191258479569869,0.3206995665258909,0.19553133084868957,0.19772299291614878,0.1834035246289255,0.18438922695783252,297.15,293.15,297.16620434405763,297.61291659369743,297.11698889292086,297.213026213664,297.41249893223204,297.3043269953144,0.0,2742.4672528593173,833.0133822355084,529.4246300227502,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.473413491154682,282.75,282.75,282.7500646994231,284.7361272390695,3.9682539682539675,3.960835339252563,105604.03763525898,285.1499999999999,285.3675796631517,1.8987255967051961,0.6745,0.686712817930737,0.7377874606947128,0.509439471363595,0.3194213198520244,0.320735264178323,0.19590499438764925,0.19800049288351018,0.1842621420700036,0.1851353203403219,297.15,293.15,297.1675548948927,297.6111569360287,297.12207166577,297.21510274217775,297.4163510210516,297.3064474519841,0.0,2805.6213714863675,833.8010257530085,534.7940512950084,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.4732060446433949,282.75,282.75,282.7500255923421,284.73981261359313,3.9682539682539675,3.961873560822495,105659.4071469527,285.1499999999999,285.3729322722879,1.9031914782586445,0.6745,0.686857647785993,0.7390880981668878,0.5122744120405613,0.3196783943704339,0.32099990344756085,0.19628484469945018,0.19838585890822574,0.18511337265469707,0.185989017715246,297.15,293.15,297.1691095264826,297.6089044508448,297.1264390114474,297.21716203443884,297.41991210787523,297.30830542621777,0.0,2825.1281050046714,834.4568863475233,540.3050316426367,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.47298469032564217,282.45,282.45,282.4499125098661,284.6201190155134,3.9682539682539675,3.9627782068052277,105707.66475513368,285.1499999999999,285.3312435475143,1.9076986995734777,0.6745,0.6870044045931382,0.7402985295290263,0.5151311791404933,0.3198495268150985,0.3212619427396019,0.1966416979230793,0.1987855988879356,0.1859331458126619,0.1868487896556885,297.15,293.15,297.17054630251187,297.6056324891321,297.12954719569365,297.2188667075506,297.42282633225926,297.3094838054295,0.0,2985.8191971568817,835.0286453398159,545.9027199326353,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.4727519999496423,282.45,282.45,282.44992370698884,284.491950165357,3.9682539682539675,3.957606246975548,105902.61158288352,285.1499999999999,285.14204794029473,1.9120102848119802,0.6745,0.6871577387403143,0.7410153460276361,0.5180989737140785,0.31956439667210823,0.321346178910243,0.19680849170169987,0.19912365605901733,0.18654965057234768,0.1876353388018555,297.15,293.15,297.17024013425623,297.5964716295027,297.1266813879913,297.2181890847814,297.42227458503555,297.30677136431353,0.0,2923.2033978859695,835.476694400375,551.5497006140644,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.47253042406439616,282.45,282.45,282.44997946596703,284.49297720452057,3.9682539682539675,3.9572904637660935,105927.91897659784,285.1499999999999,285.141233034151,1.9159169953380806,0.6745,0.687320555035444,0.7416287174030891,0.5212314070337258,0.3192182064382407,0.32112208597128356,0.19693051421943875,0.19932955375447603,0.18713407864361223,0.18828414809369265,297.15,293.15,297.1693458904353,297.5864282780766,297.12316365724655,297.2170002250567,297.4212263610464,297.3034328823723,0.0,2897.9906498984474,835.6096620243515,557.1850202945375,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.4723122300487899,282.15,282.15,282.4499886135277,284.4964888975451,3.9682539682539675,3.9572187973898947,105938.98641868809,285.1499999999999,285.14461144065496,1.9197348849905496,0.6745,0.6874856732770753,0.7422736609008359,0.5243888993382421,0.3189555510594754,0.32084653370320526,0.19707091945388666,0.19949800538229376,0.1877510506477459,0.18890596877377955,297.15,293.15,297.1684435375807,297.5771630437595,297.1208543966685,297.21608197533595,297.4207555344408,297.30065969755714,0.0,3505.6439439858405,835.6818316436219,562.8379972274477,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.47206735456009535,282.15,282.15,282.14987682964374,284.2602094948104,3.9682539682539675,3.920740643485483,106849.8596791937,285.1499999999999,284.93348929269735,1.9211440771597652,0.6745,0.687533932435559,0.742686591890136,0.5253083879429846,0.3184798634029294,0.32055845795879445,0.19710902775849165,0.19963124575721425,0.18826534415959184,0.18950944788038443,297.15,293.15,297.1664649547405,297.56541749626473,297.11588030304654,297.2139446547814,297.4185963828427,297.29606075833516,0.0,2993.0392878054827,835.0964398483172,564.6553271071541,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.4718380567076961,282.15,282.15,282.14995708506547,284.2642565683682,3.9682539682539675,3.8981271128103487,107200.46912185196,285.1499999999999,284.9126825199537,1.9206535300926377,0.6745,0.6875105168015756,0.7430509088102134,0.5248622043749045,0.3178610432846747,0.32003868583609824,0.19706248289739603,0.19964132404292353,0.1887051386216978,0.18999587250366934,297.15,293.15,297.1634953600087,297.55357037332953,297.10929516252037,297.2108719497051,297.4153109017066,297.2905087494541,0.0,2953.9467678819556,833.0030445400137,563.8632024431032,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
