,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.4716145338931726,282.15,282.15,282.1499897163662,284.27223304781273,3.9682539682539675,3.876290903773782,107460.03443188779,285.1499999999999,284.9148466842606,1.9190042384387238,0.6745,0.6874357431505487,0.7436831231947773,0.5234354359245751,0.31737999309064513,0.31946967043908114,0.19705411944712636,0.19960200817527887,0.1892000514841068,0.19044811276933607,297.15,293.15,297.1607043514656,297.54544261289783,297.10473085558885,297.2083840038521,297.41306111009436,297.2864645867798,0.0,2939.5464500324038,830.3407256744896,561.3217607097083,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.4714134265473035,282.45,282.45,282.45018429322215,284.49740211508265,3.9682539682539675,3.896989639083838,106622.6250451029,285.1499999999999,285.0697768081795,1.916478188966597,0.6745,0.6873103096120802,0.7447038198854243,0.5210336180952787,0.3171263629079849,0.31899463905148906,0.1971329624709385,0.19957890953348992,0.1897959130032275,0.19093335469067768,297.15,293.15,297.1586524306777,297.54237715382783,297.10327620519325,297.2070618340921,297.4125727948385,297.28478808372586,0.0,2801.352488128383,828.2710455585219,557.2163630993134,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.4712085068805746,282.45,282.45,282.4500571725878,284.51067180709083,3.9682539682539675,3.9112600800784807,106181.54165129748,285.1499999999999,285.1491010423286,1.9134427175055282,0.6745,0.6871331149819335,0.7463376885099624,0.5176221379626135,0.317283155412018,0.3188183341406314,0.19739807915893104,0.1996707978548367,0.19058652300245332,0.19155135102756574,297.15,293.15,297.1584465039608,297.5468806476019,297.1071209339699,297.2080523361147,297.41530248422146,297.28716058117374,0.0,2860.740983423603,827.8659841123923,551.745143521882,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.4709955617651414,282.45,282.45,282.4500172320879,284.5111145669743,3.9682539682539675,3.910144548925826,106169.28918684623,285.1499999999999,285.146144193327,1.9099128964115497,0.6745,0.6869110164963144,0.7481283312837632,0.5133144409827443,0.3173954909491372,0.3188700305735874,0.19766893893953605,0.19986834451756855,0.1913661992316194,0.19227755066276941,297.15,293.15,297.15858955616886,297.5531089178502,297.1102384957672,297.2090710342164,297.4177410263809,297.2897498060767,0.0,2877.447986910099,827.5343058317064,545.070532565181,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.4707918189138319,282.75,282.75,282.75012788994815,284.62752650235603,3.9682539682539675,3.9175583904273448,105937.13967323612,285.1499999999999,285.1905189780265,1.906054570448231,0.6745,0.6866741354597646,0.7500791175230913,0.5086796530624725,0.31746126488492554,0.3189130924357339,0.1979381301157295,0.20008156127358248,0.19213371256850897,0.1930076820108489,297.15,293.15,297.1590032039425,297.5610447232839,297.1126418167956,297.2100310398572,297.4198862412841,297.2925214050327,0.0,2718.504753926582,827.2908134165813,537.9236829639347,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.4705975448881835,282.75,282.75,282.75009789530344,284.7486558191023,3.9682539682539675,3.9497091989675743,105191.1453315331,285.1499999999999,285.37461762363057,1.9044135883539834,0.6745,0.6865358664966077,0.7524886824147614,0.5059546683851064,0.3178631231939094,0.3190481245615842,0.1983688478068081,0.2003641715964737,0.19307030769467204,0.19379688579161738,297.15,293.15,297.16118760745275,297.57425266858144,297.11926458852605,297.2129221115889,297.42473744485153,297.2984728842002,0.0,2795.993571530206,828.2078016655879,534.1010742725973,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.47039152838370946,282.75,282.75,282.7500306400475,284.744570522072,3.9682539682539675,3.9542345752917365,105252.35096720443,285.1499999999999,285.37571321916226,1.9036088853310023,0.6745,0.6864183490427677,0.7549224354550605,0.503627491108654,0.31825602495271843,0.31938508658768916,0.1988234552600621,0.20075736330376323,0.19401658766885393,0.19469422484182972,297.15,293.15,297.1639620095035,297.5872231733462,297.1254994344485,297.2159847077028,297.4295496722443,297.304443799449,0.0,2825.1675416994676,829.6392508109075,531.186009368847,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.4701816757241352,282.45,282.45,282.75000311637154,284.742789462308,3.9682539682539675,3.956244501996741,105359.37712964654,285.1499999999999,285.3720695493267,1.9033010941277808,0.6745,0.6863236519583553,0.7572467132950483,0.5017445263678261,0.31852760251112766,0.31971749965058177,0.19924561059496693,0.20117538061036122,0.19491804508497662,0.19560376938077417,297.15,293.15,297.16673812852554,297.5983563639122,297.12993913185625,297.2185332887816,297.43343677151177,297.30940073691744,0.0,3555.552299345523,830.9050391027016,529.0266694369991,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.4699431644862166,282.45,282.45,282.4498745653298,284.4919471640107,3.9682539682539675,3.945645756375939,105767.83019006957,285.1499999999999,285.15241863585396,1.903270849387612,0.6745,0.6862534712333105,0.7591884819114169,0.5003445108570854,0.31843643697273005,0.31991241261948916,0.19952082156153933,0.201555563853403,0.19565587782995492,0.1964613498046563,297.15,293.15,297.16836604139394,297.6043711061076,297.12953027574633,297.219182861187,297.43445961177275,297.31118197924155,0.0,2938.70977402127,831.8914391521892,527.5338904472219,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.4697198150149778,282.45,282.45,282.44995692919196,284.4879285103638,3.9682539682539675,3.941396153088597,105914.1363062695,285.1499999999999,285.12236875042566,1.9031775754701907,0.6745,0.6862118409864842,0.7608232589749561,0.49951197466643743,0.3180906711739512,0.3197557995488798,0.19966922694067976,0.2017899926794082,0.19627282527334938,0.19715997601344892,297.15,293.15,297.1687798599614,297.60643937812824,297.1259087203999,297.2182762446148,297.43346952508057,297.310574745637,0.0,2899.9829834277994,832.1448597408346,526.600738612436,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.4695019145050105,282.45,282.45,282.4499863870711,284.487476390653,3.9682539682539675,3.940071739249642,105963.55986145936,285.1499999999999,285.1199947926261,1.9032444192917504,0.6745,0.6861904068331679,0.7624534953796713,0.4990826131998246,0.31781307757606586,0.3194688194596761,0.19982544096210714,0.20195468128014885,0.196918936193617,0.1977976613849853,297.15,293.15,297.16911984869347,297.6083717374613,297.12330278840534,297.2175010783078,297.4329983436619,297.31025875930595,0.0,2886.882973562382,832.2533836990066,526.1777028051878,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.4693061562514537,282.75,282.75,282.75018194469743,284.7133402144108,3.9682539682539675,3.958500127415411,105492.72485823231,285.1499999999999,285.2726420726044,1.9036472264279374,0.6745,0.6861827228838172,0.7641966341959728,0.49892853776755,0.31771421892914564,0.3192160650281519,0.2000447954986869,0.20211875586183284,0.1976486366561424,0.1984503020042585,297.15,293.15,297.16992043606666,297.61162366699824,297.12310035606316,297.2175303581637,297.4339314958431,297.311221262627,0.0,2747.4143095476884,832.4310431726009,526.2287890941903,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.46910691199759985,282.75,282.75,282.7500449527669,284.74037805799753,3.9682539682539675,3.9600442308579975,105561.85668590904,285.1499999999999,285.3683775198338,1.9046907650164857,0.6745,0.686182036667393,0.7662877704461017,0.4989149756430873,0.3180106479922804,0.3192274389935152,0.20043833003015793,0.20238641131348922,0.19857206691150112,0.19922964285136507,297.15,293.15,297.17231907411207,297.61896464585175,297.12795556456126,297.21967187812703,297.4380107174424,297.3153843760189,0.0,2807.8840482762853,833.3015009749479,526.78386897825,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.4688992982308756,282.75,282.75,282.75002544010573,284.740811649912,3.9682539682539675,3.9612327514266945,105625.23035449843,285.1499999999999,285.3691823251778,1.9063328066520109,0.6745,0.6861889040704291,0.7683109208559482,0.4990531210232087,0.318272819264462,0.31946252151452664,0.20083466453762486,0.20275837473313468,0.19948651966484063,0.20012131440975828,297.15,293.15,297.174881148654,297.6251869858155,297.13217661534145,297.2217612693428,297.44177906068666,297.3191570159681,0.0,2829.1050987071453,834.0520365729797,527.8323870412173,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.46867755795715177,282.45,282.45,282.44990909978253,284.61811097983536,3.9682539682539675,3.9622363507786873,105678.75856044225,285.1499999999999,285.32255468534834,1.9082698220328511,0.6745,0.6862081291420915,0.7702096429061626,0.4994387648041013,0.3184384459512061,0.3197046044583763,0.20120193400191116,0.2031489958279255,0.20036149638087616,0.2010238566736354,297.15,293.15,297.1772833928634,297.6296478561105,297.13499167442933,297.22341346492146,297.44474705301667,297.3220166882683,0.0,2986.4916047350193,834.6861473763718,529.3062998270628,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.4684449164637092,282.45,282.45,282.44992016536315,284.48800493223877,3.9682539682539675,3.9553292284247403,105922.37716154463,285.1499999999999,285.12938342556623,1.9102164679938107,0.6745,0.686243916488088,0.7716025660255804,0.5001551590250884,0.3181482824556453,0.31976149457603525,0.2013715421202792,0.20347175720848862,0.20101720789748406,0.2018433931186029,297.15,293.15,297.1778945313089,297.6277702441058,297.1318480167737,297.22259156313726,297.44398100605486,297.3208170722761,0.0,2922.1394290586272,835.1518054243494,531.134994084163,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.46822375643954406,282.45,282.45,282.44997756459964,284.48683728307043,3.9682539682539675,3.9539321680353874,105969.54296952707,285.1499999999999,285.12483112498154,1.9119550985033322,0.6745,0.6862981408611731,0.7728723215480159,0.5012380610576915,0.3177991360750305,0.31951136791402296,0.20149365372479275,0.20365769346921295,0.20164064949450622,0.20251557671491446,297.15,293.15,297.1778702404751,297.62448415658423,297.12808995101614,297.22123113274006,297.44272452807013,297.31888000177713,0.0,2895.7082476338473,835.2285478862888,533.2359322853533,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.4680062642755986,282.15,282.15,282.4499862948288,284.48863241256726,3.9682539682539675,3.952708519090062,106000.3832554568,285.1499999999999,285.1249511098755,1.9137960347518375,0.6745,0.6863627684638354,0.7741491044820803,0.5025255635461903,0.31753345479724826,0.31921366495449655,0.20163270675010284,0.20380549697911013,0.20229993209617303,0.20316195675048423,297.15,293.15,297.1777870235434,297.6214124846416,297.1255487018899,297.2201304760423,297.4421077953778,297.317397296299,0.0,3509.131715549818,835.2130434175483,535.6163777215859,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.4677623869865152,282.15,282.15,282.14987501220793,284.2531690482218,3.9682539682539675,3.911796028028625,107002.26337121404,285.1499999999999,284.9128895937197,1.9158083883367487,0.6745,0.686435747446881,0.7751349277087831,0.5039755247116119,0.31705846033879814,0.3189274562786407,0.20166701018023914,0.2039420524447615,0.20285054917443274,0.20380964392547798,297.15,293.15,297.17658902450205,297.6148963764316,297.1203997443761,297.21778793509856,297.4397088443035,297.3138763849424,0.0,2988.665908698256,834.3792659596245,538.2737695200566,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.4675342326326171,282.15,282.15,282.14995719298196,284.2604599275829,3.9682539682539675,3.885899108655959,107393.47842613677,285.1499999999999,284.89512599114624,1.9176714384643945,0.6745,0.6865222877079081,0.7759054652460926,0.5056892957082957,0.31644877172223285,0.31843201996094583,0.20161651128459018,0.20397138689586022,0.20332576210401704,0.20434837568222805,297.15,293.15,297.1743505727844,297.606043450462,297.1137547813173,297.21451656090915,297.4361794059454,297.30896895428367,0.0,2949.2588259060717,831.884170513853,541.1365393561384,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.46731178987861155,282.15,282.15,282.14999185409766,284.27243400845947,3.9682539682539675,3.8614745692609422,107668.07619849284,285.1499999999999,284.9022898582301,1.9195976647803872,0.6745,0.6866164396010856,0.7767449657249986,0.5075471634205673,0.31598578860879845,0.31790725528615044,0.2016080360708333,0.20396486538866773,0.20386501546787233,0.20486465230209708,297.15,293.15,297.172230524806,297.5983756208173,297.1092473367125,297.211884446602,297.4338419577545,297.3051159773385,0.0,2935.3911762361263,828.7668740704853,544.2007223247708,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.4671114480045913,282.45,282.45,282.4501766598253,284.49619278248707,3.9682539682539675,3.885148202610537,106722.33907346142,285.1499999999999,285.06193616910144,1.9217808390261049,0.6745,0.6867139195123634,0.7777635488675838,0.5094636999665826,0.31576000885332245,0.3174970320270288,0.20169287666311508,0.20398992123930668,0.20451725834357404,0.20543032196429523,297.15,293.15,297.17078543480613,297.5932061713749,297.10797266299534,297.2104984547562,297.43346851158515,297.30318624710355,0.0,2798.4236005119988,826.5256062451596,547.4881262762864,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.4669071703500323,282.45,282.45,282.4500670526535,284.52087955761664,3.9682539682539675,3.9032423804473004,106169.32106536347,285.1499999999999,285.1556192453549,1.924497164750525,0.6745,0.6868089344965892,0.7791628640869827,0.5113252269439025,0.3159359288166146,0.3173969255449678,0.2019650857188716,0.2041443880325564,0.2053726807711163,0.20614728008303082,297.15,293.15,297.17105193089253,297.59285345031265,297.11187626019864,297.21143963642817,297.436444999007,297.3047332553678,0.0,2859.968677563789,826.0733875956336,551.0372305065707,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047616.0,21047616.0,298.23785434482755,288.71995875638623,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.46669429077906827,282.45,282.45,282.45000158102584,284.5217499932429,3.9682539682539675,3.903193156043994,106137.74567265844,285.1499999999999,285.15590831983036,1.9276712858838743,0.6745,0.6869035930596814,0.78052238504237,0.5131734207821431,0.3160863465716024,0.3175318641932613,0.20225040539697747,0.20441527139383667,0.20622185680633434,0.20698451483715682,297.15,293.15,297.1716036051653,297.5920259827399,297.1152958542643,297.21250133516355,297.43919930489795,297.3061252164462,0.0,2878.911875590848,825.8172900541778,554.8526729981726,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.4664898909375614,282.75,282.75,282.75097770557426,284.6463724957616,3.9682539682539675,3.9130902776901038,105853.16496600606,285.1499999999999,285.20745162756685,1.9310036160455157,0.6745,0.6870035974194298,0.7818280711764614,0.5151188385640454,0.3161907196740501,0.3176815709501472,0.2025339203002997,0.20471406005582438,0.20705490623356293,0.20783537079350278,297.15,293.15,297.1722857927765,297.59058081786714,297.11799636143996,297.21350129214113,297.44158315941667,297.3071894847283,0.0,2730.5175316333743,825.6920057201296,558.8844437753214,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.4662940810576687,282.75,282.75,282.7501060641018,284.766701052707,3.9682539682539675,3.9474689359098947,105076.30833346245,285.1499999999999,285.39519809923144,1.9345713913005502,0.6745,0.6871065343851397,0.7834898636915322,0.517113742019419,0.3166358147117768,0.3179120832687738,0.2029856878983065,0.20506704062928957,0.20806971549263173,0.20873481601125096,297.15,293.15,297.17463341780746,297.59352951240334,297.1249584239524,297.2165106048117,297.44686880668854,297.3113001531327,0.0,2801.8597265045964,826.834358745684,563.1280040685526,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.46608614273289944,282.75,282.75,282.75003462566553,284.76807873121487,3.9682539682539675,3.9523002456614424,105149.40161476575,285.1499999999999,285.4065314779681,1.9385325199409542,0.6745,0.6872096434239023,0.7851253165301156,0.5191045725879707,0.31705636607258125,0.3183295326745324,0.20345597171162344,0.20552580125992712,0.2090836978581747,0.2097391111117042,297.15,293.15,297.1774086278505,297.5960245671239,297.1313079565102,297.2196152818425,297.4519152600136,297.3152543386682,0.0,2831.928324116672,828.4222841747292,567.6196960105841,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.4658742553734699,282.45,282.45,282.7500111916308,284.76989245588754,3.9682539682539675,3.9545587221898653,105269.60771857336,285.1499999999999,285.409647780911,1.9425936123703382,0.6745,0.6873179653672651,0.7866422341844309,0.5211878493234482,0.3173654726057378,0.31873130508590874,0.20389511378046074,0.20600095915645594,0.21005048537103072,0.21074560436484036,297.15,293.15,297.18008292468653,297.5969884102846,297.13599531231716,297.22222519336896,297.45599674088595,297.31825771630866,0.0,3547.591015318806,829.8433013786973,572.2973643439962,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.4656332008661338,282.45,282.45,282.4498821974436,284.52179322837173,3.9682539682539675,3.948480292929613,105583.23527791479,285.1499999999999,285.19451743236215,1.9465797565035399,0.6745,0.6874345082556046,0.7877577877854736,0.5234197766476352,0.3173123322861754,0.31900042403572315,0.20418268800715145,0.20643601687670662,0.21083836192743624,0.21169382566727557,297.15,293.15,297.18150167312115,297.59300407455464,297.13583598267417,297.2228800243022,297.4569578143183,297.31803591379406,0.0,2950.0866073781135,831.0361959829304,577.12324176591,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.46540664739014415,282.45,282.45,282.4499636586366,284.51934305375175,3.9682539682539675,3.947543880552119,105687.2023770613,285.1499999999999,285.1709721263638,1.9501560780106086,0.6745,0.6875649072242772,0.7885572149648734,0.5259053068615452,0.31700151665028864,0.31891863250971864,0.20433888538246067,0.20671986508368212,0.21149426154957784,0.21246804623117718,297.15,293.15,297.1816192194091,297.58535780795097,297.13241018813585,297.22192190908845,297.45572579192475,297.31540698330184,0.0,2912.8775998959454,831.6572121002866,582.0187501741525,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.4651851729453108,282.45,282.45,282.44999401424695,284.5203979331488,3.9682539682539675,3.949152834586131,105710.34039157291,285.1499999999999,285.172261809809,1.9535731292636527,0.6745,0.6877023436141112,0.7893622188812837,0.5285120622949686,0.3167553437480706,0.3186981940580401,0.204501310803637,0.20692661046662408,0.2121800111316817,0.21317120859348726,297.15,293.15,297.1815899990534,297.5780794350286,297.1299454217787,297.2210776136574,297.455033056088,297.31314510512124,0.0,2902.0119372905365,832.1783630718518,586.985581578032,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047904.0,21047904.0,298.2076794482758,288.69740569321755,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.46494493942564363,282.15,282.15,282.14985015867796,284.29881844228925,3.9682539682539675,3.9273133442775037,106335.00876355433,285.1499999999999,285.01696951836516,1.9570184434383813,0.6745,0.6878427626922713,0.7900331042485503,0.5311621427929059,0.31644621545943663,0.3184797609836967,0.20461944499908377,0.2071151955364067,0.21282895211187566,0.21387287232253793,297.15,293.15,297.1809995508203,297.56943512522304,297.1267530220912,297.2197197797526,297.45374906963326,297.3101313095041,0.0,3025.0221925744895,832.466029028477,592.0491004141913,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.4647094950732499,282.15,282.15,282.1499482226095,284.28793857905987,3.9682539682539675,3.900013096788988,106897.42481783935,285.1499999999999,284.94353780067695,1.9602588176943827,0.6745,0.6879907647273334,0.790313085225039,0.5339409038344177,0.3158394008181299,0.3180990001548753,0.20458161059928004,0.20721427859570068,0.21331637949939536,0.21448578404475763,297.15,293.15,297.1787898406694,297.55639296923067,297.1198912788257,297.2165247405139,297.4498675438667,297.30429327462133,0.0,2971.7727263028055,831.0502367557838,597.1678955259633,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.4644822738340025,282.15,282.15,282.14997923399886,284.29754138527164,3.9682539682539675,3.883824918229386,107088.59599025402,285.1499999999999,284.9499526911111,1.963323436758536,0.6745,0.688144334085922,0.790648345657624,0.5368087716209035,0.3153508426619526,0.31759673126733495,0.20456853656319235,0.20723493176398536,0.21385702788994723,0.21502875927276,297.15,293.15,297.17651711493767,297.54453847193906,297.1148168658249,297.2137581934726,297.4470171909749,297.2993295674298,0.0,2953.028325649387,829.0795538264484,602.3149849984813,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.4642688400260412,282.45,282.45,282.4511722624055,284.4279436892819,3.9682539682539675,3.8806649490283394,106908.42695415713,285.1499999999999,285.00765313688834,1.9664834655609182,0.6745,0.6882977393745603,0.7910717631143264,0.5396584048614936,0.315002799488745,0.3171681398453472,0.20460206946035897,0.20726498857558354,0.21446448007580493,0.21560259577691696,297.15,293.15,297.1744643833412,297.5342233027581,297.1117420615053,297.2116679083365,297.44537964344636,297.29549545987754,0.0,2822.2375187422763,827.0109895475366,607.5315783836631,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.4640657741608966,282.45,282.45,282.45009697487984,284.5490238130297,3.9682539682539675,3.9188163447578974,105856.0262525098,285.1499999999999,285.19965700691637,1.9699680246342122,0.6745,0.6884463691834734,0.7919744523515468,0.5424052859562166,0.31512243881745183,0.3169690895065777,0.2048441542406852,0.20738277346425354,0.21531651735445242,0.21629108790289783,297.15,293.15,297.17420254381807,297.53015253572727,297.11478711224623,297.2122009415333,297.4478402591471,297.29583667849437,0.0,2862.7482588499556,826.9228797624125,612.8595620521269,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.4638509202039304,282.45,282.45,282.4500284209698,284.5485875713767,3.9682539682539675,3.923079921895007,105785.94967352203,285.1499999999999,285.2067155957517,1.973921183645978,0.6745,0.6885883429863286,0.7929342259526782,0.5450166365468216,0.31530261258340075,0.3170770925736682,0.20513575566185255,0.20764289967124225,0.21620466643540778,0.21714066682295036,297.15,293.15,297.1745302261267,297.52692044198295,297.1184739290855,297.21330926849834,297.4507896537696,297.29680470389263,0.0,2892.229250937595,827.2747174280094,618.3500993561131,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.46363177898043084,282.75,282.75,282.45001122780627,284.5501938241188,3.9682539682539675,3.9268136714489548,105740.92084790085,285.1499999999999,285.209378128969,1.9780259726896678,0.6745,0.6887306791937368,0.7938188281445316,0.5476222941440854,0.3154116831429501,0.3172532860575314,0.20541538553906818,0.20795217082019868,0.21706118933420793,0.21803003483919042,297.15,293.15,297.1749142510929,297.5229010056985,297.121105692988,297.2142284889016,297.45310276195687,297.2972504401276,0.0,1657.0181962062088,827.709739938233,623.9623836743244,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.46343856799125366,282.75,282.75,282.7502166647773,284.79146706640665,3.9682539682539675,3.9527421065497275,105172.91400110675,285.1499999999999,285.4274270156883,1.9797950834432896,0.6745,0.6887532961389207,0.7950032891372577,0.5480361895586958,0.31573837400284244,0.317409004930113,0.2058065130907761,0.20825571392182776,0.21804058707965504,0.2189085112803174,297.15,293.15,297.17642038193645,297.52271892179095,297.12644651285615,297.21647873691956,297.45736596710896,297.2998861041224,0.0,2799.1021449084665,828.7001722968735,625.5490919898194,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048192.0,21048192.0,298.1790582068965,288.67601367471235,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.46322970952641324,282.75,282.75,282.75032039128695,284.7987703874079,3.9682539682539675,3.954944345990619,105290.13918534032,285.1499999999999,285.45580176511163,1.9803532602867666,0.6745,0.6886914361247513,0.7965100853636914,0.5469075809456447,0.3162085048966995,0.3177634335398409,0.20628890971453406,0.2086564786188158,0.21910620979154416,0.21989644681107445,297.15,293.15,297.1789990602342,297.5264377999837,297.13338811626795,297.21973991593967,297.4628635677416,297.30428569203343,0.0,2843.7156798123383,830.0860951955618,624.5523205683669,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.4630150152952332,282.75,282.75,282.7499344620948,284.7975441016785,3.9682539682539675,3.9568343490228584,105390.79609174159,285.1499999999999,285.4546781592667,1.979988546907132,0.6745,0.6885768967308441,0.7980597881079969,0.5448108213845922,0.31654989936214606,0.31815106146742406,0.20673725527868989,0.20909096188731016,0.22011350962240783,0.22090907659982187,297.15,293.15,297.18155704974373,297.53053268439686,297.1384083633363,297.22245846166663,297.46718491914214,297.30802829565715,0.0,2856.747953656363,831.2767500403427,621.8413442271251,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.462778074708967,282.45,282.45,282.4498546904875,284.5644623176545,3.9682539682539675,3.958455963686979,105477.19762673171,285.1499999999999,285.29295643377685,1.978571473533325,0.6745,0.6884184719447889,0.7995373442188234,0.5418967375703626,0.3166606149950786,0.3184280863419282,0.20709445661616827,0.20949098264581714,0.22100559526493124,0.22187016803553405,297.15,293.15,297.18352454352515,297.5335699230046,297.1402584571386,297.22395347305593,297.4694264012661,297.31014655959814,0.0,2984.9652944870572,832.2992330200896,617.5312232297925,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.46254489962670514,282.45,282.45,282.4499341426766,284.53537318419575,3.9682539682539675,3.9572110592105947,105617.20433328568,285.1499999999999,285.19932905213693,1.9758591899862294,0.6745,0.68822672490677,0.8006997908601182,0.538348003248726,0.31633666858085746,0.3183823121168283,0.207246315791917,0.2097498631233815,0.22166744877200295,0.22266342963692368,297.15,293.15,297.1837254366312,297.532673130724,297.1364853418172,297.22289810819717,297.4677998261839,297.3087163687107,0.0,2931.9587558202693,833.1418780939754,611.7110485567144,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.46232032775182547,282.45,282.45,282.4499770300602,284.5288561613797,3.9682539682539675,3.958482555075738,105664.35242576612,285.1499999999999,285.1889485297749,1.9719049813062326,0.6745,0.6880002330584187,0.8020503890929845,0.5341253078681619,0.31603976626365116,0.3180750926514625,0.20738328163947772,0.2098720449381471,0.22234309559197526,0.22331715908153454,297.15,293.15,297.18368828772645,297.5341018798208,297.13322406363153,297.22170991925725,297.46647316357786,297.3078394628028,0.0,2913.5596694567826,833.7816353733116,604.398273196222,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.4620869407325446,282.15,282.15,282.1498972739893,284.40041158271566,3.9682539682539675,3.954106027124795,105855.14008395851,285.1499999999999,285.13142562242393,1.9672198161141483,0.6745,0.6877416247108887,0.803566583577957,0.5292624982204576,0.31577091022113146,0.31774909933972184,0.20751567121034573,0.20996267906553215,0.22303193623510553,0.22395870942990395,297.15,293.15,297.1835572537715,297.5374758786031,297.13043383985854,297.22050744057907,297.4654071862546,297.3074763198134,0.0,3054.840205368062,834.3635387753243,595.9791336725233,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.46184518815317754,282.15,282.15,282.1499086318647,284.277701185127,3.9682539682539675,3.9178323953513456,106745.73408500152,285.1499999999999,284.9385962772951,1.9616920056575105,0.6745,0.6874546054603942,0.8048421717876229,0.5238124178769245,0.31515203144546394,0.31732069689439674,0.2074697780623388,0.2099845667406401,0.22352596517611428,0.22454094534612862,297.15,293.15,297.18179127846923,297.5377967657905,297.12326237097653,297.2171788939818,297.4611698609214,297.30423983402795,0.0,2986.290666530461,833.6636660397708,586.482364773059,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.46161601615291475,282.15,282.15,282.1499589685059,284.2795838044058,3.9682539682539675,3.8990199292910623,107033.26110982406,285.1499999999999,284.9277756321145,1.955196341523648,0.6745,0.687144644802538,0.8062868607025655,0.517861939781895,0.3145585237236067,0.3166845998810593,0.2074037329438973,0.20988550069660214,0.22402795115117746,0.2250044375865384,297.15,293.15,297.17968145039004,297.5401769974546,297.1167122689586,297.21374234738664,297.4572403485232,297.30151068254264,0.0,2956.561243794169,831.8943000474359,575.9701943297997,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.46139136456625934,282.45,282.45,282.14999263355963,284.28243642904346,3.9682539682539675,3.8767818349738814,107338.04323847248,285.1499999999999,284.9217028108016,1.94809352290719,0.6745,0.6868081079316254,0.8080084278958177,0.5113227938731761,0.314092315446322,0.31606954936148945,0.2073740104434743,0.20976583513489047,0.22459390546216046,0.22547265772207148,297.15,293.15,297.1777955154407,297.5458226719119,297.11204400802393,297.2108809512559,297.4545148554634,297.3002116004192,0.0,1666.1393098653023,829.5031856133737,564.5997440299319,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.46119613454799313,282.45,282.45,282.4501457802646,284.5198246038249,3.9682539682539675,3.912758485846379,106211.0705610459,285.1499999999999,285.1284355750692,1.9405935615164867,0.6745,0.6864440771890284,0.8102665828334767,0.5041540464456944,0.313985352214335,0.31559771562641986,0.20749758123782652,0.20968764331323284,0.22535550061664766,0.2260133248647105,297.15,293.15,297.1772576435046,297.5578045163012,297.11218740438255,297.2100083353689,297.4551372647305,297.30247903285755,0.0,2832.732358704154,828.4135361706838,552.4915178872308,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.46098672239477795,282.45,282.45,282.45000477493954,284.51257815414584,3.9682539682539675,3.914859294093809,106125.08415637806,285.1499999999999,285.1440604207447,1.9330280635882224,0.6745,0.6860506018053154,0.8129513925212759,0.49628938760450225,0.3141144369794546,0.3154576970116358,0.2077452894713558,0.20975393477122392,0.22625077677567362,0.22673475106635102,297.15,293.15,297.17804897198124,297.57448227626793,297.11532197546114,297.2106690136346,297.45791812887063,297.3072880732431,0.0,2868.109010057731,828.1873999113012,539.809321068041,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.4607723572201302,282.45,282.45,282.4500305274818,284.5063485751202,3.9682539682539675,3.9115305284522823,106178.91810781253,285.1499999999999,285.1317729893629,1.9251718647702727,0.6745,0.6856362175455527,0.8157609984383383,0.48786990928553586,0.314173063914602,0.3154509129966813,0.2079823315427235,0.20989386844967164,0.22711345933037916,0.22753225110455658,297.15,293.15,297.1790693689533,297.59202375706593,297.11743006221525,297.211173383735,297.4600525116608,297.3119498167261,0.0,2880.4341891722315,827.9027858793621,526.6152872158527,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.46057746266556565,282.75,282.75,282.75018531903163,284.72292622947094,3.9682539682539675,3.934261872048977,105561.07712791418,285.1499999999999,285.27248691392714,1.9168273562379519,0.6745,0.6852072922660825,0.8188215990108095,0.4789990165852195,0.3142878380289278,0.31542134848315834,0.20825866338505078,0.21003989635747855,0.22801525017318675,0.22832263804034778,297.15,293.15,297.18072356992894,297.61194733818473,297.1201934746233,297.21214383542866,297.4627608224542,297.31755380812393,0.0,2746.0147753492643,827.8695157680596,512.9457515570717,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.46037860274206505,282.75,282.75,282.75005507568846,284.73486059339325,3.9682539682539675,3.9515329482283157,105241.95748702355,285.1499999999999,285.35068435619627,1.9082550774592424,0.6745,0.6847609290508918,0.8223621961458822,0.46958962934048776,0.31469546483106936,0.3155435971410233,0.20868888557401732,0.21026860250740284,0.22909056815433457,0.22920522671932428,297.15,293.15,297.18408042881475,297.6369147555856,297.126584123512,297.2149420176597,297.4682096578993,297.32614619669425,0.0,2806.0999902830995,828.9905029220816,498.8983393058682,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.4601718710879827,282.75,282.75,282.750015033756,284.72393041826956,3.9682539682539675,3.9553029202223837,105309.23226931936,285.1499999999999,285.33437719149276,1.899448854350054,0.6745,0.6843002271000622,0.8259926860342744,0.45967612365493266,0.31499899621372085,0.31579175759262607,0.20909707618305923,0.21057514381607867,0.23011846801869124,0.230167351033762,297.15,293.15,297.1876671645062,297.661992721551,297.1313864929464,297.21736026875806,297.4726608164372,297.33421349283975,0.0,2821.883402602081,830.3119006840253,484.54524716364074,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.4599519738210218,282.45,282.45,282.44998034260834,284.58830712646846,3.9682539682539675,3.9571429506789695,105407.23602308158,285.1499999999999,285.2719110046573,1.890234964704852,0.6745,0.6838356962301435,0.8296782678807341,0.44945864915647266,0.3151644104281719,0.31597482471037647,0.209456354999156,0.21087272706055304,0.2310792079210756,0.23110331151094982,297.15,293.15,297.1911729871565,297.68675462700446,297.1342293241973,297.2190874717531,297.47582973315957,297.3414148286542,0.0,2989.3394666242975,831.4712693465161,470.0221642263881,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.459722308354262,282.45,282.45,282.4500123322055,284.4560821124762,3.9682539682539675,3.9322567073240724,106125.14242875186,285.1499999999999,285.0671351040634,1.8808884411025981,0.6745,0.6833937471741774,0.8330740407211304,0.43951702608688087,0.3148551230104618,0.31593334635608394,0.20959690342378975,0.2110824555526266,0.231778631898399,0.23192316736934065,297.15,293.15,297.19298957208593,297.7070127479303,297.1308706695431,297.2180811814456,297.4745638318815,297.3447036005773,0.0,2931.385852198721,831.8689825438017,456.02712438671807,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.4595051448613801,282.45,282.45,282.4494184528309,284.44927426915086,3.9682539682539675,3.92361154581801,106306.00859328703,285.1499999999999,285.0459803833516,1.870923944632432,0.6745,0.6829627484127304,0.8365216925448016,0.4295995829008674,0.31447606235054265,0.31557001167597853,0.20967873687627064,0.21113775383330055,0.232440851099685,0.23256750347383312,297.15,293.15,297.19427941398544,297.7271218748929,297.12676745833346,297.2164073628854,297.4727473227845,297.3474646865763,0.0,2879.648498475347,831.4544023227685,442.07136094191566,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.45929307025955546,282.75,282.75,282.449981153561,284.4438459762242,3.9682539682539675,3.9142631253556313,106462.48381665023,285.1499999999999,285.0337604394893,1.860655072623454,0.6745,0.6825344277484193,0.8401533577865675,0.4195112462817112,0.31417377339127134,0.31515140861874996,0.20976929283692286,0.21114211572312458,0.23314574329540783,0.2331825252847621,297.15,293.15,297.19561476867597,297.7485660105456,297.1238232825099,297.21491334934603,297.47170967684497,297.3509254175845,0.0,1649.3270947166498,830.6938807373695,428.1562037089038,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.4591101331306713,282.75,282.75,282.7501435788646,284.6806107519929,3.9682539682539675,3.94371257475198,105650.27874385013,285.1499999999999,285.23522287467796,1.852371250128214,0.6745,0.6821864989622917,0.84410432778707,0.41113382426408324,0.31418055357299407,0.3148349482532927,0.20998965907701184,0.21118478880270528,0.23402819587461823,0.23385912737595482,297.15,293.15,297.1981004883433,297.7731810239789,297.12496181537654,297.21505983114935,297.47364917734603,297.3569904672388,0.0,2748.2881867119872,830.5596876711576,416.9839945197007,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.4589130497543161,282.75,282.75,282.750040120295,284.6754235804723,3.9682539682539675,3.950696030676706,105558.25718454208,285.1499999999999,285.2535949332523,1.845762529586988,0.6745,0.6818853636086871,0.8482352619668654,0.4037434441915802,0.31441507227654714,0.3148368655530131,0.2103243602865802,0.21137073658840744,0.2350452368256873,0.2347215720796115,297.15,293.15,297.2017830730434,297.798967855768,297.1289414748973,297.2165787436704,297.47770491170587,297.364795211817,0.0,2787.195389582887,831.3058750817241,407.66308143114514,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
