,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.45871132411725263,282.75,282.75,282.75000926086045,284.6691729887501,3.9682539682539675,3.9543633900052537,105559.57692902582,285.1499999999999,285.24596887216154,1.8401464694066592,0.6745,0.6816175854650995,0.8522805623763393,0.3970564469576859,0.3145733725622175,0.31495748923333217,0.2106376122214047,0.21162396329710953,0.23602491965840888,0.23565777251843967,297.15,293.15,297.205508811425,297.8226915455571,297.13178842892785,297.21777645131215,297.48098531356544,297.3717501101575,0.0,2797.790522280699,832.0880317095664,399.55261711562326,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.4584880158544503,282.45,282.45,282.4496682017981,284.4384494421797,3.9682539682539675,3.937421022760473,106095.16681430122,285.1499999999999,285.08492650169643,1.8352220755135265,0.6745,0.6813819645107341,0.8561447386179193,0.39107796607916395,0.3145548223152643,0.31504588285707125,0.2108755847225691,0.21187573026805714,0.23690791484525728,0.23658220507377775,297.15,293.15,297.2087313078614,297.84330620927204,297.13224617248756,297.2180058353551,297.4825369921836,297.376965303432,0.0,2927.9362401946078,832.7263731247256,392.4629683309667,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.4582691654554258,282.45,282.45,282.45015463677504,284.4146380369689,3.9682539682539675,3.913204940265826,106642.05059603346,285.1499999999999,284.98859478878904,1.8306601259015354,0.6745,0.6811824725685552,0.8596333839831227,0.38594352062866005,0.3141465879394002,0.31487551372749384,0.21092129930409143,0.2120158098951971,0.23756750477107652,0.23736308883398444,297.15,293.15,297.2102729256325,297.8585581272883,297.127709505607,297.2158930737494,297.4803603192108,297.37855879029763,0.0,2879.7343311580835,831.8699841264807,386.3032379912607,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.4580590797627757,282.45,282.45,282.45003568037527,284.4161346662721,3.9682539682539675,3.899496406315825,106834.56730675505,285.1499999999999,284.9827905958296,1.8264583279118387,0.6745,0.6810144791553523,0.8630749525751263,0.38156583004687217,0.3137904258744486,0.3145017540845663,0.21096361079247758,0.21204945839089268,0.23825598883871654,0.2380290363862359,297.15,293.15,297.2115971784174,297.8726442807278,297.12402318806903,297.21382452295325,297.47874883254724,297.38016760054296,0.0,2846.5852672084784,830.4514928132209,380.96967092360677,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.4578635087315972,282.75,282.75,282.7487756403497,284.54154398323635,3.9682539682539675,3.8956974342953843,106728.824552938,285.1499999999999,285.02632714423777,1.8233633314078888,0.6745,0.6808880472091705,0.8664995354412488,0.37823748826584347,0.3135371007567892,0.31414626507037474,0.21103346758477012,0.21207354620858024,0.23900171028875533,0.23870603464639448,297.15,293.15,297.2129898570086,297.885974200914,297.1218017079654,297.2121737975634,297.4781455571003,297.38221702411033,0.0,2669.9711640152223,828.8210207611974,377.0001656351163,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.4576788060285555,282.75,282.75,282.75010631796243,284.66529641937564,3.9682539682539675,3.9305941074107587,105775.3833150267,285.1499999999999,285.2199250946941,1.8246165644997958,0.6745,0.6809045705893209,0.8700615123634414,0.37867410724338824,0.31372526523945876,0.31401157629387705,0.21130266452163748,0.21219947470714845,0.2400068999048506,0.2395161498383522,297.15,293.15,297.2160132100981,297.90044482708686,297.1253292972947,297.21301655603304,297.4818440043059,297.3873295789637,0.0,2751.369307301199,828.7767516355287,377.9101164442969,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.45748260964944254,282.75,282.75,282.75003110587335,284.6647046137324,3.9682539682539675,3.93581020588799,105698.07803856232,285.1499999999999,285.22903019609913,1.828325248406184,0.6745,0.6809878585750937,0.8733984742245492,0.3808681537971758,0.3139834665793102,0.3141824165906094,0.2116225800444148,0.2124760312805901,0.2410565863705133,0.24050900259223068,297.15,293.15,297.21953033867027,297.91160646048917,297.1296021631364,297.214437182002,297.48612050331377,297.39225932952235,0.0,2782.472099707492,829.270232964216,381.303501642398,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.4572822460945715,282.45,282.45,282.75001082274457,284.66745564207406,3.9682539682539675,3.9403375592645373,105650.93541217316,285.1499999999999,285.2323701372809,1.8340354094073905,0.6745,0.6811387927619298,0.8763881069384083,0.38481188842458575,0.3141722830391076,0.31443271001312056,0.2119265917295463,0.21281198817461347,0.24207037971826165,0.241554476054274,297.15,293.15,297.22291644523267,297.91811240109917,297.13282084973895,297.2156090853829,297.48963976695944,297.3958197096826,0.0,3589.6508161467796,829.853973525847,387.00958482950466,297.1091084517787,296.99823212802744,297.47175431099845,297.7159327092047,297.4901815922046,4806.514374502131,5575.810155546804,0.44165289585844986,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.4572822460945715,282.45,282.45,282.75001082274457,284.66745564207406,3.9682539682539675,3.9403375592645373,105650.93541217316,285.1499999999999,285.2323701372809,1.8340354094073905,0.6745,0.6811387927619298,0.8763881069384083,0.38481188842458575,0.3141722830391076,0.31443271001312056,0.2119265917295463,0.21281198817461347,0.24207037971826165,0.241554476054274,297.15,293.15,297.22291644523267,297.91811240109917,297.13282084973895,297.2156090853829,297.48963976695944,297.3958197096826,0.0,3589.6508161467796,829.853973525847,387.00958482950466,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.4570528370067967,282.45,282.45,282.44996298955346,284.4328742779029,3.9682539682539675,3.9063648996806415,106554.93702889892,285.1499999999999,285.0270557688707,1.8414100091762569,0.6745,0.6813584064805989,0.8788103027477695,0.39047845868869413,0.3140456200133677,0.3146104966569083,0.21209250031781704,0.2131368444896859,0.2429003387997778,0.24256388048099328,297.15,293.15,297.22502006118077,297.9174286902717,297.1318457358414,297.21504335244833,297.48997309273494,297.3958621864955,0.0,2906.727141865962,829.7371977444789,394.9252008154953,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.45683790562391213,282.45,282.45,282.4498773876802,284.44032361151244,3.9682539682539675,3.891270002956015,106788.18947395484,285.1499999999999,285.00975421113833,1.849972085682705,0.6745,0.6816491209958203,0.8807111138263284,0.3978546604858241,0.31370629953395773,0.3144964873392817,0.21214254100214802,0.21333613280952565,0.24360328395246383,0.2434049959324242,297.15,293.15,297.2257695324557,297.91045065078737,297.12821262865174,297.2131018235437,297.4882225970021,297.3931514464881,0.0,2865.7049402671387,828.3392324994262,404.9126803989403,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.45662790447191737,282.45,282.45,282.45005582516126,284.4534435096694,3.9682539682539675,3.882989180670086,106820.4423195176,285.1499999999999,285.0250229359586,1.8598122656365026,0.6745,0.6820031682225952,0.8823169278127625,0.406656697537824,0.3134584637555553,0.3142867232521283,0.21221512252474023,0.21348283914597332,0.24435696303997465,0.2441904861966285,297.15,293.15,297.22626667501993,297.90016208892905,297.1258937349851,297.2115110618599,297.4873762339959,297.39024195895803,0.0,2856.504473716119,826.8254724693755,416.9034223456598,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.45643918311588727,282.75,282.75,282.75020536109855,284.687220223411,3.9682539682539675,3.911792604426462,105928.28998108662,285.1499999999999,285.19217083513075,1.8710299829952095,0.6745,0.6824145105097593,0.883730845810057,0.41664959787635975,0.31340907260824724,0.31414833656550756,0.21236892314658923,0.21365286459955238,0.24522598769958112,0.24501734387292834,297.15,293.15,297.22704702890303,297.88795635670846,297.12622609437375,297.21097896963164,297.4884769136629,297.388137072656,0.0,2718.7468689861503,826.0039270098688,430.876219189606,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.4562454755577249,282.75,282.75,282.75007822651236,284.71640348939826,3.9682539682539675,3.9346031506438175,105410.16553938447,285.1499999999999,285.3007900164839,1.8838033828969978,0.6745,0.6828750925474273,0.8851598770540647,0.42756183968229666,0.3137494577919162,0.31429771500437287,0.21271531097765445,0.2139563443976747,0.24632962304348394,0.24601627641888094,297.15,293.15,297.22923304257307,297.87639737964923,297.1315217360746,297.2128041322517,297.4933856990944,297.3886683979286,0.0,2786.850092595769,826.7577023715436,446.81709229667564,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049416.0,21049416.0,298.1685403103448,288.668152370521,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.45604202036951685,282.75,282.75,282.75003217743824,284.7243453560795,3.9682539682539675,3.943783044918688,105310.94536617404,285.1499999999999,285.31374477343866,1.8979763496050992,0.6745,0.6833848181066777,0.886274362566517,0.439322717843549,0.31405412469389604,0.31468250781192053,0.21307055585375023,0.21438878917244852,0.2474143483187056,0.2471588210332012,297.15,293.15,297.23138167091,297.8614615951169,297.1361467089157,297.2146629882861,297.4977864196033,297.3882878765664,0.0,2811.5924483147655,827.906844207276,464.71344603786963,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.4558232954850341,282.45,282.45,282.4500926749241,284.60916209904855,3.9682539682539675,3.9482855694770325,105352.0130607296,285.1499999999999,285.285149641237,1.9130729916416076,0.6745,0.6839456399554631,0.8870401668982659,0.45190883640878016,0.3142659356795401,0.315077879513994,0.21340139394072208,0.21485381926707853,0.24844654943778635,0.24831201658344143,297.15,293.15,297.23317257576423,297.8428647559381,297.13939655239966,297.21615009236996,297.50114613361103,297.3865460220166,0.0,2988.3656863668994,829.175368242625,484.4238456388867,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.45559264524645915,282.45,282.45,282.44991892142747,284.4991448265865,3.9682539682539675,3.9278213653232417,105967.72354255815,285.1499999999999,285.11528837524855,1.9283706923903456,0.6745,0.6845464591865383,0.8871341733641375,0.4650142863329596,0.31404293975537617,0.31529079110224195,0.21353298969359014,0.2152546869343764,0.24921497912222226,0.24935859900304155,297.15,293.15,297.23299811715583,297.81681867193237,297.1369425735748,297.2151510044512,297.50002448750143,297.3803869709231,0.0,2916.587204592181,829.6979870347709,505.3774582753646,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.455372078925408,282.45,282.45,282.4499827611986,284.51282615364454,3.9682539682539675,3.9290266629585084,105944.23642268183,285.1499999999999,285.1306673791247,1.9438658113977305,0.6745,0.6851985717418151,0.8868999706392928,0.47883207165003505,0.3137830641792135,0.3152321444949217,0.21362696022063116,0.215530807067502,0.2499583094354278,0.2502416531053459,297.15,293.15,297.2320146679185,297.7878996961047,297.13413649930897,297.21374444209175,297.4985500771117,297.37326907650714,0.0,2897.02597193898,829.7686781365288,527.8414968890897,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.45515341210887444,282.75,282.75,282.4500044406401,284.5266388196741,3.9682539682539675,3.9323698658171393,105875.33298661624,285.1499999999999,285.1535638734635,1.959751381601503,0.6745,0.6858901612627365,0.8864828165585986,0.49306307211577777,0.3136028018666912,0.31515137587939673,0.21374443415999375,0.21578700727585276,0.25074592882466085,0.25110992596024845,297.15,293.15,297.2308264346528,297.7578594230651,297.1324529824561,297.2126762303843,297.497858338718,297.3663346818552,0.0,1655.652672658686,829.9347188274512,551.7102587345464,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049596.0,21049596.0,298.1908202887931,288.68480488218034,0.36,523.6784187527982,1.0,1.0,1.0,3.0,0.45496184748616464,282.75,282.75,282.75002155809597,284.783707782643,3.9682539682539675,3.95586495453894,105339.16252181219,285.1499999999999,285.39264379370553,1.9761428168455544,0.6745,0.6866156451752295,0.8861747922643262,0.5075627411869462,0.31375394612375157,0.31517578380094935,0.21401207496114813,0.21608432552619145,0.2517348588232289,0.25204031587829195,297.15,293.15,297.2305970268854,297.73029470233615,297.1351036793759,297.2134866791197,297.50052854669883,297.36200212688317,0.0,2789.5805963894354,830.6659136907338,576.9714380892503,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049632.0,21049632.0,298.19594593103443,288.68863587717476,0.36,522.1464545954589,1.0,1.0,1.0,3.0,0.45475343546937724,282.75,282.75,282.7500388240832,284.80586609357186,3.9682539682539675,3.957594835568566,105431.31130035355,285.1499999999999,285.4457947702726,1.9933832657121813,0.6745,0.6873686964651325,0.8858930835058327,0.5221879039212338,0.31412879964214663,0.31553401608480897,0.21440716299975351,0.21654421632248083,0.25286204910389604,0.2531750671032902,297.15,293.15,297.23135651620555,297.70417969241765,297.1404727053899,297.215797428351,297.5053353336152,297.35942833519584,0.0,2837.809875263537,831.7561583328227,603.740321417722,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049668.0,21049668.0,298.201280125,288.69262274153226,0.36,520.6101441893188,1.0,1.0,1.0,3.0,0.4545384060488584,282.75,282.75,282.75000865055813,284.8218800492625,3.9682539682539675,3.95910061234475,105511.55509902549,285.1499999999999,285.47281789209524,2.0110721260435427,0.6745,0.6881519516599759,0.8853916532581128,0.5369771688405014,0.314441005058102,0.31600506778061765,0.21479524251535176,0.21707910117579943,0.2539531361985098,0.25438095171500785,297.15,293.15,297.23203404158846,297.6763802384788,297.14483823022533,297.2179355801761,297.5093674227336,297.35611110264045,0.0,2860.4847848344684,832.7059384155428,631.8813002449014,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049704.0,21049704.0,298.20681658620686,288.69676077746277,0.36,519.0694097089862,1.0,1.0,1.0,3.0,0.45429937867164055,282.45,282.45,282.44987022608217,284.6069808384698,3.9682539682539675,3.9604006269703977,105580.85825563525,285.1499999999999,285.33792925456123,2.027633960942247,0.6745,0.688900113550711,0.8845540113124714,0.550733285834814,0.31457032726784273,0.3164391600786042,0.21511272811942567,0.21761207378934128,0.2549331012360535,0.2555649511407249,297.15,293.15,297.2320649096187,297.64552749990304,297.14667625570326,297.21912509387005,297.5114009300248,297.35095893782403,0.0,2996.66767333614,833.5265133281467,658.9717633131579,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049740.0,21049740.0,298.2125490301724,288.70104528718525,0.36,517.5241733290694,1.0,1.0,1.0,3.0,0.45406221246919787,282.45,282.45,282.4499692746209,284.5955976141279,3.9682539682539675,3.961516011251919,105640.33699220675,285.1499999999999,285.27445091541904,2.0417393578658096,0.6745,0.6895663784996897,0.8832193755181366,0.5627001413195448,0.31429921894728186,0.3165880555728377,0.215235994011299,0.21801265003102596,0.2556645167214221,0.25657093168933237,297.15,293.15,297.23031400185414,297.6098549719798,297.14332911353875,297.21791158239574,297.50927426427216,297.3421367868081,0.0,2952.694615898684,834.2309779760092,683.0112824615971,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049776.0,21049776.0,298.2184711724138,288.7054715729298,0.36,515.9743572241765,1.0,1.0,1.0,3.0,0.4538316977380868,282.45,282.45,282.44998369563643,284.60382597402344,3.9682539682539675,3.962472999194539,105691.3824704886,285.1499999999999,285.29138947973803,2.0545790035682288,0.6745,0.690204485259965,0.8819070598819083,0.5739269310211171,0.31407452288500787,0.3165037984576808,0.2153598951855886,0.2182912712307799,0.2564235529432771,0.2574314131247666,297.15,293.15,297.2284033857484,297.57586059363257,297.1407150957067,297.2167566569308,297.50769162606844,297.33388547161735,0.0,2938.7341153958437,834.835717293135,705.8682984544016,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049812.0,21049812.0,298.22457672844826,288.710034936941,0.36,514.4198835689159,1.0,1.0,1.0,3.0,0.4535908788232661,282.15,282.15,282.14991333976815,284.4913362013207,3.9682539682539675,3.963294078413684,105735.18844161747,285.1499999999999,285.25619695138295,2.0661615034231655,0.6745,0.6907864075657391,0.8806323465204451,0.583977159145975,0.31389809478166697,0.3164181878630863,0.2154924030618478,0.21854538571320703,0.257209732912701,0.25828781486831026,297.15,293.15,297.2264373463217,297.5436524838435,297.1388170828669,297.21574986397326,297.50661416548223,297.32625418849756,0.0,3086.1790644277135,835.354805998687,726.8549326905095,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049848.0,21049848.0,298.2308594137931,288.7147306814798,0.36,512.8606745378958,1.0,1.0,1.0,3.0,0.45333952871470173,282.15,282.15,282.14992570257533,284.37277272289543,3.9682539682539675,3.9516550639423547,106076.71693265723,285.1499999999999,285.08498148644156,2.0741133785308143,0.6745,0.6911891248317101,0.8790131711135076,0.5908324873708184,0.3133710040930173,0.31622032608561657,0.2154449149136951,0.2187120542774324,0.2577712274521983,0.2590650076584039,297.15,293.15,297.22285119724364,297.5085127797462,297.1324929493006,297.21258850034724,297.5018714761029,297.31566338054813,0.0,3027.3713790977117,835.5917261824919,741.4603373766863,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049884.0,21049884.0,298.2373129439655,288.7195541088266,0.36,511.2966523057243,1.0,1.0,1.0,3.0,0.45309901026959776,282.15,282.15,282.1499741440913,284.379742823991,3.9682539682539675,3.94947263674325,106109.30095706013,285.1499999999999,285.09099473724086,2.079928809030589,0.6745,0.691503654506703,0.8775634670713037,0.5961314972447127,0.31286568173202134,0.3157998354913895,0.21538022877818486,0.21874404778085194,0.2583429591262703,0.25969594080227665,297.15,293.15,297.21895662480523,297.4768291557399,297.12671042175873,297.20934861081776,297.497495288519,297.30586802032815,0.0,3005.0773640516354,835.386732539901,752.661514072078,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049920.0,21049920.0,298.2439310344827,288.7245005212833,0.36,509.7277390470099,1.0,1.0,1.0,3.0,0.4528614433499599,281.84999999999997,281.84999999999997,282.1500027947743,284.38513758164214,3.9682539682539675,3.9478178577295586,106124.58525594661,285.1499999999999,285.09864991232314,2.0841394245187987,0.6745,0.6917310409506546,0.8764171020419325,0.5999332348585417,0.3124768686420386,0.3153829915203381,0.215353679025453,0.21874510579890527,0.25898392158587336,0.26032284165198183,297.15,293.15,297.2152847392603,297.4500622273968,297.12264111654304,297.2066978939816,297.49442632953884,297.2978224613441,0.0,3407.385537526562,835.15696381403,760.7991715931294,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049956.0,21049956.0,298.25070740086204,288.7295652211751,0.36,508.15385693636074,1.0,1.0,1.0,3.0,0.4525973341142911,281.84999999999997,281.84999999999997,281.84988124509204,284.15815957529543,3.9682539682539675,3.901593676700819,107220.51880326367,285.1499999999999,284.8901993765418,2.0869009392031446,0.6745,0.6918765438497375,0.8752097068163408,0.602353448855746,0.3118996714358435,0.31498356509158765,0.21522791941687008,0.21872853048090027,0.2594999914259229,0.2609538836560262,297.15,293.15,297.2107458108215,297.4235896622448,297.1162979384894,297.20293463815887,297.4894037921094,297.2885943683648,0.0,3098.213788072212,833.8999920282163,766.070275768951,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21049992.0,21049992.0,298.25763575862067,288.7347435108532,0.36,506.574928148385,1.0,1.0,1.0,3.0,0.4523484687347353,281.84999999999997,281.84999999999997,281.84994756874266,284.1698879008435,3.9682539682539675,3.873903599717102,107603.62326942338,285.1499999999999,284.8822995879854,2.0880396189416786,0.6745,0.6919545065924405,0.8740532947091755,0.603646128614048,0.31121972130067527,0.3143905147855023,0.2150320156586616,0.21859855470156198,0.25994696597044553,0.2614551498069464,297.15,293.15,297.205550737444,297.39880771035473,297.1089145043077,297.1984774874254,297.48346262319313,297.27904261254497,0.0,3063.0476748817514,830.9379520918593,768.6586619228957,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050028.0,21050028.0,298.26470982327584,288.7400306926962,0.36,504.99087485769104,1.0,1.0,1.0,3.0,0.45210502565579774,281.84999999999997,281.84999999999997,281.84999934788306,284.18458022519934,3.9682539682539675,3.8458240793347604,107912.84214602114,285.1499999999999,284.890906122132,2.087933425100434,0.6745,0.6919655002999023,0.8732635884436568,0.6038281252111901,0.31069083323993224,0.31377670905896565,0.21489250632145807,0.2184324070292662,0.26048644904418194,0.26193757315959887,297.15,293.15,297.2007948746586,297.37944465383043,297.10375023726033,297.194879367943,297.4792737214165,297.27162857102184,0.0,3051.1442853830076,827.282593691535,768.8354932562106,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050064.0,21050064.0,298.2719233103448,288.745422069112,0.36,503.40161923888706,1.0,1.0,1.0,3.0,0.4518838393744588,282.15,282.15,282.15015747636176,284.4095563936127,3.9682539682539675,3.8735632174214,106820.71507834888,285.1499999999999,285.05872811427827,2.0868837767476185,0.6745,0.6919111592681969,0.8729650879492604,0.6029277344107978,0.31039861595368146,0.31326796927784883,0.21486161331590425,0.21829564496185333,0.26117539787634436,0.26248169603611204,297.15,293.15,297.1969938206427,297.36684376373586,297.1018401080047,297.1927528617951,297.4777273725734,297.2672315853503,0.0,2920.1846701805953,824.8196265094639,766.8512529964756,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050100.0,21050100.0,298.2792699353448,288.75091294253946,0.36,501.8070834665814,1.0,1.0,1.0,3.0,0.45165862006676494,282.15,282.15,282.1500564231151,284.42395426058255,3.9682539682539675,3.8879934466200745,106340.00900811487,285.1499999999999,285.1331905745839,2.0853029070154876,0.6745,0.6917911631466789,0.8733774838557197,0.6009349995528672,0.31049194282497666,0.3130562774231366,0.21503383822923577,0.21829345953544885,0.26211313329110697,0.2632132597134251,297.15,293.15,297.1950913698213,297.3633682097225,297.1049256491944,297.1931735676744,297.48032415153483,297.2673765895895,0.0,2976.6685621020383,824.167944026029,762.9945194938311,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050136.0,21050136.0,298.2867434137931,288.7564986154498,0.36,500.2071897153821,1.0,1.0,1.0,3.0,0.4514248977497981,282.15,282.15,282.1500176125428,284.4242599714929,3.9682539682539675,3.884730552387125,106346.31369509024,285.1499999999999,285.1291950833698,2.0831100163629075,0.6745,0.6916109260796505,0.8739951684139399,0.597929508282172,0.3105336310406025,0.3130509501400839,0.21521523107112064,0.21840666071573334,0.2630204271456469,0.26407674544030896,297.15,293.15,297.19360738140375,297.3625250851464,297.10721592063635,297.19368527148254,297.4823070032522,297.26786813238425,0.0,2992.2079741393036,823.5248428313497,757.3393140168433,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050172.0,21050172.0,298.29433746120685,288.76217439034804,0.36,498.6018601598976,1.0,1.0,1.0,3.0,0.4512004663502724,282.45,282.45,282.45011157480246,284.54148887853063,3.9682539682539675,3.8937434387926855,106037.45529960515,285.1499999999999,285.179027655509,2.080190106694389,0.6745,0.6913910091167124,0.8747872085521579,0.5942416079878787,0.310537986959303,0.31303097931913276,0.21539833557756938,0.21853230804322565,0.26390808809820576,0.26493245007588656,297.15,293.15,297.1924180251675,297.363832281874,297.1089526475232,297.1942017079519,297.4839008574468,297.2686611039927,0.0,2841.90282400285,823.0388908380496,750.283637773251,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050208.0,21050208.0,298.30204579310345,288.76793556977435,0.36,496.9910169747361,1.0,1.0,1.0,3.0,0.4509851484198188,282.45,282.45,282.45009126465595,284.65718323408163,3.9682539682539675,3.9313856157470215,105158.0500211952,285.1499999999999,285.35567639080773,2.0766770043426845,0.6745,0.6911292685034189,0.876216928351445,0.5898222120247363,0.3108702087976894,0.3130833278910801,0.21575957901930165,0.2187097598827408,0.2650159920290623,0.26583912820545014,297.15,293.15,297.1930331251114,297.3728586019456,297.11482581229836,297.19686792601607,297.4890637550987,297.27332984409406,0.0,2914.4983114044658,824.1057292321643,741.883481238997,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050244.0,21050244.0,298.309862125,288.77377745630497,0.36,495.37458233450593,1.0,1.0,1.0,3.0,0.4507580937764811,282.45,282.45,282.4500245830028,284.64914920634095,3.9682539682539675,3.9405028950290033,105112.99839813606,285.1499999999999,285.3498019639516,2.072794199134355,0.6745,0.6908268407156337,0.8778329951150067,0.5846743339323773,0.31116924553937453,0.3133090335530988,0.21613637298064642,0.21899083208551082,0.2661077213442804,0.26686354787832123,297.15,293.15,297.1941676668574,297.38378260988003,297.1200310534221,297.1996128445219,297.4937473636357,297.27826830766344,0.0,2941.1684813159472,825.663296821729,732.3317771716521,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050280.0,21050280.0,298.3177801724138,288.77969535255306,0.36,493.75247841381514,1.0,1.0,1.0,3.0,0.4505271052528735,282.15,282.15,282.45000755749606,284.6427155043805,3.9682539682539675,3.9482867514280513,105104.69720091094,285.1499999999999,285.3399817507917,2.0682924182008375,0.6745,0.6904941597338982,0.8795070036150714,0.5789585077963686,0.31133844619571027,0.3135097112833422,0.2164717104633044,0.21928346991621464,0.26712171854532674,0.26787684994392424,297.15,293.15,297.1953179159105,297.3949839322016,297.1233678504495,297.2017453116847,297.49696624147475,297.2824762503442,0.0,3455.7298497672573,827.22911012965,721.7060955279937,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050316.0,21050316.0,298.32579365086207,288.7856845611699,0.36,492.12462738727214,1.0,1.0,1.0,3.0,0.45026813935496957,282.15,282.15,282.14988648092765,284.3985821101872,3.9682539682539675,3.9243473927105557,105882.78367886995,285.1499999999999,285.1149367227398,2.062982493620779,0.6745,0.6901394076067431,0.880928370888126,0.5728003337944597,0.31114277795260015,0.3135376617314621,0.21663783088382796,0.21950900247027474,0.2679019504544032,0.2687832509721763,297.15,293.15,297.1953438271633,297.4026453120591,297.12187794120007,297.20172455732273,297.4961900880796,297.283556345165,0.0,3048.4503966582574,828.2995585916217,710.0782748456162,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050352.0,21050352.0,298.33389627586206,288.7917403848456,0.36,490.4909514294851,1.0,1.0,1.0,3.0,0.4500243297885777,282.15,282.15,282.1499580062458,284.3912938538954,3.9682539682539675,3.916572580050376,106086.30567374494,285.1499999999999,285.08561695491676,2.056614009753157,0.6745,0.6897706847006879,0.8822280734527609,0.5663281448507334,0.3107181740350707,0.31322122755964243,0.21667171543641345,0.2195668009371533,0.268537177043744,0.2694689517352399,297.15,293.15,297.19438603609206,297.40855796432965,297.11754233596344,297.2001080513679,297.49308028298026,297.2827349341467,0.0,3011.7034682552094,828.247173158759,697.4830736478792,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050388.0,21050388.0,298.342081762931,288.7978581263093,0.36,488.8513727150623,1.0,1.0,1.0,3.0,0.4497864027090005,282.15,282.15,282.14998799244887,284.38795024044,3.9682539682539675,3.9105320593235793,106211.08281026792,285.1499999999999,285.07566767644073,2.049520787166885,0.6745,0.6893830895914543,0.8837355264399515,0.5594436599493401,0.31035987411615235,0.31277519747505755,0.21671117612741939,0.21953926949444968,0.2692181795879253,0.27007367111218045,297.15,293.15,297.1935188449221,297.4167635433994,297.1142257917581,297.19862337243336,297.490845902019,297.2827954909064,0.0,2997.3035583808555,827.9421313982851,684.0564258542391,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050424.0,21050424.0,298.3503438275862,288.8040330883301,0.36,487.2058134186121,1.0,1.0,1.0,3.0,0.44957113154238687,282.45,282.45,282.4499767248786,284.6033632894735,3.9682539682539675,3.932448959049094,105604.00607328361,285.1499999999999,285.22523832898986,2.0419771248261975,0.6745,0.6889741020684806,0.8855830819003303,0.5520860585929933,0.3101782849426756,0.3123596994006296,0.21681725542508906,0.21950116312524043,0.2700172932339664,0.27070013872101956,297.15,293.15,297.1932619979336,297.42880532214633,297.11332161465464,297.19801605256697,297.49066051830926,297.28481310112215,0.0,2854.6155202350405,827.8244942096919,669.9420457522727,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050460.0,21050460.0,298.3586761853448,288.8102605737173,0.36,485.55419571474255,1.0,1.0,1.0,3.0,0.4493527189996635,282.45,282.45,282.4480264915049,284.6180361437734,3.9682539682539675,3.9473653823670314,105335.28456090193,285.1499999999999,285.29436745464113,2.034363016763517,0.6745,0.6885389085510998,0.8880099460795945,0.5441480070020756,0.31036380399172714,0.3122005983424041,0.21710339927277839,0.2195693707579741,0.2710616253778222,0.2714976074792955,297.15,293.15,297.1946619150968,297.4474059556245,297.11713784231864,297.1996158370472,297.4945058047901,297.2906654709754,0.0,2904.5357639325757,828.8504702749997,655.2941112902283,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050496.0,21050496.0,298.3670725517241,288.81653588532066,0.36,483.896441778062,1.0,1.0,1.0,3.0,0.449126686197877,282.45,282.45,282.4500113875071,284.6096383367344,3.9682539682539675,3.9525150859606644,105346.44354873704,285.1499999999999,285.2833615961726,2.0266327035077905,0.6745,0.6880827310780987,0.8905450706513979,0.5357011661822186,0.3104898510420093,0.31223106735209677,0.21737871927023875,0.21973319332734348,0.272067990202143,0.27242139100370055,297.15,293.15,297.1962334368522,297.4665827526622,297.1200364458379,297.2010182263004,297.49756973603223,297.296288119537,0.0,2931.8494154981454,830.0198046001806,640.2080050683267,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050532.0,21050532.0,298.37552664224137,288.8228543260307,0.36,482.23247378317876,1.0,1.0,1.0,3.0,0.4488873819863155,282.15,282.15,282.14990882710435,284.4781333945765,3.9682539682539675,3.951352071455686,105523.24944856681,285.1499999999999,285.21931869888414,2.0184456891767084,0.6745,0.6876129024441882,0.8931512464589769,0.526859892415406,0.3105087262664911,0.31223119540358896,0.21761287003794214,0.21989505869436454,0.2730072188969761,0.2733273851902895,297.15,293.15,297.19772868475866,297.48578276441526,297.1214387088782,297.2018590485078,297.49939658944635,297.30124115920125,0.0,3080.551487852603,831.1681884717115,624.640435715491,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050568.0,21050568.0,298.38403217241375,288.82921119877835,0.36,480.56221390470097,1.0,1.0,1.0,3.0,0.4486381702163702,282.15,282.15,282.14991420047215,284.35187079327073,3.9682539682539675,3.921816391061523,106321.52622753853,285.1499999999999,285.0235933302901,2.0096542210077413,0.6745,0.6871397256638025,0.8954118322455764,0.5178027372504946,0.31009259302719794,0.31204820820892515,0.21763225999754,0.21997436045878455,0.2736567213573562,0.2741133806350933,297.15,293.15,297.19758536788487,297.5001105638233,297.11721436903974,297.2000546268752,297.4963837313566,297.302269731796,0.0,3016.602559757788,831.1952292511412,608.742866383254,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050604.0,21050604.0,298.3925828577586,288.83560180653564,0.36,478.885584317237,1.0,1.0,1.0,3.0,0.4484011591815081,282.15,282.15,282.1499607637804,284.3489853412401,3.9682539682539675,3.9100317094095,106532.68648374832,285.1499999999999,285.00798731981797,2.0000412801472622,0.6745,0.6866651144133284,0.8977639617424997,0.5085555548671985,0.3096380547887784,0.3115757888990568,0.21760583973105252,0.21990352978575653,0.27428441935763426,0.27470868666339515,297.15,293.15,297.19708647061316,297.5150055510449,297.1126795221322,297.1977707848073,297.49314342193884,297.3031371501073,0.0,2988.2965027338737,830.3428351937888,592.4426828400915,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050640.0,21050640.0,298.40117241379306,288.8420214523147,0.36,477.2025071953949,1.0,1.0,1.0,3.0,0.44816863227528075,282.45,282.45,282.14999219636553,284.3466286886191,3.9682539682539675,3.8963941202119114,106744.22281747812,285.1499999999999,284.99672353214925,1.989982715031611,0.6745,0.6861822912555865,0.9003246749006977,0.4989723298821487,0.30926322617545615,0.31106589165587467,0.217595818685073,0.2197908459291107,0.2749660439248839,0.27528132226598606,297.15,293.15,297.1967315423191,297.5318483946094,297.10934020539287,297.1957754260766,297.4909153896755,297.30492219161476,0.0,1673.0844323419374,829.088891697398,575.8412682433251,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050676.0,21050676.0,298.40979455603446,288.8484654391684,0.36,475.51290471378314,1.0,1.0,1.0,3.0,0.44796566246456176,282.45,282.45,282.45012821323303,284.5759901110798,3.9682539682539675,3.9298162528411096,105789.73993724969,285.1499999999999,285.20083021955054,1.9796889395118678,0.6745,0.6856884853930498,0.9033619111620343,0.4889768604440229,0.30921424246655466,0.31065238948258467,0.21773077285440062,0.2197031143106829,0.27586980144568585,0.2759198781574813,297.15,293.15,297.1976222722006,297.55385707934215,297.1103326141059,297.19563414183705,297.49245659605833,297.3099805407088,0.0,2867.289154024676,828.7251780369375,559.0177008573811,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050712.0,21050712.0,298.41844299999997,288.85492907018937,0.36,473.8166990470099,1.0,1.0,1.0,3.0,0.44774843001224707,282.45,282.45,282.45003531447605,284.5721814961349,3.9682539682539675,3.934492528071406,105726.42103388393,285.1499999999999,285.20966136748905,1.9694982800117313,0.6745,0.6851785239513245,0.9067743179158602,0.4784355645928722,0.30936879828585545,0.3105489693702854,0.2179794227510794,0.21975873330948828,0.27691160912355245,0.27676903022820626,297.15,293.15,297.1996586714332,297.57950582892795,297.1138609183911,297.1968678775074,297.49618166903576,297.31721499305905,0.0,2902.3835116148175,829.2148559510975,542.0671816955931,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050748.0,21050748.0,298.4271114612069,288.8614076485099,0.36,472.1138123696834,1.0,1.0,1.0,3.0,0.4475267626154166,282.45,282.45,282.4500059950039,284.563549447904,3.9682539682539675,3.935616303850184,105755.7157821483,285.1499999999999,285.19665546699724,1.9591256539497324,0.6745,0.684661142720438,0.9102824825172791,0.46749811148040277,0.30944168431544117,0.3105419635403446,0.2182057195416146,0.21987341937927468,0.2778999308344247,0.2776838939835508,297.15,293.15,297.2017923251097,297.6052962717979,297.1162048953966,297.1977807623122,297.4988796705845,297.32399078504017,0.0,2911.1733326182057,829.6815561008489,525.0172757699153,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050784.0,21050784.0,298.4357936551724,288.8678964773014,0.36,470.40416685641185,1.0,1.0,1.0,3.0,0.44732471880057484,282.75,282.75,282.750176980354,284.77882347757264,3.9682539682539675,3.9551589016424127,105301.56347111205,285.1499999999999,285.33843197627334,1.94867584848277,0.6745,0.6841533414669662,0.9140049417930477,0.4565081852287692,0.30956896253185306,0.3105122471304507,0.21846637404364963,0.2199907667864378,0.27893060656229024,0.27858581456433884,297.15,293.15,297.2044910602617,297.632739294504,297.1191790943687,297.199086872001,297.50219292451794,297.33153784913065,0.0,2779.645519445764,830.2212027335587,508.29610338296544,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050820.0,21050820.0,298.4444832974138,288.87439085977394,0.36,468.6876846818036,1.0,1.0,1.0,3.0,0.447118708571658,282.75,282.75,282.75005799701756,284.797265482207,3.9682539682539675,3.9570466090860372,105402.10354364762,285.1499999999999,285.4153297029623,1.9386078345310562,0.6745,0.6836584725741984,0.9181450638349951,0.44553750502436223,0.30998158010235155,0.3106359697199292,0.21888289950561884,0.22019597518853437,0.2801629147732601,0.2795983123534114,297.15,293.15,297.20884976856473,297.66418348498127,297.1256734819874,297.2022302657109,297.50868110273507,297.3419236207959,0.0,2836.7655358605416,831.4105395878973,492.2246685715293,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050856.0,21050856.0,298.45317410344825,288.8808860991753,0.36,466.9642880204669,1.0,1.0,1.0,3.0,0.44690494824574345,282.75,282.75,282.75001138571133,284.78810071312597,3.9682539682539675,3.958684066376346,105489.3540462419,285.1499999999999,285.4002195364786,1.928654757273186,0.6745,0.6831675031468732,0.9223321173054672,0.43437964924162575,0.3102954194784904,0.31088644050617253,0.21927351311279644,0.22048164725784583,0.28133179218617754,0.28070273959698083,297.15,293.15,297.21340523080573,297.69496217429474,297.13064391818676,297.2049330254902,297.5138667856073,297.3515622268769,0.0,2852.3503202308575,832.4431266592821,476.45324337344675,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050892.0,21050892.0,298.4618597887931,288.8873774987908,0.36,465.2338990470099,1.0,1.0,1.0,3.0,0.44667795349599904,282.45,282.45,282.44990611007074,284.6567193288118,3.9682539682539675,3.960037342677744,105561.48945341265,285.1499999999999,285.33877004740276,1.9193030239068474,0.6745,0.6827164754686936,0.9265231515517924,0.423870245231876,0.31047241379014134,0.31108546529798714,0.21960839398609802,0.22076486451631805,0.28241278010446713,0.2817776711984903,297.15,293.15,297.2178262402242,297.72457752684926,297.1336619178589,297.20684960797075,297.51739756044464,297.3600625706696,0.0,3003.9746607264397,833.2971524887589,461.9869305414329,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050928.0,21050928.0,298.4705340689655,288.89386036194196,0.36,463.49643993604093,1.0,1.0,1.0,3.0,0.4464410483485697,282.45,282.45,282.4499087118996,284.5179220302642,3.9682539682539675,3.951558045703457,105868.36781385116,285.1499999999999,285.1330174551103,1.9149613389709899,0.6745,0.6824914185774131,0.9302289168782883,0.4185273217837534,0.31018898018217145,0.31110072815512596,0.21971263901255056,0.22099233870387253,0.2831792917782032,0.28273519299500516,297.15,293.15,297.22049176699574,297.7471123503024,297.1306578639419,297.2058814884959,297.5156054547945,297.3639497849061,0.0,2937.3721754802614,833.9300333204027,454.9866974416277,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21050964.0,21050964.0,298.47919065948275,288.9003299919859,0.36,461.75183286216816,1.0,1.0,1.0,3.0,0.4462161303735603,282.45,282.45,282.4499723959349,284.51642863007515,3.9682539682539675,3.9499093573270034,105938.71731176862,285.1499999999999,285.1220090311034,1.9124172464057236,0.6745,0.6823657728740526,0.9336250091333638,0.4155145410501054,0.30984045115571046,0.3108290260426545,0.21975308580233563,0.22107803034329349,0.2839059745419246,0.28350095409684617,297.15,293.15,297.2224906441225,297.7650104105998,297.1269535386067,297.2041826079116,297.5132415612412,297.36637575249637,0.0,2909.2162976913332,834.1359805635162,451.02882932031474,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051000.0,21051000.0,298.48782327586207,288.9067816923148,0.36,460.0,1.0,1.0,1.0,3.0,0.44599546977290705,282.15,282.15,282.44999400315965,284.51723818281107,3.9682539682539675,3.9492111088430706,105970.07764699432,285.1499999999999,285.1226150561976,1.9118079833728436,0.6745,0.6823227419224686,0.9367909771075605,0.4144776817813931,0.3095748086533949,0.31051069741994275,0.21980593437495458,0.22112302341139628,0.284690943132238,0.28423967363111674,297.15,293.15,297.224381466895,297.77940838432346,297.12445531707255,297.2027012149829,297.511929394604,297.36857515557557,0.0,3497.573181441737,834.2353918694675,449.81066482523204,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051036.0,21051036.0,298.4964256336207,288.913210766354,0.36,458.2424392895967,1.0,1.0,1.0,3.0,0.4457487711109883,282.15,282.15,282.14987682233175,284.28331150641975,3.9682539682539675,3.906764708280739,107013.05934714968,285.1499999999999,284.9108075410794,1.9131019750732192,0.6745,0.6823546961505538,0.9394616690628728,0.41524803871709093,0.3091151664978857,0.3102131898937557,0.2197440819904471,0.2211610030252983,0.28533604880861707,0.2849940873001532,297.15,293.15,297.225091963539,297.7871883125438,297.1195469628246,297.199871456802,297.50834411295085,297.36800856173204,0.0,2999.860832339086,833.3898889062139,451.1501847047135,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
