,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21051072.0,21051072.0,298.50499144827586,288.91961251756214,0.36,456.4807508063009,1.0,1.0,1.0,3.0,0.4455177337690595,282.15,282.15,282.14995882906095,284.29322440892815,3.9682539682539675,3.8804332411894276,107409.63379919308,285.1499999999999,284.8954304876611,1.915857944194637,0.6745,0.6824617619094991,0.9416791309313343,0.417818302450114,0.30853489790644323,0.30973872700664373,0.2195921322419479,0.22109712197259196,0.28589427776557513,0.2856225480417377,297.15,293.15,297.2246549788963,297.78917088024076,297.1133126422073,297.1960685810648,297.50349292677356,297.36534000183656,0.0,2961.3194668234346,830.8385596563138,454.82799281803267,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051108.0,21051108.0,298.5135144353448,288.9259822494292,0.36,454.71500992764413,1.0,1.0,1.0,3.0,0.4452922178904181,282.15,282.15,282.149994732303,284.3086352320282,3.9682539682539675,3.856873319421634,107659.19043018942,285.1499999999999,284.90692915346074,1.9201694592650136,0.6745,0.6826341081708052,0.9436686015597332,0.42192284245158346,0.3081059787558637,0.30925799773936263,0.219489442524127,0.2210089346780027,0.2865550879178373,0.286245027252171,297.15,293.15,297.2242043859836,297.78830679608336,297.1092589654685,297.19301374052026,297.50051912894537,297.36306060340024,0.0,2948.6883385718993,827.7105267467952,460.70407218109676,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051144.0,21051144.0,298.5219883103448,288.932315265476,0.36,452.94529203115803,1.0,1.0,1.0,3.0,0.44508857787947637,282.45,282.45,282.45018561595253,284.5404817666496,3.9682539682539675,3.883938132348377,106634.2320105565,285.1499999999999,285.0751989761,1.9261166807412795,0.6745,0.6828644460013142,0.9455206130052379,0.4273471846284925,0.3079116913295723,0.3089060134096713,0.21949094282494674,0.22096914609101673,0.2873779844018623,0.2869550747423161,297.15,293.15,297.2242705152749,297.7858213032479,297.1083866470617,297.1913542261163,297.5003470981832,297.3620359579768,0.0,2814.773672464421,825.5859291911676,468.6949492163018,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051180.0,21051180.0,298.5304067887931,288.9386068692527,0.36,451.17167249437426,1.0,1.0,1.0,3.0,0.4448802158593729,282.45,282.45,282.4500679616277,284.56258007812795,3.9682539682539675,3.902983524867395,106081.81499938265,285.1499999999999,285.16715917409994,1.9338877622256687,0.6745,0.683144185888922,0.9474251497953714,0.4338442075100798,0.3081224280247883,0.30887779191379966,0.21970472924170642,0.2210868712585053,0.288485725056446,0.28789178253219605,297.15,293.15,297.22593923133064,297.7840519758612,297.1127216546708,297.1923363960659,297.5048588557716,297.36398162274,0.0,2877.6541668125824,825.3377712088376,478.7572523137227,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051216.0,21051216.0,298.53876358620687,288.9448523643377,0.36,449.3942266948243,1.0,1.0,1.0,3.0,0.44466271461797025,282.45,282.45,282.45002536587964,284.572077096996,3.9682539682539675,3.9066749212666876,105973.89507576276,285.1499999999999,285.1794396441265,1.9432857022854284,0.6745,0.6834730600661547,0.9479500000000001,0.4413604387259078,0.30830064534237495,0.3090972492206055,0.2199322514375437,0.22134844937217368,0.28956784126156576,0.28900152059370526,297.15,293.15,297.2277068046362,297.77863166358594,297.11646431352295,297.19344444016133,297.50876657800256,297.36500275998185,0.0,2898.843493508241,825.2781567601428,490.82680956091986,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051252.0,21051252.0,298.5470524181034,288.9510470543365,0.36,447.61303001003984,1.0,1.0,1.0,3.0,0.44445320266503635,282.75,282.75,282.7501272248513,284.70318617735325,3.9682539682539675,3.920447207371446,105626.83893327386,285.1499999999999,285.24597368961787,1.9538577813764295,0.6745,0.6838554494980207,0.9479500000000001,0.44994173861220393,0.3084411968949631,0.30933085732761223,0.22016335640827886,0.22164872395144403,0.29062443169802044,0.29012041398065086,297.15,293.15,297.2294444777803,297.76980382028546,297.1195820330859,297.19455429735694,297.5121048159312,297.365097888888,0.0,2748.4729606521755,825.4759800347886,504.79959201377574,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051288.0,21051288.0,298.55526699999996,288.9571862428806,0.36,445.8281578175524,1.0,1.0,1.0,3.0,0.444251585353421,282.75,282.75,282.7500853809991,284.8310973158616,3.9682539682539675,3.9498747908029292,105020.38465959684,285.1499999999999,285.44547276676934,1.965599271770165,0.6745,0.6842864350733437,0.9479500000000001,0.45942139535421034,0.3089239641287378,0.30965482121056404,0.22058320886165822,0.22201989919318635,0.2919308372081525,0.29130670273379444,297.15,293.15,297.23268249922074,297.76222182336187,297.12696953112214,297.19792108743525,297.51943415683314,297.36784581959466,0.0,2830.6486827029116,826.8980104068884,520.6177154620477,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051324.0,21051324.0,298.5634010474138,288.9632652336257,0.36,444.03968549489355,1.0,1.0,1.0,3.0,0.44403659319275585,282.75,282.75,282.7500416676803,284.8450968904191,3.9682539682539675,3.952466540786187,105158.25023437169,285.1499999999999,285.47087709467104,1.9786583354098513,0.6745,0.6847628387935623,0.9479500000000001,0.46967760217518945,0.3093857131742947,0.31018983411947226,0.2210277439933967,0.2225273011752801,0.2932230286399323,0.2926473486456799,297.15,293.15,297.2361792986997,297.75174572592573,297.1337678568875,297.20144105432166,297.5262129711934,297.3698693814056,0.0,2862.9771119009656,828.5268605782691,538.3530369560278,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051360.0,21051360.0,298.57144827586205,288.9692793302511,0.36,442.24768841959497,1.0,1.0,1.0,3.0,0.4438166933834515,282.45,282.45,282.75002059709425,284.85766297912375,3.9682539682539675,3.9546921651912887,105276.71229352569,285.1499999999999,285.49073056796004,1.992542199801216,0.6745,0.6852866030589105,0.9479500000000001,0.48070070007971033,0.30974380197716217,0.3107162698016404,0.22144312723625775,0.22306363033165902,0.2944438045961259,0.2939842839774616,297.15,293.15,297.2394379257781,297.7377968744822,297.13897883094086,297.20447057647834,297.53155640030576,297.37044812159706,0.0,3517.579855214532,829.9273134963782,557.8221377293718,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051396.0,21051396.0,298.579402400862,288.9752238364577,0.36,440.45224196918815,1.0,1.0,1.0,3.0,0.4435667309622696,282.45,282.45,282.44989517761087,284.61774938009245,3.9682539682539675,3.9566174277856394,105379.24095791107,285.1499999999999,285.28913048334454,2.0044742062199745,0.6745,0.6857438989672221,0.9479500000000001,0.4901226349256306,0.3097577359547725,0.31110530112080853,0.22169846072725444,0.22354427925604145,0.2954173061778318,0.2952238534697436,297.15,293.15,297.2413319737334,297.7180795615357,297.139562760153,297.20542849942115,297.53260549261114,297.3674016574909,0.0,2987.438799543315,831.1400373247574,574.9144070377246,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051432.0,21051432.0,298.58725713793103,288.9810940559674,0.36,438.6534215212048,1.0,1.0,1.0,3.0,0.44333008290368225,282.45,282.45,282.44997271730404,284.6221734742778,3.9682539682539675,3.9582696421583163,105467.26839656575,285.1499999999999,285.2790989754137,2.0149230741059574,0.6745,0.6861748155284938,0.9479500000000001,0.49883745920430217,0.30952276302356074,0.31115277923582696,0.22181332152846292,0.22385743425324117,0.29621495552121074,0.2962187956600797,297.15,293.15,297.24185667775026,297.6949471399393,297.13696165014994,297.2046514119952,297.5307419277146,297.3618317615099,0.0,2957.719182036362,832.1817084148695,590.7056953704893,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051468.0,21051468.0,298.5950062025862,288.986885292521,0.36,436.8513024531764,1.0,1.0,1.0,3.0,0.44309776856894206,282.45,282.45,282.45001533516256,284.6294561704914,3.9682539682539675,3.9596873730154782,105542.83221198973,285.1499999999999,285.2897808256007,2.024619160924965,0.6745,0.6865930984904631,0.9479500000000001,0.507153221656964,0.3093553580957551,0.3110524569980704,0.22193769704935504,0.2240792607627857,0.2970636257288867,0.29711047165614357,297.15,293.15,297.24217844021683,297.6725175205161,297.1353308934507,297.2040220299885,297.5297941186546,297.3567686005653,0.0,2948.59274190725,833.0762376531782,605.9021480422647,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051504.0,21051504.0,298.60264331034483,288.99259284987727,0.36,435.0459601426346,1.0,1.0,1.0,3.0,0.4428454955556934,282.15,282.15,282.1498561442141,284.4096208787223,3.9682539682539675,3.9547374209260076,105774.73526815826,285.1499999999999,285.1412411036179,2.033852148823977,0.6745,0.686994382248933,0.9479500000000001,0.5150047964822289,0.3091201925423317,0.3109690379379217,0.2220137268741763,0.22428735104742592,0.29786026928402426,0.29801534574550176,297.15,293.15,297.2418698989501,297.6492253988606,297.1328762363737,297.2028202305705,297.5280076532982,297.35095988361064,0.0,3071.760116401498,833.8629192582267,620.5634922461726,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051540.0,21051540.0,298.6101621767241,288.99821203181153,0.36,433.23746996711094,1.0,1.0,1.0,3.0,0.44259689563038324,282.15,282.15,282.1499569714625,284.3960060502894,3.9682539682539675,3.9443714914705557,106066.45995727909,285.1499999999999,285.07222338337635,2.0423672739190244,0.6745,0.6873856496166049,0.9479500000000001,0.5225465362077147,0.3085871940766086,0.31071539327922837,0.2219194966424607,0.22439321946112092,0.29843675785626145,0.2987933770210664,297.15,293.15,297.23989546092645,297.6221988665224,297.1267197799367,297.19960173910624,297.5226818120297,297.3422195317043,0.0,3023.8687636414834,833.9707906159431,634.6670683349885,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051576.0,21051576.0,298.6175565172414,289.00373814211434,0.36,431.42590730413707,1.0,1.0,1.0,3.0,0.44235574395043137,282.15,282.15,282.14998911213706,284.4056111570622,3.9682539682539675,3.9433050012929023,106081.55953964463,285.1499999999999,285.08552678648334,2.0502351050091554,0.6745,0.6877657039903704,0.9479500000000001,0.5297690609669945,0.3081566399798642,0.3103310768278177,0.22184774225999243,0.22440848447308248,0.2990875916241406,0.2994745352701468,297.15,293.15,297.23778657574593,297.5968229787957,297.1221188549132,297.19678446982044,297.5187908663697,297.334460749129,0.0,3010.6281941498623,833.863966393464,648.2102464551621,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051612.0,21051612.0,298.6248200474138,289.0091664845896,0.36,429.6113475312446,1.0,1.0,1.0,3.0,0.44212783935179434,282.45,282.45,282.4496131407128,284.537552669956,3.9682539682539675,3.9496193300344418,105895.4809860579,285.1499999999999,285.15187485166484,2.0577696403429426,0.6745,0.6881292806823796,0.9479500000000001,0.5365874517925583,0.30785784148344164,0.30999750783263114,0.2218250506422116,0.22442330678629793,0.2998320480097769,0.3001910080295902,297.15,293.15,297.23583228546534,297.57361014285084,297.11938996246505,297.19467649175374,297.51659815026693,297.3280214065604,0.0,2849.57580756143,833.7343197752115,661.2611372650682,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051648.0,21051648.0,298.6319464827586,289.01449236305393,0.36,427.79386602596503,1.0,1.0,1.0,3.0,0.4419098239119216,282.45,282.45,282.4500971987587,284.67098551848557,3.9682539682539675,3.9615961312781276,105644.6100998423,285.1499999999999,285.3523462422368,2.065276444111898,0.6745,0.6884715533538959,0.9479500000000001,0.5429283099045891,0.308017767322556,0.3098822822311377,0.2220316175747178,0.224530426667218,0.3009144781871006,0.3010659541330088,297.15,293.15,297.2356310835754,297.55744762783837,297.1226515743937,297.19544442276487,297.520064530362,297.3262478477868,0.0,2926.481431627208,834.2815961822572,673.8996973750351,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051684.0,21051684.0,298.6389295387931,289.0197110813345,0.36,425.97353816583,1.0,1.0,1.0,3.0,0.4416796053727792,282.45,282.45,282.4500303651932,284.67930087093555,3.9682539682539675,3.962603836050597,105698.36223110597,285.1499999999999,285.3698208749121,2.0729506077747364,0.6745,0.6887913492338268,0.9479500000000001,0.5487870234236887,0.30823751839102626,0.3100654853475698,0.22229496057703738,0.2247916338542939,0.30203669575063524,0.3021582656524672,297.15,293.15,297.2359758988386,297.54301249340665,297.1265375196565,297.1968661160602,297.5240369891962,297.32528580343165,0.0,2956.2197070212706,834.918418339892,686.2239218918345,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051720.0,21051720.0,298.6457629310345,289.02481794326815,0.36,424.15043932837114,1.0,1.0,1.0,3.0,0.44144460703917515,282.15,282.15,282.4500124918598,284.6868651586632,3.9682539682539675,3.9634329445394125,105742.59808264545,285.1499999999999,285.3806080407676,2.080468163310627,0.6745,0.6890976427504688,0.9479500000000001,0.554340485487354,0.3083891538143766,0.3103126113922442,0.22254804239096745,0.2251055323062791,0.30310765503507453,0.3032946932629535,297.15,293.15,297.2363550175077,297.52864500579494,297.12939976466424,297.19810735693136,297.5270107542455,297.32390357982877,0.0,3437.4811922457243,835.4426188304819,698.2181387982021,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051756.0,21051756.0,298.65244037499997,289.0298082526998,0.36,422.32464489111993,1.0,1.0,1.0,3.0,0.4411799842376592,282.15,282.15,282.1499009635343,284.44251622410684,3.9682539682539675,3.9620471837687616,105835.59122294374,285.1499999999999,285.1694535414528,2.0875977423717695,0.6745,0.6893963973858352,0.9479500000000001,0.5597040891836889,0.30821487814870674,0.3104656085928682,0.22265283431226585,0.22539323925321778,0.3039347960273596,0.3043598920586343,297.15,293.15,297.23561614838087,297.5104386536679,297.127949477482,297.1974839921847,297.52582774620345,297.3194632035838,0.0,3071.885157033367,835.8849522304278,709.8547576354059,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051792.0,21051792.0,298.6589555862069,289.034677313481,0.36,420.4962302316081,1.0,1.0,1.0,3.0,0.4409291372580668,282.15,282.15,282.14997308587084,284.44396469100553,3.9682539682539675,3.9609277872024484,105897.21647866699,285.1499999999999,285.15195518766967,2.093995478738134,0.6745,0.6896953344217915,0.9479500000000001,0.5650195609316442,0.30782363933838525,0.3103104663035221,0.22263529577989719,0.2255339387969246,0.3046035525641343,0.30519594922046,297.15,293.15,297.2338160764715,297.4896960411209,297.12380361509395,297.19540888666074,297.52210856101186,297.31296663607185,0.0,3039.402079558479,836.1353485186747,721.0653726107091,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051828.0,21051828.0,298.6653022801724,289.03942042946846,0.36,418.66527072736716,1.0,1.0,1.0,3.0,0.440683212846991,282.15,282.15,282.14999575898815,284.45029600219067,3.9682539682539675,3.9628709602460304,105872.56937751034,285.1499999999999,285.1636211549886,2.0999457158288934,0.6745,0.6899880934593147,0.9479500000000001,0.5701769068101467,0.3075090946427098,0.31003345441987845,0.2226370183755737,0.22560063085731225,0.3053315247415239,0.30594389180260817,297.15,293.15,297.23205908559856,297.4704045825207,297.1208020401871,297.1936495731366,297.5195095975375,297.3072849757961,0.0,3031.1511006153755,836.3508721432498,731.8861774456834,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051864.0,21051864.0,298.67147417241375,289.04403290452285,0.36,416.8318417559287,1.0,1.0,1.0,3.0,0.4404178315973653,281.84999999999997,281.84999999999997,281.81894202732644,284.23518869155276,3.9682539682539675,3.9434339218702577,106406.21483869565,285.1499999999999,285.0102005297442,2.1056914658908505,0.6745,0.6902705692517396,0.9478736081339806,0.5751092511472611,0.3071412839522457,0.3097766931671517,0.22260092568668582,0.22566062010530405,0.3060165978743458,0.3067079516045421,297.15,293.15,297.22991708927924,297.450572577706,297.1172168496351,297.19149023873456,297.51628729749564,297.30109681057013,0.0,2701.1419939815664,836.4432993336502,742.3832441423671,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051900.0,21051900.0,298.67746497844826,289.04851004250713,0.36,414.99601869482433,1.0,1.0,1.0,3.0,0.44015700567491955,281.84999999999997,281.84999999999997,281.84994860931437,284.2251130333334,3.9682539682539675,3.9215544586879068,106833.05614663631,285.1499999999999,284.946506164198,2.110965934629229,0.6745,0.690549407062122,0.9469016853837212,0.5799367272916219,0.3065041471628633,0.30936622787237655,0.22241010161990094,0.22562919317619493,0.30649647913275746,0.30735363232062357,297.15,293.15,297.22638796046255,297.42699126762443,297.11035026771117,297.1875465304339,297.5098392475549,297.29222305475736,0.0,3102.5403026537006,835.1384557738896,752.5167236167385,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051936.0,21051936.0,298.6832684137931,289.0528471472854,0.36,413.1578769215856,1.0,1.0,1.0,3.0,0.43990373332529337,281.84999999999997,281.84999999999997,281.8499851785,284.2371136407439,3.9682539682539675,3.909651122086365,106942.49368141987,285.1499999999999,284.95867094870505,2.115861134180871,0.6745,0.690822284572178,0.9460235214623042,0.5846222190217616,0.30599185404472173,0.3088631145945834,0.2222578761426891,0.225529062108924,0.3070704752147734,0.30792855146855347,297.15,293.15,297.2230103140557,297.40551145993305,297.1053608347698,297.18423349366907,297.50520197158437,297.28466361480235,0.0,3088.6817496276535,833.4558288405092,762.2891412279946,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21051972.0,21051972.0,298.6888781939655,289.057039522721,0.36,411.31749181374414,1.0,1.0,1.0,3.0,0.4396636350268297,282.15,282.15,282.150024868077,284.36999967930626,3.9682539682539675,3.909760392863157,106719.2314407758,285.1499999999999,285.02610226864846,2.120675324361273,0.6745,0.6910853877037079,0.9452607997275347,0.5891046306843537,0.30560705744975253,0.308426416430706,0.222159946218105,0.2254445997761406,0.3077385506839649,0.30855222502603397,297.15,293.15,297.21999878782486,297.38622483995766,297.10218564218036,297.18170214178724,297.5022826411475,297.27847881057954,0.0,2933.46283733802,831.7390836974876,771.8180308986917,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052008.0,21052008.0,298.6942880344827,289.0610824726758,0.36,409.47493874883156,1.0,1.0,1.0,3.0,0.43943377925179056,282.15,282.15,282.15017264741516,284.49024777995055,3.9682539682539675,3.940339656786088,105868.79720549466,285.1499999999999,285.2125327202616,2.1256684322750155,0.6745,0.6913331843230133,0.9450573354426708,0.5932955452136522,0.3056826223978951,0.30820993120034057,0.2222968683133094,0.2254585386264311,0.30875659214668094,0.309341663373577,297.15,293.15,297.21891302130695,297.3745019987257,297.1050409457997,297.18213173284875,297.50524989312055,297.27716751836033,0.0,2995.6704791087245,831.5656513195005,781.1586999950038,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052044.0,21052044.0,298.69949165086206,289.0649713010082,0.36,407.6302931043794,1.0,1.0,1.0,3.0,0.4391919550545333,282.15,282.15,282.15000656976116,284.49449699201233,3.9682539682539675,3.945208479779325,105778.3516383426,285.1499999999999,285.2253220310124,2.131020022266708,0.6745,0.6915643458246045,0.9449289069923207,0.5971790490377974,0.3058012022025177,0.30829164463244085,0.22248469021132508,0.22563166729642528,0.30980165289760025,0.31035478154242935,297.15,293.15,297.21843597598513,297.3641346111058,297.10832028595024,297.183156637353,297.5085311921316,297.27651574050515,0.0,3028.837106612559,831.8819798357331,790.4109850856502,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.43894574629168126,281.84999999999997,281.84999999999997,282.15001404875954,284.4976865566138,3.9682539682539675,3.949591954960313,105716.97512432921,285.1499999999999,285.23225141740653,2.136356523158405,0.6745,0.6917885763099145,0.944745996598184,0.6009222683333372,0.30585323666178027,0.30842258198746414,0.22266342387578114,0.22585348256062907,0.31079444008840595,0.3114013893017865,297.15,293.15,297.2180976269486,297.35351105960143,297.11061921761825,297.18403066207406,297.5108236770625,297.27541644866096,0.0,3374.7800828885665,832.3231407784829,799.531915095236,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.4386704122013705,281.84999999999997,281.84999999999997,281.84990437786973,284.2669961334563,3.9682539682539675,3.917425472660743,106562.48704150674,285.1499999999999,285.0231714255063,2.141448164446317,0.6745,0.6920113926817094,0.9441592755791619,0.6046188311304951,0.30558505884246706,0.3084577976638254,0.22269495469520068,0.2260489752701775,0.31153966194478167,0.3123729230091412,297.15,293.15,297.21673481726225,297.3383628333566,297.10870275475986,297.1830680599691,297.508925698399,297.2711588327494,0.0,3142.3622131964344,832.1460813994062,808.480548124282,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.4384091907151549,281.84999999999997,281.84999999999997,281.84997408214093,284.27336341470755,3.9682539682539675,3.9049370436048663,106739.48157744046,285.1499999999999,285.0113358934186,2.145963779600902,0.6745,0.6922397002030679,0.9432963934634573,0.6083827884312548,0.3051323399260491,0.3082041492251516,0.22262012420222496,0.22610622949431208,0.3121471833923715,0.31312281141056075,297.15,293.15,297.21453182598276,297.3204798549647,297.1045242812283,297.18086146579645,297.50486103028163,297.26505169165074,0.0,3109.3243516207367,830.8703418682586,817.1701708873744,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.4381531211584438,281.84999999999997,281.84999999999997,281.84999370721255,284.28331177918625,3.9682539682539675,3.8969279825805083,106777.77866003604,285.1499999999999,285.0241224870445,2.150192379216351,0.6745,0.6924663379458634,0.9424787363708967,0.6120961245516424,0.30476498968213606,0.3078507156716669,0.22257128323927416,0.22610165894205997,0.3128229340233848,0.3137992938677972,297.15,293.15,297.2125192187695,297.30384674398954,297.1016019703077,297.1790573854048,297.5020780127909,297.2598206662525,0.0,3099.63012089938,829.4631931152962,825.639592915667,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.43791872126627707,282.15,282.15,282.1501620528513,284.50714913374634,3.9682539682539675,3.9233953765629765,105947.60030992469,285.1499999999999,285.1942691560176,2.15439471981825,0.6745,0.6926861710700081,0.9418593349778738,0.6156766088294577,0.3045944886006803,0.30755250766039527,0.2226118844384773,0.226110147012886,0.31365191806452764,0.31452022833788007,297.15,293.15,297.21124073057075,297.2903040998418,297.10133528138545,297.1784214556697,297.5019474795477,297.2566498094031,0.0,2975.1749412666472,828.6055063702672,833.9589699176618,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.4376800691737653,282.15,282.15,282.1500597174168,284.528212342145,3.9682539682539675,3.94038707438838,105561.12991833291,285.1499999999999,285.2773672714876,2.1589435558130705,0.6745,0.6928920811640784,0.9416925239203315,0.6190118706845898,0.30478234184861086,0.3075221660581106,0.2228449719176965,0.22624708411057878,0.31475760740454223,0.31544940875253047,297.15,293.15,297.21164768364855,297.2827748730183,297.1056513375732,297.18014421844674,297.50636065563555,297.25731575366444,0.0,3029.8935219619566,829.1590004596735,842.2392985008623,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.4374326623304675,282.15,282.15,282.15001659313486,284.52889522553653,3.9682539682539675,3.9467037398868463,105499.60455694288,285.1499999999999,285.28033792665906,2.1637566193598494,0.6745,0.6930881864388119,0.9414643103509329,0.6221720250346395,0.3049179178466221,0.30768407536082626,0.22307608475578652,0.22649396831741592,0.31581792352019933,0.3165246991391183,297.15,293.15,297.2122637846553,297.27478950551836,297.10912564054536,297.18177355259127,297.50985094274256,297.25756068521054,0.0,3048.1002616743067,830.0042940914349,850.5190288926713,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.4371706565599423,281.84999999999997,281.84999999999997,281.8478321635077,284.40701684445503,3.9682539682539675,3.946670390257466,105619.61032905965,285.1499999999999,285.22906441817196,2.1685196689878246,0.6745,0.6932820342639968,0.9411017248146123,0.6252801437066006,0.30495925263887325,0.3078404085409962,0.22327635161648163,0.22675783725343868,0.31680414351619723,0.3175926064570148,297.15,293.15,297.21286995706146,297.2654765497334,297.1112519560624,297.1829615273176,297.5119794361091,297.2569078852568,0.0,3153.082093029183,830.9414019510957,858.7396343358879,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.4368977827813242,281.84999999999997,281.84999999999997,281.8499323677966,284.2964763487081,3.9682539682539675,3.9205819375310655,106307.00833007443,285.1499999999999,285.06104438851037,2.1729144673102287,0.6745,0.6934806786651887,0.940115590810438,0.6284489782517199,0.30457238676964793,0.3078013112485796,0.22326096321963831,0.22693756736127227,0.3174546364642483,0.3185065046704138,297.15,293.15,297.2118874839393,297.2489527786157,297.1078086281185,297.18147786996207,297.5084944015482,297.25172423243674,0.0,3139.7361145791256,830.8200827748126,866.8242223689903,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.4366353365363927,281.84999999999997,281.84999999999997,281.8499742507049,284.3024436040169,3.9682539682539675,3.9149741517379817,106376.17368812446,285.1499999999999,285.06229372194025,2.176818177726191,0.6745,0.6936856213080724,0.9390140869782808,0.6317012326300555,0.3041659721288028,0.3075097140919285,0.22321363190050203,0.2269844343139268,0.31809622289334805,0.31922530563324353,297.15,293.15,297.21063295068075,297.2316859754123,297.1042613925552,297.1796697080555,297.5050106519981,297.24625213574035,0.0,3117.6892923912583,830.1712371581986,874.7091760456829,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.436376241224282,282.15,282.15,281.84999402591853,284.3089471453397,3.9682539682539675,3.910815106756165,106398.26747210172,285.1499999999999,285.07099162848425,2.1805791877919276,0.6745,0.6938887992747346,0.9379326841134865,0.6349089377744186,0.30383647073720393,0.307181627193225,0.22318809808118004,0.2269957589376831,0.3188000841350438,0.319919536233329,297.15,293.15,297.2094959102761,297.21532580496637,297.1018333230315,297.1781956333179,297.5026838259343,297.2415068995053,0.0,1704.613222234049,829.4613340526437,882.4666867403885,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.4361454508773209,282.15,282.15,282.1500724024822,284.54601853300176,3.9682539682539675,3.9457691881562984,105474.32291464903,285.1499999999999,285.29359712683384,2.1844258082748658,0.6745,0.6940854067692255,0.9372463718992363,0.6379976464703468,0.3038373833390054,0.3069514388024756,0.22332136306563824,0.22704019075570075,0.3197676103653361,0.32069341592822975,297.15,293.15,297.20960052056665,297.20444685479055,297.103759023949,297.17872369521075,297.50481737645345,297.2402694941941,0.0,3012.26077966861,829.6088817383913,890.1576659514097,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.4358992259956551,282.15,282.15,282.15004034611786,284.55068559043843,3.9682539682539675,3.9552918827332757,105352.49709162576,285.1499999999999,285.3178537224174,2.1887385151470196,0.6745,0.6942683748056244,0.9368208867559049,0.6408591214952772,0.30402605796863125,0.30702961476859214,0.22356898567882133,0.22723855063120812,0.32087863822758955,0.3217109768055165,297.15,293.15,297.21073003160456,297.1971415784124,297.1079818694313,297.18060749497323,297.5091970190018,297.2411315986846,0.0,3049.646888157636,830.6507046029054,897.9112202220588,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.4356472498262931,282.15,282.15,282.15001402598347,284.5531502442249,3.9682539682539675,3.957586070521003,105430.844294774,285.1499999999999,285.32366523629156,2.1931876585458636,0.6745,0.6944469210348929,0.9363125897717276,0.6436393703008187,0.30413717211352365,0.3071989422978879,0.22379779235876862,0.22749953823566196,0.3219249526679625,0.32279648475483586,297.15,293.15,297.2118407716047,297.1891206128686,297.111045971496,297.18218783689815,297.512339858317,297.24130701023694,0.0,3062.3244564371576,831.750631826148,905.6933129112814,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.43537266338646685,281.84999999999997,281.84999999999997,281.8500834404919,284.3335300860808,3.9682539682539675,3.9494636078013285,105769.14418216597,285.1499999999999,285.16193577636795,2.197547352152942,0.6745,0.6946261887720578,0.9355559643252559,0.6464187871657923,0.3040632387011114,0.30732334920348586,0.2239445516956902,0.2277541545127922,0.3228223282898781,0.3238439776703472,297.15,293.15,297.21237660495876,297.17835549666125,297.1116052822682,297.18270117382787,297.5128915995641,297.2395860314561,0.0,3186.657242939097,832.7068112185354,913.4498397618678,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.4351011379859596,281.84999999999997,281.84999999999997,281.8499377350917,284.31390967551073,3.9682539682539675,3.939272599501106,106056.20718487946,285.1499999999999,285.09266997401585,2.201439895431845,0.6745,0.6948143265533964,0.9342563283105562,0.6493225821711974,0.30362397671623087,0.3071841076484175,0.223896485780065,0.22788393735507173,0.32343040607822426,0.32468007617108424,297.15,293.15,297.2112840891379,297.161428437302,297.1074819303793,297.18083267677565,297.50867732136555,297.2339408909921,0.0,3138.176434190291,832.8120808412159,921.075699856657,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.4348372717403878,281.84999999999997,281.84999999999997,281.8499866822097,284.3187770789128,3.9682539682539675,3.9380855734586797,106076.22333655361,285.1499999999999,285.10016802590945,2.2049480602574145,0.6745,0.6950076214398624,0.9329579810538339,0.6522921861921782,0.3032356776198347,0.30685075992371613,0.22385148132987814,0.22790375903075866,0.32408524498412583,0.3253652254664839,297.15,293.15,297.2100417663097,297.14518457912277,297.10417585956424,297.1790765088672,297.5054009132575,297.22877592542426,0.0,3125.616567523456,832.7182274416156,928.5424162157718,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.43458703941787175,282.15,282.15,282.14997811154143,284.44580558410263,3.9682539682539675,3.9449041308590482,105876.81971706124,285.1499999999999,285.1644398427483,2.2079963556331212,0.6745,0.6951745597251139,0.9317302481663091,0.6548461724921377,0.30294176800967787,0.30651603313617337,0.22383881413849796,0.22790160555152675,0.3248168850724374,0.32605329440364544,297.15,293.15,297.2088974845144,297.13044303226064,297.1022126002199,297.17778466952836,297.50352212992675,297.22457198329005,0.0,2823.2689308914055,832.5921301871668,935.0254177323623,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.4343471873285858,282.15,282.15,282.1500791568741,284.5676809149873,3.9682539682539675,3.959964314343011,105557.59610189206,285.1499999999999,285.34597973550217,2.2086324548134098,0.6745,0.695172014312049,0.9311644589664667,0.6548079046084877,0.3030720437947943,0.3063351071308288,0.22404168868462915,0.22794611549920685,0.3258917550250394,0.32686796159828363,297.15,293.15,297.20944077015696,297.1243473938872,297.1057644071767,297.1791684880359,297.50737401485134,297.2252190148217,0.0,3040.3311646254247,833.2510508640398,935.4765526602897,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.4340960174800036,282.15,282.15,282.15002233195906,284.56740261787104,3.9682539682539675,3.9611976939187072,105623.36076429591,285.1499999999999,285.34961522692856,2.208643159424002,0.6745,0.6950954035893403,0.9308110067248385,0.653637981459566,0.3032287597751303,0.30640238406961456,0.22428084084518118,0.22811498798898147,0.32698055680115534,0.32788069378717916,297.15,293.15,297.2104148250744,297.12105461592176,297.10950435366215,297.1809336726561,297.5112927950117,297.2266400524652,0.0,3065.210202347038,834.0298917598521,933.6319849117945,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.4338408956725341,281.84999999999997,281.84999999999997,282.15000518708047,284.56618279527106,3.9682539682539675,3.962223480927919,105678.07204529137,285.1499999999999,285.3465562778261,2.2077848367994344,0.6745,0.6949607968371304,0.9305392678513448,0.6515767698941966,0.3033018423941464,0.3064978134686761,0.22449567126411774,0.2283100348457351,0.32799891548791477,0.3289115198391604,297.15,293.15,297.2113546839331,297.1188841926564,297.1120283703134,297.18233429542744,297.51390005385986,297.2277003192381,0.0,3339.2527229308293,834.6780137011531,929.6875466645691,297.1910375748436,297.11804715338326,297.27739575203947,297.81318454389145,297.3857033924825,5103.618283296551,6054.710470589888,0.4209530935580905,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.4338408956725341,281.84999999999997,281.84999999999997,282.15000518708047,284.56618279527106,3.9682539682539675,3.962223480927919,105678.07204529137,285.1499999999999,285.3465562778261,2.2077848367994344,0.6745,0.6949607968371304,0.9305392678513448,0.6515767698941966,0.3033018423941464,0.3064978134686761,0.22449567126411774,0.2283100348457351,0.32799891548791477,0.3289115198391604,297.15,293.15,297.2113546839331,297.1188841926564,297.1120283703134,297.18233429542744,297.51390005385986,297.2277003192381,0.0,3339.2527229308293,834.6780137011531,929.6875466645691,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.4335570339464966,281.84999999999997,281.84999999999997,281.85754809807247,284.3186445135046,3.9682539682539675,3.954123283995427,105958.13604498014,285.1499999999999,285.1217708967585,2.205885763963773,0.6745,0.6947790082571159,0.9299762043401161,0.6487822278796725,0.30303313619639033,0.3064745303790455,0.22454463727975632,0.22845590499383328,0.3287368325999219,0.3298432540911164,297.15,293.15,297.21107855115736,297.11322612270015,297.11004862437915,297.1816492798124,297.5117583705633,297.22555218972246,0.0,3193.0248162424637,835.1790113770761,923.7743499228864,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.43328794794991976,281.84999999999997,281.84999999999997,281.84996051268286,284.31232841384497,3.9682539682539675,3.9489305392883525,106090.15288110502,285.1499999999999,285.0944244251881,2.2026514513363606,0.6745,0.694563146996136,0.9292677847417457,0.6454475983197301,0.30255508499030426,0.3061221947026181,0.22446705714489895,0.2284312158215081,0.32931094959869434,0.33050808418250405,297.15,293.15,297.20972865081364,297.106057335016,297.10549283238134,297.1794644479918,297.5070327546771,297.221555204176,0.0,3136.526877878843,835.1213280239105,915.9870799643785,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.43302464768933857,281.84999999999997,281.84999999999997,281.84998671958743,284.31016430529735,3.9682539682539675,3.9455853661453735,106153.24955773394,285.1499999999999,285.08882103432137,2.198477214952078,0.6745,0.6943093205878266,0.9287843566972156,0.6415040046041751,0.3021459204772334,0.3056484979730122,0.22440192425683442,0.22832256901399403,0.32994566557639543,0.33107993513939504,297.15,293.15,297.2083935541275,297.1019030163239,297.10199719106004,297.1775169145285,297.50348911968103,297.2186599591442,0.0,3124.094794346896,834.9100836753632,906.563598262665,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.43278396068023794,282.15,282.15,282.15012287462554,284.52538684286174,3.9682539682539675,3.962339335797652,105684.25216023228,285.1499999999999,285.2469428713959,2.1949796446315597,0.6745,0.6940919837734758,0.9286829935070382,0.6381076980825826,0.30192193703318715,0.3052216233960877,0.22441677324462392,0.22822230627786427,0.33073408841822677,0.33169319017400634,297.15,293.15,297.2076733174825,297.1025841036025,297.1010304605343,297.1766284177329,297.50263705084143,297.21811067003875,0.0,2997.757571370021,834.7512352465877,898.5774609385613,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.4325401675386026,282.15,282.15,282.1500510225238,284.5521499302316,3.9682539682539675,3.9631949818176744,105729.90098827594,285.1499999999999,285.3228215778585,2.193485632792047,0.6745,0.6939576208014079,0.9291274581368401,0.6359993584562473,0.3020535446756894,0.30507148520694544,0.2246210379514229,0.22826298541848342,0.331812176401817,0.33253405064571806,297.15,293.15,297.20861145709114,297.1098521945979,297.10463722880775,297.1780703604993,297.5065678004771,297.22154780829464,0.0,3047.3751546924896,835.2921454294668,894.1760350745143,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.4322885350918691,282.15,282.15,282.15001200656604,284.54971678743345,3.9682539682539675,3.9639613291023874,105770.79408423917,285.1499999999999,285.318178747599,2.1928142782294375,0.6745,0.6938449052509329,0.9295576768130049,0.6342256952880867,0.30214440924698815,0.3051196349866577,0.22482441801414876,0.22841685276294238,0.33284930373159216,0.3335331198459004,297.15,293.15,297.2097687556756,297.11665918228414,297.1075785506221,297.1794435447826,297.5096679388198,297.2246235944369,0.0,3063.069092968494,835.776802225589,890.9431869091233,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963055,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.4320230017412961,281.84999999999997,281.84999999999997,281.84958507868544,284.4232575100602,3.9682539682539675,3.9645822855210295,105803.93476971291,285.1499999999999,285.2580510312484,2.1926091118581215,0.6745,0.6937586183857206,0.9298831305776543,0.6328647648658047,0.3021439010691061,0.3051751611597081,0.2249945378793316,0.22859334722337463,0.33380834701807893,0.3345327442663021,297.15,293.15,297.2108534118549,297.1219188277577,297.1092299333788,297.18035616347044,297.51135604909433,297.22674287711123,0.0,3202.9846499981054,836.1696476877536,888.7111633607387,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.43174674882910885,281.84999999999997,281.84999999999997,281.84992097560297,284.2994501848619,3.9682539682539675,3.9507808584087702,106183.45902969886,285.1499999999999,285.07571578714834,2.1925084199529645,0.6745,0.6937033398737712,0.9295905260278359,0.6319914368505032,0.30171078730973994,0.3050506080732877,0.22494157613680116,0.22869213302006905,0.334406748163285,0.3353796521553683,297.15,293.15,297.21022283645,297.119442717164,297.10526833655774,297.17851512094694,297.50703168722555,297.22409613966886,0.0,3148.069979350846,836.2475030443621,887.3063660626972,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.4314822171418927,281.84999999999997,281.84999999999997,281.84997384154155,284.30063929260973,3.9682539682539675,3.9464757699527073,106248.52085456852,285.1499999999999,285.07108992151876,2.192310564498645,0.6745,0.6936805070826463,0.9291809881768591,0.6316302805425668,0.30125825293076197,0.3046552523539906,0.22485190405032213,0.22864566436937014,0.3349975085709542,0.3360045640050271,297.15,293.15,297.20917904568785,297.11567242934143,297.10124221547113,297.1763145572245,297.502781575607,297.2210379646664,0.0,3126.886723365763,835.848009381228,886.6054036100096,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
