,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.431220824891724,282.15,282.15,281.8499938340448,284.3022741269719,3.9682539682539675,3.942517444580471,106293.30406222492,285.1499999999999,285.0715378800451,2.192350104956094,0.6745,0.6936748524854977,0.9287803147623709,0.6315408643367892,0.30087573582537896,0.304244056478192,0.22478164389774338,0.22857518274760785,0.3356478866563195,0.33662010264885395,297.15,293.15,297.208189674638,297.11214716225396,297.09825245680804,297.17442852757057,297.4996602872211,297.2185356216984,0.0,1706.2245657931555,835.3615144421206,886.5021208241343,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.4309885565726843,282.15,282.15,282.1500852963731,284.53993088355327,3.9682539682539675,3.9632611301444807,105733.43042068684,285.1499999999999,285.29068856866775,2.1928019186895162,0.6745,0.6936819725544099,0.9287577993925942,0.6316537515499773,0.300824929300235,0.30392326021554383,0.22487112155517697,0.22853495494494924,0.3365786934728501,0.33731417633462246,297.15,293.15,297.20841847413243,297.11338827468376,297.09965594941735,297.1745717188251,297.50130900047304,297.21946868350636,0.0,3017.3221218275826,835.3339718648283,887.0269032366624,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.430741576496987,282.15,282.15,282.150033413082,284.54769068330705,3.9682539682539675,3.9639865061018975,105772.1376895202,285.1499999999999,285.31142036324576,2.194045442390088,0.6745,0.6936926259246711,0.9289748550586997,0.6318229569578703,0.30097296271643736,0.30391585587719355,0.22507999051291722,0.22865307388383357,0.33766812444105254,0.33826963233782,297.15,293.15,297.2097254290292,297.1174611271816,297.103524346951,297.176149235549,297.505475620018,297.2224671517458,0.0,3052.392900976091,835.7927279553907,888.2543666277122,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.43048912359426755,282.15,282.15,282.15008048564624,284.5486114283088,3.9682539682539675,3.9645850356092596,105804.08155453694,285.1499999999999,285.3147666930801,2.1957403521261853,0.6745,0.6937141283058663,0.9290829124273983,0.6321639400800525,0.3010501786121581,0.3040194388643436,0.2252726526261618,0.2288450720190801,0.33869156240913534,0.3393106407346183,297.15,293.15,297.2110627572135,297.12004713527375,297.10633294048233,297.1774669980262,297.508391322111,297.2246602306214,0.0,3065.3150474733006,836.1713877931295,890.0968017421708,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.4302143993972709,281.84999999999997,281.84999999999997,281.8497175664469,284.32758271635635,3.9682539682539675,3.9606357261211973,105954.35030611634,285.1499999999999,285.1493473451476,2.1975972136639332,0.6745,0.6937508982656404,0.9289085258793854,0.6327459917620304,0.30094140390768587,0.304078158933759,0.2253814003355297,0.22903252624235837,0.33955447352726004,0.34030858994217156,297.15,293.15,297.2118386895804,297.1190698129547,297.1066298061121,297.1777026336409,297.5085278851808,297.22475376549374,0.0,3183.774442723948,836.5247708653445,892.435947215055,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.4299432124826514,281.84999999999997,281.84999999999997,281.8544260753509,284.3020362120291,3.9682539682539675,3.9494240743118145,106227.74010769976,285.1499999999999,285.07507635609335,2.199210989237136,0.6745,0.6938098646470772,0.9281643375201108,0.6336774864718778,0.3004689391871225,0.3038745932716968,0.22529215281961648,0.22909428482539324,0.3401121965656685,0.341082058122966,297.15,293.15,297.21096975023767,297.1112235398451,297.10227632129164,297.17552900143465,297.503655535785,297.2207308297188,0.0,3180.12620254561,836.3089068722658,895.1227820776224,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.42967997866750113,281.84999999999997,281.84999999999997,281.84999479228316,284.30463455361684,3.9682539682539675,3.9460005894911205,106263.76091990765,285.1499999999999,285.0768679329179,2.200651912945808,0.6745,0.6938858398637239,0.9273904824761564,0.6348751991926144,0.3000506825919738,0.3034816219241317,0.22520704011755704,0.22904705655780516,0.34072309673076673,0.3416997360363834,297.15,293.15,297.209957837704,297.10332968531384,297.0987925584962,297.17349337283974,297.4998546618751,297.21708562324574,0.0,3123.3699704120268,835.8672356821569,898.0869572721784,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.42943053962253214,282.15,282.15,282.1512586463096,284.43042639441364,3.9682539682539675,3.9505092126321526,106081.14622066554,285.1499999999999,285.1371906805616,2.202249271032152,0.6745,0.6939699377450477,0.9266484483317924,0.6361982979762602,0.2997265448120037,0.3031048300663414,0.22515472685531024,0.22898973623428776,0.34141495170122593,0.3423354182643531,297.15,293.15,297.20905512703723,297.0961379958743,297.09665402467454,297.1719384348814,297.49753934761867,297.2142649860172,0.0,2831.4190888808303,835.3842904604769,901.373507540728,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.42919175602841103,282.15,282.15,282.15007877228385,284.55328552839546,3.9682539682539675,3.9637837038868624,105761.3151122714,285.1499999999999,285.3194605807098,2.2042876144867183,0.6745,0.6940549700510554,0.926432095999943,0.6375335158255787,0.29982665859282454,0.3029137389308357,0.22532116061261787,0.22901538726214762,0.34246952824331334,0.34313104291189683,297.15,293.15,297.2098644730847,297.0956303314177,297.10003744522567,297.1731082870465,297.5012920992118,297.2159865271973,0.0,3035.7756021230957,835.6644510091606,905.0347255974776,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.4289418010725742,282.15,282.15,282.1500231283763,284.5546835441355,3.9682539682539675,3.96447808162559,105798.37300483044,285.1499999999999,285.32627082466735,2.206915707019036,0.6745,0.6941380453178777,0.9262477701255312,0.6388357055449139,0.29996236761763184,0.3029857342048384,0.22552779918821456,0.22918240878575505,0.3435441292976973,0.34414732827651756,297.15,293.15,297.2111197219663,297.0955167841447,297.10373302220364,297.17471560641144,297.50521543107175,297.2180601131596,0.0,3060.7591870439405,836.1037149417843,909.1217339711529,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.4286875810724487,281.84999999999997,281.84999999999997,282.1500085499357,284.5562899866958,3.9682539682539675,3.9650108840657174,105826.81226871873,285.1499999999999,285.32801701592507,2.2097794580483234,0.6745,0.6942284914105166,0.9259389654114584,0.6402504732423326,0.3000162886160959,0.30310181204923353,0.2257115638662014,0.22939271321650584,0.3445433393151284,0.3451930352736166,297.15,293.15,297.2123255589589,297.0939025460365,297.1062227983408,297.17597474414157,297.5077301593547,297.2192311613665,0.0,3343.657592829271,836.4408705201458,913.583056604099,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.4284047860166302,281.84999999999997,281.84999999999997,281.8499069122364,284.3125884928059,3.9682539682539675,3.9562570842148412,106092.06628254888,285.1499999999999,285.10940261638444,2.2125897189501456,0.6745,0.6943288442005765,0.9251583664643791,0.6418163663921022,0.29975137453165446,0.3031239907577371,0.22573638404047558,0.22956847411797246,0.3452641850714758,0.3461537314359927,297.15,293.15,297.212296902557,297.0865695551805,297.10451985823505,297.17524547196825,297.5055481856176,297.2168359947117,0.0,3164.3096740453498,836.685973277519,918.2522732565681,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.4281363783233215,281.84999999999997,281.84999999999997,281.84996667801795,284.3104500029791,3.9682539682539675,3.9514050427928233,106187.80595134047,285.1499999999999,285.09010366050313,2.2149690877769257,0.6745,0.6944470559103088,0.9240252998274678,0.6436555012289729,0.2992865511505767,0.30284237171801803,0.22563934548957135,0.22959028777151902,0.34582010481878944,0.34685181926322145,297.15,293.15,297.2111456390318,297.0752716166343,297.10035065323683,297.17307523273627,297.50076692335426,297.21212201299875,0.0,3134.5242713490957,836.4138733503337,923.0210807259205,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.4278731796373358,281.84999999999997,281.84999999999997,281.84999301639004,284.3129997962336,3.9682539682539675,3.9490234330678753,106207.12965297443,285.1499999999999,285.09333618410017,2.217230845849888,0.6745,0.6945735870269806,0.9229020351186727,0.6456180428427634,0.2988950296259849,0.3024604722777654,0.22555971871998454,0.22954463373402326,0.3464443444430426,0.3474692758079908,297.15,293.15,297.2099385643388,297.0645351703397,297.0972815007416,297.1712015926068,297.4972951338476,297.20805039237484,0.0,3124.220975954489,836.0618158181538,927.9067143858086,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.427591350258927,281.54999999999995,281.54999999999995,281.5499157219199,284.0995928589573,3.9682539682539675,3.916671202218137,106985.2287831388,285.1499999999999,284.9302545224972,2.2182749753593223,0.6745,0.6946269451210895,0.9216277511020071,0.6464442346777987,0.2984446384775331,0.3020802498503688,0.22543639295778253,0.22947440573749672,0.34701499598491653,0.34809302042927215,297.15,293.15,297.20821437121265,297.0523596116399,297.0935606254815,297.1688607877228,297.4930563585819,297.20321035092775,0.0,3236.630052649231,835.2863806775043,930.0472244248234,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.42731481603391297,281.54999999999995,281.54999999999995,281.54994498680145,284.0938387605138,3.9682539682539675,3.879358563006751,107635.94465071592,285.1499999999999,284.8718556740331,2.216877022732279,0.6745,0.6945585614042858,0.9200470034354711,0.6453858450561241,0.29774648235366014,0.30152221662347994,0.22516277697080167,0.22928236525777795,0.34737009152331144,0.34856281777349635,297.15,293.15,297.2050390523904,297.03699700745847,297.08684696650823,297.16480167715633,297.4854739316822,297.19583172703915,0.0,3191.066096931305,832.3584576890134,927.2682869494188,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.42704646961437925,281.54999999999995,281.54999999999995,281.5499778171893,284.107002607347,3.9682539682539675,3.8486196301837263,107997.42259436159,285.1499999999999,284.875320355723,2.214331158382749,0.6745,0.69443444501512,0.9187158777894973,0.6434601527620911,0.2971655169702129,0.30087715331536846,0.2249283150410426,0.22901762359293812,0.3478300654386174,0.3489597255997861,297.15,293.15,297.20194823038264,297.0252850102841,297.08190252034484,297.1613827706824,297.4799209995135,297.1900879062415,0.0,3174.0872333296793,828.5331682837381,922.2218834130075,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.42679235611058053,281.84999999999997,281.84999999999997,281.85009172218304,284.2350316705107,3.9682539682539675,3.8355729236627694,107837.66350422084,285.1499999999999,284.93604658742083,2.211472028951793,0.6745,0.6942844995494383,0.9176581135611918,0.6411259125653894,0.29670379718238826,0.3002882953000859,0.22474730551028999,0.22876383721217788,0.34839196596720423,0.34940633648301067,297.15,293.15,297.1991854601957,297.0173199499731,297.07866528631126,297.1587387029587,297.47624878724054,297.1860316373359,0.0,3021.181850523906,824.5013740084555,916.308137385215,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.4265492608495144,281.84999999999997,281.84999999999997,281.8500753184837,284.3406769982797,3.9682539682539675,3.8764656870638823,106589.67908772785,285.1499999999999,285.1030986698274,2.210870188397112,0.6745,0.694238479174964,0.9172725601019501,0.6404078058841634,0.2966750106675847,0.29992997499940455,0.2247972156049119,0.22863280065293431,0.3493318596772106,0.3500516484488242,297.15,293.15,297.19832176541485,297.01784834781796,297.0811048766725,297.1590097586661,297.4789498727158,297.1870469242575,0.0,3083.801957898005,823.6526331612231,914.7162930442405,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053844.0,21053844.0,298.626173625,289.04490760651595,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.42629529432753405,281.84999999999997,281.84999999999997,281.8500192186482,284.3451541676121,3.9682539682539675,3.8721153504334636,106570.7856533617,285.1499999999999,285.1059818388308,2.2111124207569954,0.6745,0.6942035495035143,0.9169613634000512,0.639862745307673,0.2966702777759834,0.2998456021402108,0.22488634519304063,0.22865700495153946,0.3502793720677573,0.35093011775034294,297.15,293.15,297.1980060720296,297.01924349464554,297.0837446595553,297.1597407854364,297.4816570187648,297.18847840608635,0.0,3106.156424381706,822.582061477732,914.0652782810312,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.4260377839606578,282.15,282.15,281.8500028866097,284.3469112065998,3.9682539682539675,3.8674606407441554,106561.89816318377,285.1499999999999,285.1075052567403,2.2117749196945553,0.6745,0.6941859739190158,0.9165985517160576,0.6395886817808555,0.2966068467049676,0.2998116529883475,0.22496612331947663,0.22873124225154814,0.35116830994954196,0.3518424856743081,297.15,293.15,297.19784046481016,297.01995686023906,297.0855305141151,297.1603295098227,297.4832953244893,297.1893905346953,0.0,1704.8367723381564,821.5242610486983,914.1689563897097,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.425806243838827,282.15,282.15,282.15012249268847,284.57316739565596,3.9682539682539675,3.9152258153887405,105325.43269089737,285.1499999999999,285.3188250301506,2.2127775366309823,0.6745,0.6941850719885695,0.9165509433735978,0.6395752269217322,0.296756442189727,0.2997982387667505,0.22517305724574949,0.22883800516584232,0.3522468930972569,0.35276699110625204,297.15,293.15,297.19891069240254,297.02450253042196,297.08999353756917,297.16245202101686,297.4880139211862,297.19277454051934,0.0,3015.8650804540266,822.0239764976486,914.9473249010485,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.4255596572487952,282.15,282.15,282.1500363498281,284.57030285055464,3.9682539682539675,3.9277413335846028,105168.2981664064,285.1499999999999,285.33625139244793,2.2143883714813746,0.6745,0.6941924197771866,0.9166730038392708,0.6396909839286116,0.29701716407058054,0.29997355160318917,0.22546491222863846,0.2290638533329067,0.35341636005200716,0.35385609092160436,297.15,293.15,297.20097037642245,297.03090386911595,297.0956829081842,297.16551344580733,297.4940184218837,297.1974178042828,0.0,3052.648953502048,823.4219195754703,916.4105375466235,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.4253072397353164,282.15,282.15,282.15000951154883,284.5657291590657,3.9682539682539675,3.936539751082898,105127.15044901933,285.1499999999999,285.331935568837,2.216334446582219,0.6745,0.6942133664975425,0.9166360964858753,0.6400192990711234,0.2971601181869733,0.3001870791025751,0.2257168858582605,0.2293354381617439,0.35447557910531763,0.35497221545554003,297.15,293.15,297.20298492736356,297.03512276372527,297.0996428677946,297.1679701834993,297.4979746619693,297.20073908087045,0.0,3063.685822250956,824.9438358081597,918.4732528474119,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.4250324449595839,281.84999999999997,281.84999999999997,281.8505235138036,284.34441443797454,3.9682539682539675,3.921382699638043,105707.59467641026,285.1499999999999,285.16397452069856,2.218369043138106,0.6745,0.694251363386892,0.9162779233879476,0.6406135083047141,0.29708776274716076,0.3003141287593705,0.2258665648703091,0.2295827077342949,0.35534054776443463,0.3560067798756798,297.15,293.15,297.2043626893006,297.0352395503533,297.10066892783567,297.1690759632591,297.4985526094417,297.2015799480381,0.0,3182.341465661673,826.3042538441747,921.0242419338841,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.4247613467606582,281.84999999999997,281.84999999999997,281.84995072342207,284.3248553850527,3.9682539682539675,3.907317528160209,106091.71889896574,285.1499999999999,285.0928130748353,2.220103444059152,0.6745,0.6943127019875295,0.915337955528057,0.6415706462883098,0.29664898491454234,0.30015524465046334,0.22581056316602238,0.22968815850082805,0.3558836095482689,0.35678499370386024,297.15,293.15,297.20406112377077,297.0282987302215,297.09698045999403,297.1676449387713,297.4938296098516,297.19816297252186,0.0,3137.0487309799114,826.331657227804,923.9070531363027,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.4244983743279383,281.84999999999997,281.84999999999997,281.84998718132954,284.3285539465518,3.9682539682539675,3.904508616595128,106140.84545870608,285.1499999999999,285.09626637980165,2.2299532908803377,0.8765305569178661,0.7062901585223216,0.914377224970872,0.6393406465762014,0.2962560932331302,0.2997513814198228,0.2257529809736778,0.22962766357983613,0.35647793017166773,0.3573567305461573,297.15,293.15,297.2034277426769,297.0213874660431,297.09402872544126,297.16625368691825,297.49014030027695,297.1950475842713,0.0,3121.7441352505653,826.1198166127846,928.2783075149059,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.42424832558298997,282.15,282.15,282.1501408344499,284.5201123908459,3.9682539682539675,3.9220310419097917,105660.63839138334,285.1499999999999,285.20752406577935,2.3319106810563017,0.8724039013791839,0.8425792936120736,0.9147798388108248,0.605827557124388,0.2960126129064463,0.298975092753931,0.22579325896692615,0.22915427420268106,0.3571812609710928,0.357640673320251,297.15,293.15,297.1906871457106,297.0314114525558,297.09311302139565,297.16611190977835,297.48839645641704,297.1939439971715,0.0,2983.233236799589,826.0737852788374,959.5211676341355,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054168.0,21054168.0,298.54785899999996,289.0134363788245,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.4240036440369223,282.15,282.15,282.15010762446036,284.6780974715855,3.9682539682539675,3.950821698520406,105070.74399399396,285.1499999999999,285.43890518958983,2.365483657713819,0.8646535178031916,0.8796340217617709,0.9166121280836034,0.6017263899066271,0.29616996068555784,0.2987868871684924,0.22609722707850965,0.22920652494487107,0.3582193592673872,0.35838627370797316,297.15,293.15,297.1692102956221,297.0583620191865,297.09736633838236,297.1691850319148,297.4922331317214,297.1972713633655,0.0,3068.594493659968,827.4928709096946,981.435346398168,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.42374286670058586,282.15,282.15,282.1500356318183,284.6881514899099,3.9682539682539675,3.9532126355293746,105197.95476926409,285.1499999999999,285.4591434558514,2.3720591986426234,0.8572213344530537,0.8790561729664675,0.9180378199721084,0.6073990821855523,0.2962313754502205,0.29894433664051245,0.226427959316657,0.22956171128769196,0.3591431210178722,0.35940169997829974,297.15,293.15,297.1494022220993,297.07927268797533,297.10020879955914,297.1724549638123,297.49401891281957,297.1990715172532,0.0,3102.40712473384,828.996158119511,995.9757223490031,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.42347626692990803,281.84999999999997,281.84999999999997,282.1500130914996,284.68817903242797,3.9682539682539675,3.9552312844141437,105305.41772271914,285.1499999999999,285.46635265814456,2.374251764793062,0.8507524336827019,0.8731932886623038,0.918769167360076,0.6140748140684377,0.2961204117702412,0.299045404435535,0.2266962678156793,0.22995462170003195,0.3598927314379407,0.36034055741913074,297.15,293.15,297.1328426582705,297.0909164752161,297.1007330321223,297.17483631117955,297.49286795273554,297.19843928590484,0.0,3299.936575368034,830.2667860900943,1008.4715705105339,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.42318042873044986,281.84999999999997,281.84999999999997,281.8498200435449,284.44221810835296,3.9682539682539675,3.9570318405445297,105405.22405900207,285.1499999999999,285.2471682169644,2.375969952566405,0.8446070492233282,0.8677494983609694,0.9185470566205911,0.6203403327459635,0.29567223520870783,0.2989521953513259,0.22674945596490692,0.2302587238546969,0.360284622143744,0.3610762611934472,297.15,293.15,297.1177510829946,297.0904798393192,297.0968984123377,297.17449489307126,297.48584753843784,297.1930943532321,0.0,3207.234468009859,831.4320508414106,1020.0386824337653,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.42289875232468777,281.84999999999997,281.84999999999997,281.8499677162322,284.4322692069364,3.9682539682539675,3.9586312136018957,105486.5372678762,285.1499999999999,285.22732439406707,2.3765214476917667,0.8387501707552849,0.8620857507171136,0.9176184771373022,0.6265001247435928,0.2950389194023138,0.29854483671851806,0.22663973059284853,0.23035660548372622,0.36049577055725296,0.3614899384053815,297.15,293.15,297.10401684531865,297.0815152310368,297.0908768827853,297.17220109502813,297.47617157645254,297.18495632612434,0.0,3181.1056360157086,832.4097841569155,1030.534302131989,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.4226222957714165,281.84999999999997,281.84999999999997,281.84998933516823,284.4297916947145,3.9682539682539675,3.9599862244672117,105558.7641863774,285.1499999999999,285.22781293068203,2.3767442668204724,0.8335627748080021,0.856788023723404,0.9164199674305946,0.632266967968463,0.29448378500934047,0.29804147907041434,0.22651264398514986,0.23034241631586003,0.360781534956893,0.3618071047747103,297.15,293.15,297.0925432024898,297.0696374978046,297.0860955126848,297.16978915406173,297.4681086720194,297.1772348078121,0.0,3171.207428595237,833.2648821981072,1040.1974255431355,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.42232704786159836,281.54999999999995,281.54999999999995,281.54987980716794,284.20601127558297,3.9682539682539675,3.9445632510581703,106056.29992821097,285.1499999999999,285.0571012926857,2.3770268999111823,0.828677236842724,0.8519862925575615,0.9148621414625475,0.6375969712481795,0.2938707621048719,0.29755840359162067,0.22631482652051763,0.23028628302191004,0.36101580957944607,0.36214356802070424,297.15,293.15,297.0822601375489,297.0538127155619,297.0807289186077,297.16659737568165,297.45947242533526,297.16857431454713,0.0,3277.046781105179,833.9314499128541,1049.2754945310771,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.42203671817241895,281.54999999999995,281.54999999999995,281.54995346836705,284.19069465001394,3.9682539682539675,3.92875848448493,106415.8840154034,285.1499999999999,284.99738342776374,2.376818326268573,0.8235967826230004,0.8472982115661314,0.9126944855149083,0.6427320462421294,0.2929975642425303,0.29692236241341613,0.22594164011476858,0.23010496425779908,0.36103426338458877,0.3623463550450702,297.15,293.15,297.07188921794614,297.03120698182084,297.0722603827076,297.16140589056494,297.44764608062377,297.15688171073265,0.0,3234.2674030368057,833.4057876080738,1057.6693178126923,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.4217550228797962,281.54999999999995,281.54999999999995,281.54998252839744,284.19517683528306,3.9682539682539675,3.9196734965377837,106538.05434944894,285.1499999999999,285.0022193488164,2.376193227979146,0.8189725815288236,0.8426911546709251,0.910488461412666,0.6476447140053729,0.29224429835525206,0.29617943608864844,0.225596662636048,0.22982778323791267,0.3611898929583826,0.36247493705702893,297.15,293.15,297.06309644503244,297.00902642592337,297.0656640044982,297.15676325505746,297.43854639726305,297.1466193055549,0.0,3218.485386565156,832.4328086161455,1065.3850194001525,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.4214873402548369,281.84999999999997,281.84999999999997,281.8500799201916,284.3152619077976,3.9682539682539675,3.921319986234516,106353.94973310467,285.1499999999999,285.0657289428538,2.3753253660110807,0.8148440707269031,0.8384337331529695,0.9083297129450982,0.6517874815753593,0.2916370719863832,0.29551296931281124,0.2253056046557936,0.2295538705264641,0.3614887550368456,0.362696003512947,297.15,293.15,297.05592149271854,296.9882999651409,297.0612013730255,297.15296126424204,297.432167035119,297.13811022604926,0.0,3074.8775255462974,831.3434465809038,1071.6372202740883,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.42123064359707396,281.84999999999997,281.84999999999997,281.850069343381,284.4272353725012,3.9682539682539675,3.947147784357305,105682.25666940567,285.1499999999999,285.2331959621232,2.372428615123809,0.811838173983784,0.8346562697282786,0.9068120116718789,0.6529486953411964,0.29148121476936384,0.2950407903627345,0.22524298208709692,0.2293412593522853,0.3621953673892044,0.36310765189456495,297.15,293.15,297.0519083663526,296.9761956546876,297.0626974089145,297.15208905977676,297.43275350225184,297.1351287983967,0.0,3132.382705698088,831.5348412942384,1071.0395539484932,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.4209631864822853,281.84999999999997,281.84999999999997,281.85001694912916,284.41940910281767,3.9682539682539675,3.9500901621109965,105677.86727201164,285.1499999999999,285.2264161718883,2.36943597535315,0.8092686011926764,0.8316213531140656,0.9054991455545187,0.6526130831275418,0.29138667680665453,0.29484363601581626,0.2252220638380291,0.22925844001380877,0.362927459213109,0.3637601125484738,297.15,293.15,297.0491655400622,296.9670404958284,297.0649079714843,297.1517522246787,297.43372250030694,297.13331774647213,0.0,3153.061424877794,832.1202009474755,1067.8168641742486,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.4206922433302857,281.54999999999995,281.54999999999995,281.850005941333,284.4132671329299,3.9682539682539675,3.9525761861957336,105683.98268410808,285.1499999999999,285.2185748427686,2.3658561207673587,0.8068898922967587,0.8289654995854079,0.9042870373799833,0.6511658675145163,0.291242746586866,0.29471044052825207,0.2251880886046618,0.22920931910065293,0.3635994913245157,0.3644503647542286,297.15,293.15,297.0470204379073,296.9594731903934,297.0663982723796,297.1512696280942,297.43366356136875,297.1315650180287,0.0,3256.998385764769,832.6921339533692,1062.200792577399,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054636.0,21054636.0,298.40320637499997,288.9602458035034,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.4203935131047836,281.54999999999995,281.54999999999995,281.54989371379367,284.1744175602796,3.9682539682539675,3.917122451900099,106616.24380256241,285.1499999999999,284.9913884350666,2.3612601101462602,0.8041404107376807,0.8263526738791358,0.9028159805219143,0.6489078280938508,0.2907891258999279,0.29447404878970934,0.22500259184423121,0.2291127538714243,0.36398659231080666,0.36503510694134683,297.15,293.15,297.04399894341344,296.94902183371744,297.0638410546839,297.14895147994457,297.4288894545562,297.1269405532631,0.0,3248.88148159922,832.5014534994242,1054.3459665977066,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.4201101979934829,281.54999999999995,281.54999999999995,281.5499616629974,284.1755750889045,3.9682539682539675,3.9010445557026263,106863.63171700254,285.1499999999999,284.9758646679206,2.355071907895099,0.8011274460402834,0.823353144891014,0.9012513027873652,0.6461365537491326,0.2901473308008661,0.29394649900118475,0.22471726758908578,0.2288673688018357,0.3642352961585242,0.3653617569163629,297.15,293.15,297.04042932843345,296.93787617781635,297.0589992675359,297.14552218850827,297.4220551043414,297.12097641332707,0.0,3216.942449337465,831.0073102404981,1044.2803789632455,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054708.0,21054708.0,298.37773462499996,288.95141684613515,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.41983316349892463,281.54999999999995,281.54999999999995,281.54998350628824,284.1759451577279,3.9682539682539675,3.8832728085048815,107097.98775264103,285.1499999999999,284.96786612906874,2.3478489532012263,0.7983257072701738,0.8202164628360173,0.8999445591358881,0.6427082310719939,0.28957862813648144,0.2933076653823809,0.2244655366173543,0.2285580262787352,0.3645793083884451,0.3656170638322598,297.15,293.15,297.0375418353059,296.9303062311586,297.05528456560666,297.1426365186016,297.4170586290415,297.11656555594294,0.0,3204.2667413503245,829.0343500271402,1032.2923055384258,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054744.0,21054744.0,298.36468299999996,288.9469484014254,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.4195789654853637,281.84999999999997,281.84999999999997,281.85013489722,284.38649082154916,3.9682539682539675,3.907036877834815,106263.01144611981,285.1499999999999,285.12666662802116,2.3401495428148413,0.7959655381827577,0.8172227693309176,0.8990564152186038,0.6385205163706096,0.28919259750848525,0.2927167945574166,0.22430813265095823,0.22826542861042776,0.3651055173811325,0.3659414432046278,297.15,293.15,297.0359070684861,296.9281496837568,297.05407353969093,297.141020657145,297.41527985427155,297.1148861606701,0.0,3080.839116301847,827.6063658072525,1018.7422368734408,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.4193219062077056,281.84999999999997,281.84999999999997,281.8500461021835,284.3925275268847,3.9682539682539675,3.9165966995586516,106000.03033108887,285.1499999999999,285.173669171353,2.3326804728130877,0.7944412938998581,0.8147715596989227,0.8988347064692124,0.6334134278056982,0.2891503561142177,0.29236907857800715,0.22434022253671052,0.22809542933183863,0.3659369917195107,0.36650089565120936,297.15,293.15,297.036474079276,296.9341609748296,297.0572952294673,297.14176455116996,297.4185735861299,297.11765368417457,0.0,3124.9185736822574,827.5786925434727,1004.0200213918633,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.4190580489615481,281.84999999999997,281.84999999999997,281.85000558167815,284.38643777566665,3.9682539682539675,3.91576015799812,106019.55917180795,285.1499999999999,285.1632641393742,2.325354627771809,0.7930492283403838,0.8128043991589617,0.8987539934003335,0.6275527769501659,0.2890614347749985,0.292191084412384,0.2243647749760982,0.2280207055949012,0.36670110160611963,0.36720282405761684,297.15,293.15,297.0373556281977,296.94164457692335,297.05979061764344,297.14238608356743,297.4206278270292,297.12036094667224,0.0,3137.281660126157,827.5543265774619,988.363056454863,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.4188038579077376,282.15,282.15,282.1500991236573,284.4977909121816,3.9682539682539675,3.9239725585490266,105795.49640736356,285.1499999999999,285.2099218223252,2.318096391701805,0.7917718440770196,0.8110389561938859,0.8988331180504977,0.6215577883571627,0.28893420672562015,0.29201359880555117,0.22438423130677848,0.22796076655300004,0.3674237521427166,0.3678884220357441,297.15,293.15,297.0384983129806,296.95078449590613,297.0617024354371,297.14292362336874,297.4219252341629,297.1231668203711,0.0,2994.301946860951,827.5376623486563,972.7247461405298,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.4185596707017216,282.15,282.15,282.1500732631829,284.6038742730109,3.9682539682539675,3.9518958789047502,105182.853933579,285.1499999999999,285.3675879404397,2.313496092308758,0.7912936105894975,0.8097308877269679,0.8994802372882761,0.6175144908873317,0.289128003794249,0.2919370511109118,0.22458783769633872,0.22798192226640115,0.3684456103102854,0.36865920112519956,297.15,293.15,297.0416487612551,296.9664811713957,297.067655301755,297.1456828501105,297.42810265777814,297.1299141484589,0.0,3055.6004155688747,828.6010474174626,962.5254158256854,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.4183045537596079,282.15,282.15,282.1500204337962,284.5975181161764,3.9682539682539675,3.954768223415009,105280.761780262,285.1499999999999,285.36184003591273,2.310355755911702,0.7909806213574243,0.8089976063934325,0.9001324038695234,0.613910052005991,0.2892865998053664,0.29204004627731645,0.22479493190568922,0.22811913201905215,0.3694125518374082,0.36958594692090524,297.15,293.15,297.045085597728,296.981569028304,297.07289883578045,297.14836350644083,297.43310744357,297.13620488236467,0.0,3076.0182354145422,829.9752002381541,954.2949624703087,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.41804658531859923,281.84999999999997,281.84999999999997,282.1500030786086,284.59184119715667,3.9682539682539675,3.9566776583098893,105382.44930208562,285.1499999999999,285.3536767107657,2.3079104137688353,0.7906380806327795,0.8084478738406062,0.9006801703302423,0.6108453397645957,0.2893476538098563,0.29212980017068796,0.22496666632268925,0.2282708690383473,0.3702864185490455,0.3704879910857263,297.15,293.15,297.04831734435714,296.9948227313896,297.07669980863767,297.15051453678063,297.4363966126274,297.1413502067585,0.0,3330.2064226323396,831.177995585015,947.5250037314675,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.41776026774722064,281.84999999999997,281.84999999999997,281.84995313954363,284.34487804163075,3.9682539682539675,3.942983990817605,105860.91912828758,285.1499999999999,285.12457634178196,2.30576685284813,0.7897384435254684,0.8078511164786154,0.9007521278246152,0.6084135920828212,0.28905941723337136,0.29209999925162106,0.22496556617008895,0.22837942189409435,0.37083845182831615,0.3712736682799585,297.15,293.15,297.04998763631,297.00174826108355,297.0758553405634,297.1504681926144,297.4342293000895,297.1424577461322,0.0,3175.7848970672517,832.0618527226176,942.0137766965685,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.4174890497301106,281.84999999999997,281.84999999999997,281.8499824387661,284.33836180804286,3.9682539682539675,3.938307045064347,105999.74441331485,285.1499999999999,285.10137229170977,2.303177580991218,0.7883809222035955,0.8067489359633202,0.9004672797396849,0.6068159883476186,0.2885416741019974,0.2917470760731202,0.22483983192802626,0.22833076897597293,0.3712180034522217,0.3717710611618762,297.15,293.15,297.0504273914042,297.00409413382874,297.0721306275709,297.1489202504916,297.4293400274576,297.1409824861506,0.0,3145.0892101555014,832.1646561241917,937.4400169026751,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.41722382948646564,281.84999999999997,281.84999999999997,281.84997358789957,284.3356953420635,3.9682539682539675,3.935014282164554,106076.87105655449,285.1499999999999,285.09594128903973,2.3005897478688633,0.7870499406217668,0.8053950733510808,0.9001511269028225,0.6057686252981512,0.28806769389548437,0.2912607885627291,0.22472723963895244,0.22821129610079421,0.37167303818761316,0.37217979404791784,297.15,293.15,297.0509184814534,297.00596766560113,297.0691138172368,297.14759346743404,297.42588610410286,297.1398959071657,0.0,3131.277433467753,832.0737886128934,933.72320706145,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.41698106577848204,282.15,282.15,282.15011677356614,284.5480184088561,3.9682539682539675,3.9548081069328815,105548.34955453145,285.1499999999999,285.2579522467528,2.2984570979191288,0.7859975986243525,0.8040696683504346,0.8999639763483233,0.6050463824994932,0.2877619011820669,0.29080800415563046,0.22469492894901794,0.22810281746427072,0.37230353124398974,0.3726485733843115,297.15,293.15,297.0521120937921,297.0093611708989,297.06838861649413,297.14730485602183,297.4254797915522,297.14052930575184,0.0,3005.9491787800803,832.093106749851,930.8828686536633,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.416735257510681,282.15,282.15,282.15004910769267,284.56943651545674,3.9682539682539675,3.959534826562339,105534.70032022009,285.1499999999999,285.32524778515784,2.2974120612986253,0.7856402317742365,0.8031847289996723,0.900163442272418,0.6043721205079036,0.2877992757536951,0.29059608615418653,0.22484550119599,0.22811612219497485,0.3732451936973959,0.37335542589909987,297.15,293.15,297.05503459468457,297.0173008954041,297.07206840881054,297.1492431116537,297.4301881075334,297.14476702361725,0.0,3054.358356604584,832.9799564465429,929.0059708595691,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.4164818708973075,282.15,282.15,282.150010902108,284.5657047073479,3.9682539682539675,3.96081219596213,105602.80354317266,285.1499999999999,285.31967406814664,2.297332016401317,0.7853176053127795,0.8027119059634025,0.9002703245039473,0.6038020350914011,0.28780516283917223,0.29057131963327615,0.2249890953178802,0.22823231731407892,0.37412798810992653,0.3742225124673963,297.15,293.15,297.0579307935979,297.0238024100311,297.0751984041147,297.1510193185941,297.4337408086459,297.14833834699675,0.0,3069.0522938861877,833.7864096936261,928.0752863736931,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.41621479220195423,281.84999999999997,281.84999999999997,281.8504283633336,284.43857659405626,3.9682539682539675,3.9618782549126412,105659.65752095793,285.1499999999999,285.25555724098484,2.29766326333856,0.7849114229333525,0.8023505767424942,0.9002245681913631,0.6035196424737445,0.2877286612656565,0.290557499561954,0.22509745457894947,0.22836413382772547,0.3749183351648296,0.3750775739032833,297.15,293.15,297.0604974066433,297.02818614204295,297.07714583963946,297.15229499496087,297.4356262332186,297.150750123301,0.0,3211.9933931578894,834.4598524569977,927.9175066523597,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
