,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.41593713567986434,281.84999999999997,281.84999999999997,281.8516249086362,284.3152247649101,3.9682539682539675,3.946245966659219,106109.22987221938,285.1499999999999,285.07703969041825,2.297797348499987,0.7837142762574283,0.8017452456987703,0.8995430450748058,0.6037172963821822,0.2872275527762288,0.29037231628615584,0.22498275570329973,0.22841531844197996,0.3753017046880476,0.37575459919362636,297.15,293.15,297.0609315699429,297.02465334653436,297.0735710463486,297.15080343263867,297.43072841086206,297.14813756126534,0.0,3155.8980480063824,834.7036061036863,928.3298097150067,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.41567101761798003,281.84999999999997,281.84999999999997,281.8514417641973,284.31372242096904,3.9682539682539675,3.9418169508203253,106193.44058355724,285.1499999999999,285.07083373568963,2.2973074652689807,0.7823444256979007,0.800632983825668,0.8987077230834727,0.6044636107157544,0.28668217698667126,0.28991697661693683,0.22483288733664708,0.22832488574395393,0.37566873026125863,0.37618122368726303,297.15,293.15,297.060910953724,297.01940472684754,297.0695836129866,297.14894943228376,297.42577044513877,297.14492383419616,0.0,3151.67238672139,834.4283828064729,929.0693722161888,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.4154089007592664,282.15,282.15,281.8500618040674,284.3131699758371,3.9682539682539675,3.937546566264711,106257.04195163294,285.1499999999999,285.06950220088817,2.29681593769615,0.7810109278032793,0.7993723226665479,0.8978408786702203,0.6054603793369602,0.28619889024435075,0.2894177762094664,0.22470336805757096,0.22820235446940823,0.3761013759339901,0.37658206246411646,297.15,293.15,297.06098455663584,297.01397824199944,297.0665478492488,297.14741573919946,297.42208662872486,297.1422026031617,0.0,1707.0420028155227,834.0235049349362,930.1903710026941,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.41517553361338655,282.15,282.15,282.1501077490806,284.5466336475894,3.9682539682539675,3.961313261471313,105629.52395649604,285.1499999999999,285.2838029601049,2.2967376244620192,0.7802282834437688,0.7982234209545372,0.8973027369620689,0.6065275082520102,0.28602988667802587,0.28901405136859376,0.2247325245709968,0.228119771637457,0.37683394207828325,0.3770796177502389,297.15,293.15,297.06247621137663,297.0127925216588,297.06767819755703,297.14788345482077,297.42351245043784,297.14286856717024,0.0,3020.120412296876,834.1028939207628,931.7574149997995,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.41492818317806124,282.15,282.15,282.1500326418787,284.55038248525875,3.9682539682539675,3.9623439117113235,105684.49625961529,285.1499999999999,285.3044709375166,2.2976972330240275,0.7798843183167915,0.797588390074303,0.8969675846468232,0.6074332356426003,0.28605853121784075,0.2888919400917239,0.22487191537194293,0.22818140107184595,0.3777213189854792,0.3778366689885997,297.15,293.15,297.065026021545,297.01409232366564,297.071271911947,297.1496619602475,297.42740116534907,297.1454906765509,0.0,3054.5393591009865,834.7541273619564,933.9271395356453,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.41467523410711976,282.15,282.15,282.1500116469207,284.5484702857834,3.9682539682539675,3.9631948999201163,105729.89661855873,285.1499999999999,285.300766070379,2.299276046633585,0.7795254771450681,0.7972534817644958,0.8965250685276721,0.6083644003096643,0.2860357845059266,0.28889819671158,0.22499336011051413,0.22831613462278916,0.3785281052496862,0.37868656420790253,297.15,293.15,297.0674372980776,297.014033001569,297.07406486583585,297.15115175544116,297.42980828212484,297.1472990406097,0.0,3063.6548860448042,835.2920936454553,936.6462459168257,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.414400521494751,281.84999999999997,281.84999999999997,281.84970684411405,284.3274130462505,3.9682539682539675,3.9567607451258495,105960.45635420393,285.1499999999999,285.1318337952918,2.3009425292243524,0.7788874949791608,0.7969218225074334,0.895805541803796,0.6095020934493871,0.2858361262388378,0.2888630585948505,0.22502769107137638,0.22843854864375654,0.37914852558735573,0.37946963430690667,297.15,293.15,297.0690307302493,297.01058109866494,297.0744632460821,297.1515137448704,297.42902855145144,297.14692347426364,0.0,3183.6433750962206,835.7544353350708,939.7607185951364,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.4141295419325895,281.84999999999997,281.84999999999997,281.8533221376498,284.30079577238786,3.9682539682539675,3.944738682723429,106251.24826394615,285.1499999999999,285.0606014642937,2.301988882218103,0.7775327758088469,0.7961651038433255,0.8945368227441414,0.6110786977868191,0.2852795629925402,0.28857684623619334,0.22486787221371402,0.22843445539729604,0.3794373074277136,0.3799988553497786,297.15,293.15,297.0687295859855,297.00060755341127,297.07029309045356,297.1495086746258,297.4228441975468,297.1423966204046,0.0,3162.2939407252006,835.5015098665501,943.0511875460509,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.41386697519141474,281.84999999999997,281.84999999999997,281.84998150632987,284.30126694408506,3.9682539682539675,3.940058311767996,106311.38688453485,285.1499999999999,285.0601995999155,2.3025072393754473,0.7761474200469821,0.7950027383901289,0.8932255228436865,0.6129880177872087,0.2847660020353725,0.28810373813526924,0.2247164680352076,0.22832540315658714,0.37979778759336147,0.380367024233862,297.15,293.15,297.0683651683244,296.99055799714205,297.06685734718474,297.14769509437735,297.41810891320233,297.1383169040461,0.0,3122.6412235447833,834.9824240922547,946.4315145587071,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.41361808231425196,282.15,282.15,282.15011242082977,284.42332702867344,3.9682539682539675,3.944022730713867,106129.75367732043,285.1499999999999,285.1202707689155,2.3030649557021614,0.774835075204634,0.7937777930458658,0.8919302236740874,0.6149743670312634,0.2843289424724714,0.28763804463382836,0.22459555696264588,0.2282102621908245,0.38024075999659473,0.3807595030281402,297.15,293.15,297.0682030229563,296.9810833978148,297.06453147251017,297.14632143395073,297.414910389731,297.1350099433926,0.0,2969.3417306411366,834.3946600668578,949.9748112733257,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.41338023038135874,282.15,282.15,282.1500881618483,284.5395354846665,3.9682539682539675,3.962290561637089,105681.6503492709,285.1499999999999,285.29368408483435,2.3041521956459046,0.7742842175801811,0.7927945069979146,0.8911376848777397,0.6168428849854969,0.28430023226054146,0.28733417531414,0.22468931092673625,0.22817207117260208,0.38107915998832703,0.38131876978438994,297.15,293.15,297.07000218825874,296.9780768557347,297.06752579845374,297.147611956825,297.4183446648103,297.1363122928165,0.0,3032.642706713519,834.720408921793,953.7830224701904,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055644.0,21055644.0,297.972254875,288.8272972953279,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.4131314147865977,282.15,282.15,282.15001487524796,284.5389211632801,3.9682539682539675,3.9631481999157123,105727.40491291648,285.1499999999999,285.29628446051635,2.3061670028816335,0.7739026210588515,0.7923118393373207,0.8903665315039045,0.6184944376077363,0.28431598302163746,0.2872927847539794,0.22481548135117368,0.22827213683719982,0.38192361055951385,0.3821204916865294,297.15,293.15,297.07216012456246,296.9754326458145,297.0709592605342,297.1492398095475,297.421727746899,297.1379039174716,0.0,3054.0081963237944,835.2625654754057,958.0320861369051,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.41287894687325494,281.84999999999997,281.84999999999997,282.15000807638086,284.5377859153688,3.9682539682539675,3.9638577710608525,105765.26765635598,285.1499999999999,285.2960396730609,2.3084861135708197,0.7734786526223173,0.7919934940215815,0.8894863539269336,0.6201958656522134,0.2842675579613723,0.28729633384163716,0.22491710445599444,0.22840477792429573,0.3826828105943152,0.3829354395790849,297.15,293.15,297.0741152267173,296.9715847779137,297.073424401604,297.15049917602175,297.42356656977233,297.13863803040584,0.0,3350.2036885917487,835.7112986357864,962.6260807345191,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.41259811698629256,281.84999999999997,281.84999999999997,281.8499408568289,284.29461443419046,3.9682539682539675,3.949073795152357,106192.60444380285,285.1499999999999,285.0737273305349,2.3106608604492447,0.7725032426236221,0.7915795995635024,0.8881506606049931,0.6220662033199531,0.28391370149022155,0.28721736643506035,0.22485909494100612,0.2285009361879213,0.3831322733364534,0.3836527495323909,297.15,293.15,297.07457968491605,296.9622965778655,297.0718692424857,297.14976142366163,297.42021227635,297.1357438410558,0.0,3157.4538034847656,835.9581353111586,967.3821961404989,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.4123318045405676,281.84999999999997,281.84999999999997,281.84997592638325,284.2912649299786,3.9682539682539675,3.942208970310534,106319.07037792861,285.1499999999999,285.05467154049535,2.3120034935713267,0.771064329307593,0.7906483843962983,0.8864807914266256,0.6243337637820005,0.2833593836381414,0.2868558055883266,0.22468496982738922,0.22844948597300224,0.3834111994202221,0.3840904558743872,297.15,293.15,297.07384634049146,296.9493404992888,297.06783253308686,297.1476526019093,297.4142142433378,297.13057724362284,0.0,3125.4272168978873,835.4986281903031,972.0896920409918,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186206,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.41207117825578554,281.84999999999997,281.84999999999997,281.8499877790434,284.29249813735066,3.9682539682539675,3.937546207052667,106367.8476880489,285.1499999999999,285.05691146651077,2.3129616666358017,0.7696324658301612,0.7894344497171877,0.8848126106838982,0.6267707701318008,0.2828626568283593,0.286381636783741,0.22452889227743658,0.22833033423408014,0.3837689810822806,0.384438410844531,297.15,293.15,297.07316011885734,296.93691253396634,297.06469094299183,297.14584585085487,297.40974758811467,297.126071406957,0.0,3115.024397580927,834.8931560943648,976.7628524309972,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.411833010128641,282.15,282.15,282.1501313902605,284.50726445846857,3.9682539682539675,3.956550858384711,105799.36929077731,285.1499999999999,285.2238799262135,2.3126531335609046,0.7684620202557807,0.7881136753910964,0.8833387705117496,0.6279960481661934,0.282544065947828,0.2859235669732201,0.2244579946904467,0.22820070511093354,0.38431264128340953,0.3848235181567956,297.15,293.15,297.073178479392,296.9273663299002,297.06397433334973,297.14515617492196,297.40854345551116,297.12364375461505,0.0,2988.631913550224,834.4396052209063,978.4633809538378,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.41159156024522325,282.15,282.15,282.15005017648156,284.52794946073783,3.9682539682539675,3.9626597120029614,105701.34311869257,285.1499999999999,285.29065984834085,2.31091127750646,0.7679705585998606,0.7870763320743761,0.8824253008028052,0.626934909174607,0.28256470710899206,0.2856880787459122,0.22457079703855837,0.22816827342900817,0.38517323351281485,0.3854388307973779,297.15,293.15,297.074931205308,296.9249892390436,297.0676126486744,297.14671918307243,297.4125801942045,297.12536649406064,0.0,3038.3982495808614,834.9537387956103,975.3239654974033,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.41134246196266616,282.15,282.15,282.15000976327514,284.5222394525214,3.9682539682539675,3.9634937727115958,105745.84384378802,285.1499999999999,285.2820601250668,2.308815119199859,0.7675195549660673,0.7863712372192132,0.8816095953800487,0.6247658859488697,0.2825501837712606,0.2856251063073343,0.22467500336025992,0.2282245737906044,0.38596432359622207,0.38620525607082284,297.15,293.15,297.07671796164453,296.9238894652102,297.0706558037206,297.14811510742504,297.415312498667,297.1269381673335,0.0,3053.12211714727,835.4810858291295,970.1420293735645,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.41107980279366213,281.84999999999997,281.84999999999997,281.84995844279115,284.39433109397186,3.9682539682539675,3.964178142600422,105782.36491508852,285.1499999999999,285.21430242216724,2.305912530742944,0.7669971300235146,0.7857149106276641,0.8808469315750569,0.6217706473481137,0.2824488580392905,0.28555633584281787,0.22474142029312202,0.22828097686200127,0.3866515224620108,0.3869412807919562,297.15,293.15,297.0782498156081,296.92347283828076,297.0724632541265,297.14899430576185,297.416220996784,297.1278802421122,0.0,3193.7614551246943,835.9139543932073,963.0113668752388,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.41080687230177226,281.84999999999997,281.84999999999997,281.8499358950323,284.2710942821047,3.9682539682539675,3.9405987778978133,106390.05073822598,285.1499999999999,285.0308532235777,2.3017041494714277,0.7657079771320086,0.7847702703960634,0.8796574787144877,0.6182322438167074,0.2819244610905575,0.28530265829675283,0.22458198111287347,0.22824196399590216,0.3869144285750126,0.3874778872653918,297.15,293.15,297.077751913918,296.9178750957106,297.06877323811506,297.1470875344331,297.4100987653256,297.1243173095005,0.0,3136.2707814018154,835.7148946843628,953.9944573503356,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.4105460034270938,281.84999999999997,281.84999999999997,281.84995643577355,284.26479493646696,3.9682539682539675,3.9312746909167027,106530.74439694802,285.1499999999999,285.01891491605323,2.2958618248688154,0.7642674126969837,0.7832784334527485,0.8785610596018776,0.6143171414412754,0.2813563886445253,0.2847645182957608,0.2243875010668404,0.2280457856181405,0.38716881329201897,0.3877419574228848,297.15,293.15,297.07689045773753,296.91364675327094,297.06468275620136,297.1448363394558,297.40409473236406,297.12083020780597,0.0,3108.732752908057,834.8397518911522,943.1168755486116,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.4102896359882107,282.15,282.15,281.84998509482983,284.2616398604017,3.9682539682539675,3.9202624300185267,106681.33117455378,285.1499999999999,285.0085685119524,2.2891254122192546,0.7628849595819246,0.7816098797044544,0.8776778071595653,0.6098049730270183,0.28084434534866554,0.2841716716491496,0.22421138531285809,0.22780641965889828,0.38749643190288446,0.3879787521165211,297.15,293.15,297.07621214206387,296.9121775584026,297.0614705934849,297.1428969862697,297.39953157347026,297.1184577707383,0.0,1702.4247309235968,833.6775684702997,930.6858332190652,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.4100625478872206,282.15,282.15,282.1501221012278,284.48989181071346,3.9682539682539675,3.9489361465057757,105849.38069568854,285.1499999999999,285.2150894182854,2.2843976987304306,0.7620768281510923,0.7801721665764204,0.8773165673884857,0.6067897850984859,0.280635482320826,0.2836902172546836,0.2241916697532213,0.2276260255020154,0.3881346837837493,0.3883379445616539,297.15,293.15,297.0770416747407,296.9171379843497,297.06228860821597,297.142947290659,297.4002893201961,297.1199409756323,0.0,2995.112070999696,833.2271980859299,922.2597576468096,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.40982180368656707,282.15,282.15,282.15003215530066,284.4866461051222,3.9682539682539675,3.953501359343041,105772.33818785101,285.1499999999999,285.2267182354938,2.2815303758207444,0.7617398729329024,0.7793241504707411,0.8772341240911429,0.604342108804495,0.28061162147092555,0.2834896515023866,0.22427962735284646,0.22759822509957492,0.3889313814163974,0.38897396954089875,297.15,293.15,297.07903617240265,296.92525454287846,297.06541690279164,297.14429187432,297.4035907747177,297.1235180534222,0.0,3027.6877422225857,833.5833805406528,916.2423692628615,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.40957621798726684,282.15,282.15,282.1500079749454,284.48034247103834,3.9682539682539675,3.9555050204937943,105770.17765717057,285.1499999999999,285.2176012225033,2.2796227387234382,0.7614204766668669,0.778807170596246,0.8770891651183794,0.6022687962132398,0.28052939465244986,0.2833966838647239,0.22434679041507777,0.22763821310694793,0.3896437324300547,0.3896925257986011,297.15,293.15,297.08099238534805,296.9322755664303,297.0676697822729,297.14532824722204,297.4053709859678,297.12632739344826,0.0,3035.8104790639577,833.9888458167768,911.5866690036494,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.4093092091213561,281.84999999999997,281.84999999999997,281.8498611163427,284.25415031106064,3.9682539682539675,3.9334429561828355,106388.71913041448,285.1499999999999,285.04232511719556,2.2781207314135075,0.760866131973934,0.7783510209479692,0.8767133055256786,0.6006258371909862,0.28028158402667086,0.28327486918182604,0.22433100324378086,0.22767328179975302,0.39017671889784294,0.3903628095966861,297.15,293.15,297.08226860590946,296.9362108161144,297.067702909834,297.14530908221064,297.4041100458025,297.1271202919742,0.0,3154.9676404734105,834.1866595410158,907.9187402113275,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.40904633826906317,281.84999999999997,281.84999999999997,281.84995220565844,284.237624746632,3.9682539682539675,3.9095010605288003,106869.45505092602,285.1499999999999,284.96936935104173,2.2763402038636533,0.7596476248374961,0.7775426473398532,0.8758327493713848,0.5996567823455747,0.27969753064274705,0.28292090585110263,0.22412663072242767,0.2275911101589127,0.39037693715627736,0.3907868063782856,297.15,293.15,297.0817981989533,296.9338774610158,297.0634466094457,297.1430055636674,297.3974440844837,297.1239143835132,0.0,3107.0355147721475,832.8546249430525,905.0480175325088,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.4087921480699139,281.84999999999997,281.84999999999997,281.8499808842984,284.24117110670625,3.9682539682539675,3.89506636753912,107033.7719654959,285.1499999999999,284.9705340792794,2.27432900078196,0.7584246487724691,0.7763885572035645,0.8749359299229158,0.5992403068804685,0.2791682823727878,0.28239642400052817,0.22393238500231905,0.22741037681273768,0.3906487299576241,0.3910462797328853,297.15,293.15,297.0813361592844,296.9314413581489,297.0600616987029,297.14091711839427,297.39222061827854,297.1211953905618,0.0,3088.730991605107,831.054459649435,902.824567906597,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.40855251599625786,282.15,282.15,282.14994120227595,284.36271437619155,3.9682539682539675,3.8933725779391937,106829.63984660746,285.1499999999999,285.02845637071215,2.272604705360986,0.7573046575444998,0.7751881669430212,0.8740689376692344,0.5991268901224686,0.27873229102551567,0.28188628764631324,0.22377470573966807,0.22722344737108602,0.3910199019670813,0.39133029753150944,297.15,293.15,297.0811579109436,296.9294690084302,297.0580078055899,297.1393574314901,297.38884358780473,297.1193671488517,0.0,2927.43692664869,829.1086661694981,901.2848439652321,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.4083240446663164,282.15,282.15,282.15009407979494,284.4734794359368,3.9682539682539675,3.9252259793237987,105938.06640701671,285.1499999999999,285.19806315236735,2.27168710280548,0.7569470999701804,0.7742707154939831,0.8736827251654832,0.5990850375748877,0.27869268674666264,0.2815551714871419,0.22383208886243988,0.22712266928772096,0.39179893247544373,0.3918027694160117,297.15,293.15,297.0829447960269,296.933428563322,297.061117229477,297.14047838067995,297.3923219424469,297.12205818239056,0.0,2996.3025273311973,828.9175964463437,900.4946249464127,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.40808469793132884,282.15,282.15,282.1500216755827,284.4684220833389,3.9682539682539675,3.9270596713377746,105909.15241897822,285.1499999999999,285.1943738172954,2.2718867497692927,0.7567621841199808,0.7738678669886602,0.8732989611379484,0.5990106284605627,0.2786776124225856,0.2814734876818752,0.22391952316609764,0.22716142162606032,0.3925778982848074,0.392522228004181,297.15,293.15,297.085099772862,296.93724853831776,297.06440725552324,297.1419148296996,297.39564759046596,297.1248635973738,0.0,3018.6077498373106,829.0785545960963,900.5447460441976,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.4078418783544682,282.45,282.45,282.1500009616713,284.4652312726859,3.9682539682539675,3.92864355997879,105889.90355456446,285.1499999999999,285.19026605412404,2.2725805604048195,0.7565496743311441,0.7736564826935373,0.8728032683725525,0.5991341574390647,0.2785962374790749,0.2814351840807761,0.2239844421567885,0.22723834737160808,0.39327329410782547,0.39326668435589685,297.15,293.15,297.08709939643103,296.93955727725955,297.0667192263396,297.1430210760098,297.3974671494128,297.12677282509054,0.0,1683.871342105951,829.262256520888,901.2834146470512,297.1978232840074,297.1472214445605,297.1834194619533,297.56712486187024,297.34180522908355,3414.4170132738905,5178.637147312495,0.3970763980283218,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.4078418783544682,282.45,282.45,282.1500009616713,284.4652312726859,3.9682539682539675,3.92864355997879,105889.90355456446,285.1499999999999,285.19026605412404,2.2725805604048195,0.7565496743311441,0.7736564826935373,0.8728032683725525,0.5991341574390647,0.2785962374790749,0.2814351840807761,0.2239844421567885,0.22723834737160808,0.39327329410782547,0.39326668435589685,297.15,293.15,297.08709939643103,296.93955727725955,297.0667192263396,297.1430210760098,297.3974671494128,297.12677282509054,0.0,1683.871342105951,829.262256520888,901.2834146470512,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.40762557313700487,282.45,282.45,282.4501218860145,284.6971692778826,3.9682539682539675,3.9548502380210158,105285.12848356401,285.1499999999999,285.40198232542815,2.273598174027289,0.756718067912316,0.7735404633059675,0.8725503668837274,0.599479229147603,0.2787015088886755,0.28140004839110977,0.22415382767205383,0.2273292629873466,0.3941660470294896,0.39400285522079237,297.15,293.15,297.090003331421,296.9447531962228,297.0713492193439,297.14536366723223,297.4024908138628,297.13079204561654,0.0,2923.44219608841,830.0268392176675,902.6106677703576,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.4073948318061814,282.45,282.45,282.4500366330962,284.701873014761,3.9682539682539675,3.956791315849963,105388.50371592416,285.1499999999999,285.4256000424653,2.275401977608764,0.7571122534813192,0.7737729668664648,0.8724156787097619,0.5998454719486791,0.27889522510364906,0.28152570414605466,0.2243771833308666,0.22751257488835452,0.3951397663103181,0.3949032683751067,297.15,293.15,297.0933657248943,296.95115800044357,297.07691155331344,297.148261145109,297.4086241075624,297.1356641062645,0.0,2962.1036633628114,831.2496275681841,904.5974061514538,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.4071583274166209,282.45,282.45,282.4500080038118,284.69878089949526,3.9682539682539675,3.9584525729108964,105477.0169252617,285.1499999999999,285.4205346739455,2.277569485279356,0.75731056261917,0.7741164123585659,0.8721032578579573,0.6003965487868909,0.27896937293800095,0.28168062133633637,0.22453651172128775,0.22771732744228182,0.3959748029107935,0.39582247768823065,297.15,293.15,297.0960941598077,296.9551504081864,297.08072503822143,297.1502664190201,297.41223432361744,297.13889406977063,0.0,2972.8601640953675,832.2970941474453,907.1544989074728,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056544.0,21056544.0,297.462,288.70389456594813,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.40689969782301094,282.15,282.15,282.149986886298,284.4723208138718,3.9682539682539675,3.959847251073844,105551.35527058225,285.1499999999999,285.24890909574145,2.279649508615412,0.7570664049124047,0.7743109754048039,0.8714501408316805,0.6012680474758934,0.2788193269438092,0.2817396483747958,0.22456880754703318,0.22787186808549217,0.3965722264273828,0.39663095042630736,297.15,293.15,297.09757317017903,296.95481468955325,297.08149746317787,297.1506374223212,297.41176309184317,297.13925716741494,0.0,3095.5255962885735,833.1771542312503,910.127294012994,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.40664478021731665,282.15,282.15,282.1510174787927,284.44209353473445,3.9682539682539675,3.9553300113210605,105750.01934265817,285.1499999999999,285.17293381414726,2.2809141442192042,0.7559468460366529,0.7739208261185447,0.8701891802539132,0.6026871958055948,0.27827779333195435,0.2815004444372167,0.2243692128258972,0.22785989858609032,0.3967843654331233,0.3971289364895668,297.15,293.15,297.096754459476,296.94711952628364,297.07724261795977,297.148181292095,297.40499127053096,297.13485783326905,0.0,3078.0513811034684,833.7930038193585,913.2770273979727,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.4063980745631302,282.15,282.15,282.1500001314939,284.43865027371635,3.9682539682539675,3.9562771114665183,105778.38778446591,285.1499999999999,285.169237409969,2.281453468678214,0.7546271605824714,0.7729681579697172,0.8688292182171029,0.604523286821586,0.27774741794117574,0.28103693390151846,0.22414273812710545,0.22770612252791853,0.3970347902120501,0.3974158348499878,297.15,293.15,297.09545665184083,296.9385271468921,297.0733026209079,297.14549708931054,297.3991211403241,297.1303809298551,0.0,3031.381001253942,834.2163974414734,916.481020754935,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.40614272410011326,281.84999999999997,281.84999999999997,281.84294836214497,284.3117352319779,3.9682539682539675,3.950003142918928,105995.23857472296,285.1499999999999,285.1064735469046,2.281852852087313,0.7531606479694618,0.7717824261810068,0.8673762533325288,0.6065189141024065,0.27723594492270137,0.2805514430156271,0.2238993175466625,0.22751204421646837,0.3973142060235717,0.39769975336812585,297.15,293.15,297.09383185757974,296.9291343883801,297.0697538682087,297.14270969586784,297.39395046829577,297.1258760556664,0.0,3101.6060966061477,834.6008334578261,919.8234573496946,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.4058787789115764,281.84999999999997,281.84999999999997,281.8499117707503,284.19851304297856,3.9682539682539675,3.913346701042398,106855.09664175403,285.1499999999999,284.93457889081,2.2818651083900776,0.7508846148198494,0.770234437790697,0.8653445426707925,0.6087620789498718,0.2764032380476941,0.2799691129534879,0.22345146384621117,0.22723878215306814,0.3972557745700042,0.39788864787486994,297.15,293.15,297.0901957274074,296.91307880590335,297.0622330053092,297.1375471377928,297.38342459062,297.1172958534066,0.0,3103.691468474789,833.5620732273458,923.2412503502387,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.4056269075502076,281.84999999999997,281.84999999999997,281.84996918283474,284.2032113215363,3.9682539682539675,3.895660040893981,107091.9594371951,285.1499999999999,284.93247859393824,2.281196162265798,0.748417142573545,0.7681577402135539,0.8632285485139872,0.6113029138191265,0.27560648524981335,0.27922252226646377,0.22298787292203168,0.22684537413164838,0.39725356030635633,0.3979134559107191,297.15,293.15,297.08622375345107,296.8966739778531,297.0554903516713,297.1324112768013,297.37426745476625,297.1090133629086,0.0,3079.136988297067,831.6330306333941,926.5750317999672,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.4053791668402686,282.15,282.15,281.84998745303625,284.20949494798407,3.9682539682539675,3.8765008119982567,107311.19646982575,285.1499999999999,284.9364940924103,2.280434405852044,0.7459598561568175,0.7659059082594217,0.8611379789007898,0.6138903917050303,0.27490930046463213,0.27849693666766506,0.2225553740979685,0.22643437726934218,0.39736054161729617,0.397970937014147,297.15,293.15,297.0824334044536,296.8812190330793,297.05028184322794,297.1278532395377,297.3672593598103,297.1018093760217,0.0,1694.2725954662862,829.2355742047379,929.918575107597,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.4051603640482721,282.15,282.15,282.15011318281387,284.4385972473905,3.9682539682539675,3.9154410540813007,106128.74984075897,285.1499999999999,285.1506389666543,2.2775496636869694,0.7439967796098718,0.7635790108264874,0.8594678835917312,0.6142019788564422,0.2745230456255068,0.27786087666965054,0.22228221172561086,0.2260377547480757,0.3977990823958644,0.39813523676816187,297.15,293.15,297.08005666638536,296.8714747641679,297.04926621293407,297.1254103597817,297.3659947298266,297.09844054661914,0.0,2962.7273608212245,828.3391107047511,928.0594959666678,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.4049274687436315,282.15,282.15,282.15005706337416,284.4337351535259,3.9682539682539675,3.917269984313961,106063.46571303008,285.1499999999999,285.1592696286767,2.274046638852455,0.7424347283186012,0.7616305850474913,0.8581724321826095,0.612821451577397,0.274315447407899,0.2774927235305523,0.2221168566266647,0.22577036589185992,0.3984030029287966,0.39858367720853727,297.15,293.15,297.07879299414816,296.8666385671643,297.050554328897,297.1243622836388,297.3674683770158,297.09756331017286,0.0,2996.402830049072,828.216337691592,923.111987218195,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.40468983891380395,282.15,282.15,282.1499866392794,284.427643180404,3.9682539682539675,3.915783119718594,106086.12565602653,285.1499999999999,285.15047516965546,2.2699445040922397,0.7408376314309855,0.7598596034437926,0.856953906881376,0.6104490656492755,0.27404246991387027,0.2772103012211144,0.22192776252298652,0.22555200672417852,0.3989148861474772,0.3991046930672954,297.15,293.15,297.0774887589701,296.86292607677024,297.05095559936746,297.1230665984333,297.36737122878753,297.0963616524657,0.0,3005.5961473925663,828.0787807473897,916.1923021341129,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.4044714231793497,282.45,282.45,282.4501388872751,284.6346382986936,3.9682539682539675,3.940407578917728,105442.49297390552,285.1499999999999,285.3046948622559,2.264971148521187,0.7394142194494313,0.7580857433894371,0.85600183184393,0.607278822281862,0.27382623247740945,0.27690253478671684,0.2217770784921187,0.22532479433987804,0.39947994909654566,0.399582861151648,297.15,293.15,297.0766879791115,296.8626270101677,297.0520848702198,297.12229819451164,297.3681778861966,297.09637518804146,0.0,2878.9097588112145,828.2314436456613,907.4084560666219,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.4042492741685159,282.45,282.45,282.45005439633576,284.65007748628494,3.9682539682539675,3.953957071081958,105237.57847708865,285.1499999999999,285.3665217864653,2.2597057465221555,0.7385743777762578,0.7566012973056835,0.855589123705135,0.6031937010913039,0.2738464364111918,0.27672027833418106,0.22177083567210182,0.22517059385693908,0.4002862091491156,0.4001893684560097,297.15,293.15,297.07740928536253,296.8688777101806,297.0561806238215,297.1233081803266,297.37289898796195,297.09973495753064,0.0,2932.1289837803315,829.4645883740502,897.0828811115631,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.4040195805165887,282.45,282.45,282.45000995765554,284.64004521916024,3.9682539682539675,3.956013198359829,105347.05772183504,285.1499999999999,285.35173182058423,2.25416089320724,0.7377104253856457,0.7553900731742828,0.8552476162762095,0.5983283585516606,0.2737700387208992,0.27662408285983925,0.22172710801026121,0.2250736912685107,0.4009665192431935,0.4008744282533454,297.15,293.15,297.07803935725065,296.87574726572774,297.0588777384189,297.1238214737867,297.37536009728285,297.1023691864934,0.0,2946.7806976863476,830.7593059493668,885.4673291489238,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.40377668819237106,282.15,282.15,282.1499089989954,284.5086589927534,3.9682539682539675,3.9577592897126146,105440.07368105254,285.1499999999999,285.2803920807554,2.2483091865515252,0.7367175854260347,0.7541980889857071,0.8549315135910985,0.5932961436197309,0.2735738367216576,0.2764688059840243,0.22162225186341633,0.22495550096746622,0.4015042689804594,0.4014786568707593,297.15,293.15,297.07831285406735,296.88265054400796,297.059931860352,297.1235694846605,297.3753734521311,297.10396763904373,0.0,3093.7545892473377,831.8598539101819,873.4764480818355,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.4035237596207072,282.15,282.15,282.149915821556,284.379023998926,3.9682539682539675,3.9385559845193754,106015.14428142429,285.1499999999999,285.09237441149253,2.244044881446269,0.7349317963069736,0.7528390705043172,0.8540962270876928,0.5905123892751589,0.27294585655673853,0.27613255519108265,0.2212759162269991,0.22475587801425095,0.4015799590877283,0.40186883451047545,297.15,293.15,297.07653840299537,296.88295567895136,297.05540588672625,297.12038527209,297.36776780263267,297.1006106086791,0.0,3030.9796113409743,832.3381701295443,866.0937815192729,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057084.0,21057084.0,297.13199999999995,288.627290337977,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.40328295595766483,282.15,282.15,282.14996185884263,284.3737451191253,3.9682539682539675,3.933332743778429,106132.9946583662,285.1499999999999,285.079883081378,2.2394062168190647,0.732924964549338,0.7509690801351132,0.8531566135667218,0.5885969842233955,0.272264644646519,0.2755176935433612,0.22087658540414407,0.22439893497789185,0.401629140578524,0.40196943590759765,297.15,293.15,297.07427159020966,296.8819956319676,297.0503895878419,297.1166882153732,297.36004258725717,297.0966775225299,0.0,3003.4857068613123,832.1582191843243,859.7201846979814,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057120.0,21057120.0,297.10999999999996,288.62200873489826,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.40304651244659656,282.45,282.45,282.1499923896526,284.368560859421,3.9682539682539675,3.927736118253153,106238.37212155451,285.1499999999999,285.0708737149899,2.2349854602180725,0.7309053437054759,0.7489279255767094,0.8522146424540774,0.5871958640023137,0.2716365915566624,0.2748562782653627,0.22048326532453175,0.2239980046465259,0.40174786470927243,0.4020393440911446,297.15,293.15,297.0720609510132,296.88104418938593,297.04624862166725,297.11320886120757,297.35376119600926,297.0932647638566,0.0,1676.5208382479354,831.7990365459618,854.2848034703183,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.40283933714523146,282.45,282.45,282.45012210727856,284.59755867164034,3.9682539682539675,3.955739493903841,105509.53188247839,285.1499999999999,285.2761399052712,2.231166815956066,0.7293587981202534,0.7469519814016571,0.8516021017796471,0.586123267387509,0.2712953729287588,0.274277815485579,0.22023294105706298,0.2236233081827684,0.4021867698124971,0.4022114488019501,297.15,293.15,297.07115921932973,296.8841619305192,297.04596675761417,297.1116180857845,297.3530311887472,297.093187436399,0.0,2882.4388616155,831.9829947542764,849.8035668649712,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.4026186439995974,282.45,282.45,282.45002702851593,284.5973711718253,3.9682539682539675,3.9593755189388458,105526.20834082132,285.1499999999999,285.29462292732234,2.228530783318968,0.728195470302063,0.745432077028675,0.851182632028936,0.585115679359912,0.2711212670558877,0.2739542459510728,0.22008075997948803,0.22338069501733682,0.4027890901903299,0.4026597313831081,297.15,293.15,297.07126706896986,296.8894777274149,297.04781334990605,297.1112713687894,297.35498753686306,297.0949634103887,0.0,2918.415585935576,832.8794157730031,846.333611062283,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.40239297678821817,282.45,282.45,282.4500044641785,284.5915019558481,3.9682539682539675,3.9606548861368984,105594.41535011801,285.1499999999999,285.2866145493686,2.2266182590552237,0.7269882916043423,0.7441582604648945,0.8506508137002602,0.5843421108087832,0.27088400116223754,0.27372794954115065,0.2199023055623975,0.22319734934066682,0.40330438214976216,0.4031970485298635,297.15,293.15,297.071257946217,296.8932216165392,297.04877961902173,297.11061841475197,297.3554360313607,297.0958627255781,0.0,2929.1481716811495,833.6870657791546,843.758316829915,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.40214547451960153,282.15,282.15,282.1498572512802,284.3624308913415,3.9682539682539675,3.9500262740056438,105964.538696078,285.1499999999999,285.1108271951513,2.2249852505455547,0.7254917493381997,0.7428960905615783,0.8498402972494471,0.5839359739631311,0.27047284488252676,0.2734679960085758,0.21963160454070613,0.22300406739882067,0.4036176041560969,0.4036811197771978,297.15,293.15,297.0705001164867,296.89340254195184,297.04746200440695,297.1088592001633,297.35251219078646,297.0945472107591,0.0,3054.187108757736,834.3639906009761,841.9242456254094,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
