,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.4019022521353877,282.15,282.15,282.149947374307,284.33878371091544,3.9682539682539675,3.935516563775592,106311.79614282161,285.1499999999999,285.0373716749737,2.2228776580993075,0.7232759301394434,0.7412108093343525,0.8484835352348509,0.5841322823573414,0.2697244775291236,0.2729649833896013,0.2191613327827026,0.22268023674549925,0.40356730482078473,0.40388847188109084,297.15,293.15,297.06793239393573,296.8869514112792,297.04189324616385,297.1047491749271,297.34374181900233,297.08905360906164,0.0,3002.29584371894,834.0230169185903,840.5892299186862,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.4016677788793924,282.15,282.15,282.14997678958576,284.3360025817961,3.9682539682539675,3.927760632966459,106432.62320255185,285.1499999999999,285.0306124541034,2.220362918351818,0.7209844013207549,0.739103263241893,0.8470701213890074,0.5848191425118231,0.2690213811578893,0.2722848517028677,0.21869167273339374,0.22224486254629836,0.4035870283296582,0.4039122069585028,297.15,293.15,297.06527948681844,296.88008566916096,297.0371383609618,297.10081960248067,297.33649099927413,297.08396282373917,0.0,2983.2473366473637,833.3251394551003,839.6443542078189,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.40144740159013603,282.45,282.45,282.450105674606,284.45305617828325,3.9682539682539675,3.9297344378410566,106273.59668436536,285.1499999999999,285.085167677748,2.2179779440469036,0.7187234732900378,0.7369006007363095,0.8456527297427899,0.5857140976225541,0.26839061094101524,0.2716139955897837,0.21824635003741671,0.22179768195741484,0.40369197658754713,0.4039568624383362,297.15,293.15,297.0628048477937,296.8734331684309,297.0334869446846,297.0973328743527,297.33091334067274,297.07959423518696,0.0,2816.6741396912894,832.4982358524522,839.0960763585222,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.4012385769781437,282.45,282.45,282.450083385114,284.5701369010945,3.9682539682539675,3.9548961942292227,105627.95015954418,285.1499999999999,285.25803938835116,2.2161975216766407,0.71713011866976,0.7348836599308914,0.8446835138596267,0.586628058336652,0.2681364359378656,0.271096725696092,0.2180035908881933,0.22142013613147676,0.4042148372758078,0.4041789542153387,297.15,293.15,297.06214151950877,296.8724971094273,297.03480903220634,297.0964501100945,297.33244475907964,297.07966850606334,0.0,2884.8525593522972,832.739189422962,839.0349705346061,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.4010189302040549,282.45,282.45,282.4499947784396,284.5641123271018,3.9682539682539675,3.9590346428503564,105603.68354347255,285.1499999999999,285.2550666142813,2.215387793577672,0.7156721174621344,0.7333077988605693,0.8437138518521614,0.5874444621171475,0.2679118580757638,0.27081918044691344,0.21778945928812882,0.2211739329204123,0.40474423810218224,0.4046572936285553,297.15,293.15,297.0618467695918,296.8715772649697,297.03644618561833,297.09594383919284,297.33400649124076,297.07996411012266,0.0,2908.645141629583,833.4191355108364,839.572593192893,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.4007959584150156,282.15,282.15,282.45000971931836,284.5590583979531,3.9682539682539675,3.961322456481235,105630.0143320781,285.1499999999999,285.24980281459557,2.2149341820906723,0.7141421158565764,0.7318636405813781,0.842619983689438,0.5883994843604646,0.26761824331048567,0.2705781503625548,0.21754695148611863,0.22095801438649504,0.4051814172427627,0.4051558136231704,297.15,293.15,297.0613789888559,296.8691843436266,297.03713604503844,297.0951125605757,297.3339905983317,297.0793605072857,0.0,3482.944932631765,834.1087024432024,840.5797772550021,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.40054491249039514,282.15,282.15,282.14988289986337,284.31737397116405,3.9682539682539675,3.9352488947448503,106352.7871450003,285.1499999999999,285.0297726166096,2.210777689000159,0.6745,0.7251082838211553,0.841043058410379,0.5911730577969025,0.2670260401918275,0.2702616604670875,0.21714091581568606,0.22071930527546718,0.40527556109642654,0.4055483599412115,297.15,293.15,297.0596194104564,296.86097876691895,297.03395361557915,297.09231395480475,297.3282970232764,297.07503255420716,0.0,3019.201784167996,834.2878395506923,841.390236566255,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.40030887616091915,282.15,282.15,282.14995051970294,284.2992770286385,3.9682539682539675,3.920710558354549,106626.82556278101,285.1499999999999,284.9944279529324,2.192164896448894,0.6745,0.6996357628739097,0.8388627773808544,0.5987958525429754,0.2662453450508302,0.269732173467261,0.2166086865099274,0.22038685585235496,0.405179171318755,0.40568363222527654,297.15,293.15,297.05922075936576,296.84577597410487,297.02850322350156,297.08810062998054,297.3197205136602,297.06826422012267,0.0,2977.593388204334,833.3468946445589,838.240975596447,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.40007987689162683,282.15,282.15,282.14997947370483,284.2944312706035,3.9682539682539675,3.9074690813534065,106813.32660174993,285.1499999999999,284.98552751301435,2.1859520595379984,0.6745,0.6921757661417185,0.8365382118790428,0.6012584475728958,0.26552507519653046,0.2690295817939044,0.21608678203048193,0.2199086446856114,0.4051658899437511,0.4056622338237234,297.15,293.15,297.0604334007704,296.8294251845285,297.02404076066205,297.0841784790033,297.3128484686566,297.0621852587242,0.0,2959.7562950159154,831.9844361035857,837.0837015421505,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057624.0,21057624.0,296.80199999999996,288.5458071018699,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.3998742743006332,282.45,282.45,282.4501662295962,284.508253445082,3.9682539682539675,3.927882193056725,106118.43183850904,285.1499999999999,285.14389057185275,2.183828596440391,0.6745,0.6916745848846976,0.8344709584013449,0.6008337806663172,0.2649854766417511,0.26833279380624453,0.21564654683873044,0.219394893018466,0.4053620278088884,0.4056716608333227,297.15,293.15,297.0618311215212,296.81687683636096,297.0220853981692,297.0814133077405,297.3097211021818,297.05838555319474,0.0,2819.592922248139,830.890862102736,834.8669606627296,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057660.0,21057660.0,296.78,288.54020399515025,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.3996659268216619,282.45,282.45,282.4500570161357,284.5273971268138,3.9682539682539675,3.9403541914865245,105804.90210634173,285.1499999999999,285.2150315886715,2.1805664666073334,0.6745,0.6916086180612643,0.8330474441355771,0.5982544662142558,0.2647690549005553,0.26785251589487374,0.21538628189561226,0.2189744571105011,0.40590648686918657,0.4059351413919956,297.15,293.15,297.0639698363248,296.8126297405655,297.02432974393406,297.0809375181115,297.31242673980626,297.0588587157485,0.0,2875.209856680782,831.0668412834341,828.7100879501788,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.39945000329405156,282.45,282.45,282.4500105479726,284.5192447046214,3.9682539682539675,3.941554399785993,105816.89694576635,285.1499999999999,285.20258009609813,2.1767497633945547,0.6745,0.6914194757478016,0.8317936315099033,0.5948005383568,0.26451552499835296,0.26754242990635646,0.21511874089918628,0.218646151924058,0.40637501620109073,0.4063730265128092,297.15,293.15,297.0655253257022,296.8106067607996,297.026007803709,297.08038998140483,297.3137722244757,297.05926041921833,0.0,2891.251147174602,831.414254073361,820.9305407537831,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.39922072162148964,282.15,282.15,282.14990560689307,284.3921497534531,3.9682539682539675,3.9346808273588647,106039.69949012378,285.1499999999999,285.1367844819552,2.1721431719986795,0.6745,0.691174346173556,0.8306462165047224,0.5906489500674393,0.2641738567876578,0.26722393250743054,0.21481224182494407,0.21831950489526838,0.4067196264509324,0.4067761128849388,297.15,293.15,297.0663535722751,296.8099528133178,297.0264871430427,297.07938792906714,297.3130183833896,297.0590399682184,0.0,3043.896975991406,831.7117167048385,811.638481556101,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.39898155538765345,282.15,282.15,282.149919774871,284.27376488776247,3.9682539682539675,3.8886454811856397,107101.93100600195,285.1499999999999,284.95039845864454,2.1664965398635343,0.6745,0.6908989078005717,0.8291547561120017,0.5859700799733963,0.2634450704409601,0.26673020190708463,0.21429011570967343,0.21790071571611652,0.4066105750939692,0.4069598569897409,297.15,293.15,297.0649883461728,296.8051344423377,297.0219825227751,297.0757982206908,297.3048144424365,297.0545435948826,0.0,2977.0442956714064,830.2123561969715,800.9263444043225,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057804.0,21057804.0,296.69199999999995,288.5175799924508,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.3987548200910335,282.15,282.15,282.1499709254894,284.27368095953585,3.9682539682539675,3.865526672857734,107407.9344532335,285.1499999999999,284.9418497411675,2.159687653683385,0.6745,0.6906006121720091,0.827798686215274,0.5808575884257384,0.2626830013419067,0.26597650324023575,0.21373099532190054,0.2173297853815378,0.4064787520805262,0.40684647371095606,297.15,293.15,297.06286860347416,296.80216931908615,297.01724163116455,297.0719061104062,297.2965769926984,297.0501525313659,0.0,2946.9462356422027,827.6324338459003,788.8751339068007,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.39853281932808854,282.45,282.45,282.1499731932293,284.2769820491344,3.9682539682539675,3.836839869214739,107771.11465378385,285.1499999999999,284.93384965303613,2.1521730010209517,0.6745,0.6902731504510373,0.826688526835593,0.5751924622594837,0.26198083602755706,0.265178143447093,0.21318969607642857,0.2167155750896465,0.40641978020917346,0.40669338655627374,297.15,293.15,297.06053913997465,296.8023120616673,297.0134541865458,297.06838367125,297.2898621565596,297.04691024319953,0.0,1663.8137446730764,824.2648911423918,775.6956424012678,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.3983401142658515,282.45,282.45,282.4515115368064,284.50128919378784,3.9682539682539675,3.8848871870474158,106309.58025511273,285.1499999999999,285.1395471467567,2.146649582986901,0.6745,0.6900413878889546,0.8260813367011861,0.5711483460177006,0.26155085095076525,0.26448853860281885,0.21279246307055366,0.21615766559652028,0.40667298434991644,0.4066611600099285,297.15,293.15,297.0591980560431,296.80858887869044,297.01332115650473,297.06676266802117,297.28858024971237,297.0472902017944,0.0,2844.6969152630672,823.2735915450028,766.264508730994,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.39813336626967355,282.45,282.45,282.4500363305236,284.4980855273834,3.9682539682539675,3.886552629769076,106213.82344051707,285.1499999999999,285.1496128499367,2.1426688407189856,0.6745,0.6898569188295943,0.8257226421258627,0.5679092265036455,0.2612781515975987,0.26406036487754003,0.21249463007821773,0.2157477417545793,0.4070835279406237,0.4069176403222076,297.15,293.15,297.0586658855319,296.8176002804954,297.01518252825775,297.0664028439191,297.2899024086695,297.04955078937473,0.0,2858.0889575183014,822.8847896608099,759.0832239035643,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.3979220729297984,282.45,282.45,282.45000853393606,284.4932802553899,3.9682539682539675,3.8838006181636113,106234.3661309476,285.1499999999999,285.1418696249561,2.1394458087628125,0.6745,0.6897031058227727,0.8252784703072696,0.5651942561132147,0.2609354816875169,0.2637120936819041,0.21217154581231457,0.21539627543155684,0.4073944621246532,0.4072427930690145,297.15,293.15,297.05793751825934,296.825203901079,297.01607409362913,297.06575145911256,297.28953612368446,297.0509006191529,0.0,2867.043060475795,822.460933171849,753.1800393035757,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21057984.0,21057984.0,296.582,288.4888261996196,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.39773018282986833,282.75,282.75,282.75018949779707,284.70615256492897,3.9682539682539675,3.914811491192555,105409.93347277353,285.1499999999999,285.29480050152426,2.13668009671031,0.6745,0.6895769435758753,0.8248996990972872,0.5629574488819246,0.2606444296753437,0.26334834569118354,0.21188370450999058,0.21504886493364528,0.40776072686649334,0.4075344394726138,297.15,293.15,297.057500164717,296.83334782770316,297.0176108040811,297.06556099718074,297.29011952736397,297.05282786420923,0.0,2732.7692994635195,822.5963932690775,748.2619358344829,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.3975339995253238,282.75,282.75,282.75007399911505,284.71572956010766,3.9682539682539675,3.9342451329221984,105078.59668603173,285.1499999999999,285.3589053333742,2.1346542174993908,0.6745,0.689471164625612,0.8248345727331662,0.5610752434694931,0.2605891349759908,0.26311959480864233,0.2117401440696231,0.21478746719921252,0.4083876048603376,0.4079729603680285,297.15,293.15,297.0583436015702,296.84497010204865,297.02209277942626,297.0671258204661,297.29494841393176,297.0574961434886,0.0,2793.6058024334625,824.0821220955318,744.3509968863328,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.3973298831466803,282.75,282.75,282.75001402342417,284.7097375231627,3.9682539682539675,3.943342064345504,105043.81545749056,285.1499999999999,285.3535162801125,2.1332827593453882,0.6745,0.6893858991445666,0.8246192549201361,0.5595535765679245,0.26043248989401746,0.26299312514879825,0.21155755799510867,0.2145996678037685,0.40887648093205664,0.4085117819572419,297.15,293.15,297.0589534808996,296.8543042653073,297.0250965378873,297.0681521139577,297.29730957845635,297.06076319530166,0.0,2810.404990219196,825.7144398445754,741.3846741795651,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.3971123336391745,282.45,282.45,282.45096211210557,284.5777641959069,3.9682539682539675,3.945570223323975,105201.18851297844,285.1499999999999,285.29064987015494,2.1322050620323747,0.6745,0.6893257175318227,0.824217037556223,0.5584769255528078,0.26015894395663947,0.26280344739032707,0.21131819270630642,0.21439339097885965,0.4092235848947094,0.40895901300234716,297.15,293.15,297.0591153191909,296.8609936721756,297.0264819553954,297.0684454987119,297.297239041289,297.06245509735254,0.0,2988.2453183598955,827.4188116203421,739.2131345245468,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.3968844276938671,282.45,282.45,282.4499307347005,284.45248744842144,3.9682539682539675,3.9222281313535814,105916.81106486602,285.1499999999999,285.102003748679,2.13112457563241,0.6745,0.6892937833556626,0.8231926407490497,0.5579043544158339,0.25948360091372236,0.26242391288062056,0.2108510423506318,0.21409043141553297,0.40910618371059765,0.40916078952831403,297.15,293.15,297.05725427400455,296.85984529869626,297.0226620471862,297.0659534463674,297.289516423241,297.0590462978991,0.0,2902.144111762687,828.118212481999,737.7012843672337,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.396668222863926,282.45,282.45,282.44997022899275,284.44964554826765,3.9682539682539675,3.9182518933361496,106030.02757241478,285.1499999999999,285.0932941019207,2.129877699204973,0.6745,0.6892893293321408,0.8219881674625841,0.5578235079169387,0.25875019160751633,0.26178458182149866,0.21032879706404584,0.21363651564023994,0.408948286493627,0.4090907434626971,297.15,293.15,297.0546753270902,296.85656790268996,297.01826030810315,297.06289541185055,297.2814472849027,297.0547692469273,0.0,2871.6353337286723,828.1628116127132,736.7156493241098,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.39645634642434013,282.75,282.75,282.4499899138489,284.4475616688762,3.9682539682539675,3.914616213978578,106111.65621913248,285.1499999999999,285.09079540748826,2.128799030484969,0.6745,0.6893021111948461,0.8207353213652899,0.558051400608827,0.25806287481435497,0.26108351700076443,0.20981163457155325,0.2131304823096268,0.40885773467624303,0.4089789253084418,297.15,293.15,297.0518761004886,296.8528308900613,297.01462060994174,297.0600189572808,297.2748015018045,297.0508296119154,0.0,1648.9139117619661,828.0311805654002,736.2497105942074,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.3962735022183555,282.75,282.75,282.7501449145733,284.6839368420128,3.9682539682539675,3.9472007715753157,105298.14709282527,285.1499999999999,285.30474866088116,2.1281059702429665,0.6745,0.6893257520984725,0.8197560353753289,0.5584737277680923,0.2576404825710242,0.26045325996628776,0.2094281670913546,0.21264585605893183,0.4090846226528867,0.4089568082057062,297.15,293.15,297.0500045056232,296.85259372326254,297.0145382301679,297.0588927942738,297.2736763098909,297.0499411126437,0.0,2748.989849282232,828.5236914883692,736.3061416628647,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.3960763573937409,282.75,282.75,282.7500455279153,284.6810945936848,3.9682539682539675,3.9545635391392846,105269.86417130055,285.1499999999999,285.32311759797653,2.1281260209815387,0.6745,0.6893521379147816,0.8189517236692277,0.5589452430416458,0.2573876743617702,0.2600715013178991,0.20914546676572654,0.21229142900983392,0.4094901283853072,0.4092180877902148,297.15,293.15,297.0489415270621,296.8544662516014,297.0166092407126,297.05902533504843,297.27550228592946,297.05090892807084,0.0,2791.1727976774673,829.8463339017262,736.9241274477914,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058308.0,21058308.0,296.38399999999996,288.43575399632306,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.39587393560376566,282.75,282.75,282.75001170620715,284.6769859956169,3.9682539682539675,3.9565190946742663,105374.00307981909,285.1499999999999,285.3175921793719,2.1285583339399747,0.6745,0.6893875768317087,0.8180115737490906,0.5595783503534846,0.2570678182201056,0.25978324427239585,0.20883575565534138,0.2119953714159028,0.40979761124047287,0.4095704023791994,297.15,293.15,297.04764183038526,296.85461486705015,297.0177409976844,297.05882419853657,297.2756443684094,297.0508932524132,0.0,2802.4433862853534,831.0780686726166,738.0414370639563,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.3956494887781605,282.45,282.45,282.44142252464894,284.44909440258584,3.9682539682539675,3.9482624272301416,105727.97516153695,285.1499999999999,285.14954875838316,2.129129056683903,0.6745,0.6894364991839502,0.8167896300889264,0.5604512959071872,0.2565813678318759,0.2594564004010518,0.20843921068667698,0.21168732825401043,0.40989731989789335,0.4098599756495338,297.15,293.15,297.04556514899565,296.85130486446747,297.0166768171766,297.0575654613193,297.2723318772053,297.0486888338329,0.0,2890.4324682040046,832.1295096381383,739.5706327970522,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.3954291334458638,282.45,282.45,282.44998161609215,284.4228041259174,3.9682539682539675,3.9353748137392017,106086.11872429564,285.1499999999999,285.0687133465401,2.1294293796693435,0.6745,0.6895058665819268,0.815027694653656,0.5616865702995029,0.2557665714908127,0.25889311038509744,0.2078505463292848,0.2112524513896275,0.40961763610051344,0.409861671877368,297.15,293.15,297.04167512936635,296.841575363779,297.01146409059436,297.0540264814963,297.26292686010106,297.04233358506747,0.0,2879.6691666005477,832.2225810361031,741.3885565227205,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.39521719853191445,282.45,282.45,282.4500154188645,284.4216314155676,3.9682539682539675,3.930858899156213,106177.61249202152,285.1499999999999,285.06603352027105,2.129532279652354,0.6745,0.6895909058653701,0.8132057435515051,0.5631970709606203,0.25498147269379856,0.2581515795278279,0.2072580450661581,0.2107080760009579,0.4093934676987571,0.4096644716231271,297.15,293.15,297.0374946592377,296.83150241364035,297.0068398052912,297.05058173038697,297.2548094766375,297.03624561703873,0.0,2858.315484156457,831.984374763361,743.4340416557848,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.3950196042143244,282.75,282.75,282.75012068348013,284.54049226638296,3.9682539682539675,3.934895191727866,106023.1234364158,285.1499999999999,285.1203360733351,2.1297667987433266,0.6745,0.6896837178826178,0.8113826617686961,0.5648410984900357,0.2542702330853163,0.2574080581361532,0.20669053226400927,0.21014529186077557,0.40926382624978747,0.40947902000819886,297.15,293.15,297.0332857738454,296.8218366194031,297.00335477944986,297.04758471569573,297.24858692992586,297.030929763664,0.0,2684.7722964684117,831.6270155872087,745.7535781172421,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.39483297391560784,282.75,282.75,282.7500979363461,284.66157147243507,3.9682539682539675,3.958322646953748,105470.09301889868,285.1499999999999,285.29992336953194,2.1303956291205073,0.6745,0.6897768016487872,0.8099988694377414,0.5664853594281458,0.2539120518817868,0.25681087197024144,0.20631497037828003,0.20965136957149827,0.4095514288869075,0.40947262335959933,297.15,293.15,297.030620146571,296.8178804889879,297.0045259226514,297.0470369430926,297.2494722640837,297.0299071530773,0.0,2759.366427099393,832.215140719141,748.3574481173765,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.39463508021855254,282.75,282.75,282.75002942946213,284.6591294463382,3.9682539682539675,3.9597401216474677,105545.64419009443,285.1499999999999,285.30110821337314,2.131607186592533,0.6745,0.6898678074256004,0.8086185635701223,0.5680887048696268,0.25358913795251764,0.2564469724975064,0.20596954940177062,0.2092864930853385,0.4098466789755686,0.40972983992818296,297.15,293.15,297.0282392106245,296.8141141239307,297.0060875552995,297.0468713128068,297.2504277767628,297.0291479958849,0.0,2785.9474919021495,833.1095322001896,751.3256786424259,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.39443414261399273,282.45,282.45,282.7500055332805,284.6565681967316,3.9682539682539675,3.960948095227595,105610.05033445015,285.1499999999999,285.2993537722252,2.132987876365233,0.6745,0.6899646245317083,0.8071241298687925,0.5697896025129356,0.2532163500549969,0.2561151885004228,0.20559968065451148,0.20894563140997316,0.4100536382540607,0.4099974594677101,297.15,293.15,297.0256762275962,296.8091096102352,297.006954854205,297.04641614494415,297.24990130471195,297.0276116283385,0.0,3588.1730540516883,833.8722388132682,754.5528381711896,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.3942045062188156,282.45,282.45,282.4500325792144,284.4090688073372,3.9682539682539675,3.945120684832095,106095.91564583225,285.1499999999999,285.07536173214436,2.1319345789002684,0.6745,0.689944526297647,0.8052286936931082,0.5694366180034176,0.25256758185160844,0.2556917620481086,0.20507766349290474,0.20854610926145772,0.40990993207403104,0.41013833664825455,297.15,293.15,297.0217806931374,296.79938886596966,297.0042299694021,297.04411513576576,297.2435824772108,297.0226194282971,0.0,2906.4561187135005,834.3608576788608,753.3349083773486,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.3939898474668127,282.45,282.45,282.4499470342555,284.40022080835814,3.9682539682539675,3.9363183729334685,106287.7237141981,285.1499999999999,285.04493223581716,2.1288924329401233,0.6745,0.6898587200694102,0.8031525478393053,0.5679271338469822,0.25172458175396606,0.2549900231686223,0.20443674012009738,0.20798333434786975,0.40955397560187196,0.40994410981250967,297.15,293.15,297.0167118210623,296.7878829548633,296.9991465553945,297.0404694102538,297.2340520392587,297.01565255616646,0.0,2862.6463490140686,834.0040728009861,749.1820591990868,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.393781309674964,282.45,282.45,282.44999026534157,284.39737435782513,3.9682539682539675,3.9295416488306807,106393.16232165851,285.1499999999999,285.0395993028182,2.124656368996716,0.6745,0.6897267369224039,0.8012466061541881,0.5655976745335601,0.2509244611328622,0.25416585975840034,0.20380402323789112,0.20733666556462874,0.4092647158603262,0.40962231548642064,297.15,293.15,297.01157131437793,296.77889560204045,296.99481128973554,297.0370665141904,297.22599180933224,297.00966730593535,0.0,2844.102900739601,833.3939645645075,743.1281462349893,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.39359572218067385,282.75,282.75,282.75027056442605,284.61336769454164,3.9682539682539675,3.9476933535321,105838.52495000511,285.1499999999999,285.19510088141703,2.119554608355542,0.6745,0.6895476093625734,0.7996737525923578,0.5624211008171266,0.25027186569363047,0.2533511774838531,0.203239622320718,0.20667647396685881,0.40915455848616866,0.40932719286558944,297.15,293.15,297.00695007289244,296.7743395094074,296.99255300596064,297.0346369519476,297.22122420866,297.00594074977363,0.0,2701.044600352857,832.879515271497,735.3983037575307,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.3934071015426493,282.75,282.75,282.75006106880613,284.6297070174881,3.9682539682539675,3.9594519597650084,105593.2257739064,285.1499999999999,285.26406840355764,2.114038576676287,0.6745,0.6893184270439034,0.7986870377099586,0.5583311515750115,0.2499303737906587,0.2527440694092364,0.2028436506096485,0.20611497623067998,0.40938928318179146,0.40926916247045186,297.15,293.15,297.00389946337475,296.7770727520193,296.9943535306653,297.03434419896877,297.22229808984576,297.00639360697477,0.0,2759.195621078063,833.4244509672997,726.2555334838528,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.3932110028104311,282.75,282.75,282.7500112809832,284.6202640988512,3.9682539682539675,3.961366486638395,105632.36250344274,285.1499999999999,285.25073407454835,2.1074202407604137,0.6745,0.6890613505216068,0.7978150602856161,0.5537073648661374,0.24955840803630858,0.25230411736592445,0.20243649823192522,0.20564172237302897,0.40956893047624743,0.40841098831566736,297.15,293.15,297.000960977002,296.78108750566037,296.99568924056985,297.0339251927637,297.22242112095313,297.00681680738984,0.0,2775.564346697043,834.136516832993,715.7570868744139,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.39300174542969407,282.45,282.45,282.44986449129385,284.48441616099876,3.9682539682539675,3.958642761649707,105785.08216072369,285.1499999999999,285.1827372354563,2.0991047106994825,0.6745,0.6888155962067529,0.7969888757553879,0.5492493946352516,0.24910268970068394,0.2518634410901024,0.20198736565400272,0.20517336255769078,0.4097513108677398,0.40567363785796956,297.15,293.15,296.9978888868426,296.7854778764472,296.9958940794102,297.0330130882613,297.2225814214527,297.00697107048285,0.0,2934.9412381733428,834.7680815953604,704.4299408742811,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.39278275226387116,282.45,282.45,282.4498362729418,284.35831979796154,3.9682539682539675,3.9277511851475038,106566.14138597291,285.1499999999999,284.98794756798907,2.093392784119893,0.6745,0.6886741110295399,0.7956862335451523,0.5466654320379372,0.2482821832902199,0.25129203080000906,0.20133631769696714,0.20464609532960418,0.4095862924795823,0.40376522478052357,297.15,293.15,296.9931505223543,296.78390929731455,296.99141423486583,297.0296737309143,297.21700510009816,297.0030305771094,0.0,2859.2781438848347,834.3685275585597,697.3167607448815,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.39257601720072466,282.45,282.45,282.44993180892266,284.35609456278223,3.9682539682539675,3.914569662384652,106766.0685109077,285.1499999999999,284.97639090631435,2.088227179852342,0.6745,0.6885612447126019,0.7942998794941428,0.5445950558692296,0.24741027338891847,0.25048209892565343,0.20064411817711306,0.2039861296120778,0.4094186478047118,0.40223605199925005,297.15,293.15,296.9880414247353,296.7813989540219,296.9864637260447,297.0259709374284,297.211619765379,296.9986989615219,0.0,2829.420905601902,833.1279174591403,691.2579003843516,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.3923739485680131,282.75,282.75,282.449997438747,284.35563624408127,3.9682539682539675,3.9000351642379996,106953.26880868734,285.1499999999999,284.97188958114936,2.083675353087458,0.6745,0.6884699571191755,0.7929440115972047,0.5429144412591147,0.24659256548375222,0.24962502735966705,0.19996813475828745,0.20329081432587753,0.40932425213659535,0.40099475577664695,297.15,293.15,296.9830487440564,296.77935655534446,296.98240009307636,297.022610041144,297.20764831757936,296.99501275024016,0.0,1640.418421774878,831.4890908922279,686.1261099431773,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.3922013146565712,282.75,282.75,282.750148590506,284.59085403252567,3.9682539682539675,3.933198608611778,105962.42097719759,285.1499999999999,285.1833171003095,2.079806773629295,0.6745,0.6883963930958346,0.791911633009568,0.541556140300801,0.24604188535257726,0.248844428136493,0.19942821878218858,0.20262673451916965,0.4095354313321575,0.3999915193186213,297.15,293.15,296.97927964789136,296.78135591945147,296.9819378987853,297.0210472648794,297.208896876363,296.99450352147414,0.0,2701.0262526189067,830.7924620040421,681.8699790423428,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.39201450943961846,282.75,282.75,282.75004121873525,284.5876535692197,3.9682539682539675,3.9377629545115225,105865.8419962126,285.1499999999999,285.19915115770084,2.0767489092345377,0.6745,0.688335570537663,0.7910832102769559,0.5404305681144268,0.2456769352337162,0.24832311469509488,0.19899096024770505,0.20209878968963763,0.4099196291446585,0.399160175538306,297.15,293.15,296.97657061392516,296.7857291621327,296.9838512624342,297.020783611836,297.2129118500147,296.99596930006857,0.0,2742.8743649232206,830.9986012550222,678.4535153735192,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.39182248695849287,282.75,282.75,282.75001016618825,284.5820661573701,3.9682539682539675,3.938766051685447,105868.79787523771,285.1499999999999,285.19008345118164,2.074348901715996,0.6745,0.6882892038072993,0.7901482240947709,0.539570862048375,0.24526423165137118,0.24791874675522915,0.19853223332713643,0.2016371477045789,0.4102066557151298,0.3985251995682498,297.15,293.15,296.9738417060399,296.78863297404024,296.9850765553765,297.02026850832334,297.2151670921285,296.99659736718166,0.0,2752.4521942640968,831.2335233945788,675.808174704092,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.39164999447956966,283.04999999999995,283.04999999999995,283.05024558823675,284.79900572354853,3.9682539682539675,3.957377873775778,105419.75178491266,285.1499999999999,285.3472512444946,2.072445956086858,0.6745,0.688258537511704,0.7892528140179467,0.5390012440106595,0.24490135387256615,0.24749741842007747,0.19810343097841437,0.20117159672380222,0.41052571956273876,0.3981044816271503,297.15,293.15,296.9715175804937,296.79192645554554,296.98690827019624,297.02014592704097,297.2178872059262,296.9976770878405,0.0,2612.7724476428252,831.6193675430104,673.8516605800286,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.391473072135876,283.04999999999995,283.04999999999995,283.05007415730927,284.8230675753155,3.9682539682539675,3.958913873096844,105501.60198810278,285.1499999999999,285.4231451668936,2.071161067480791,0.6745,0.6882398345609436,0.7886606142106393,0.5386533672746986,0.2447798553208677,0.247216785948087,0.19781234129435327,0.20078775102382967,0.41108549702662994,0.39784754105571596,297.15,293.15,296.9706120112027,296.7987498105391,296.99173896611484,297.0216940680859,297.2244321598567,297.0014454031599,0.0,2675.9867879060625,832.5881120051955,672.5759241251208,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.3912883931558532,283.04999999999995,283.04999999999995,283.0500229276639,284.8194867557023,3.9682539682539675,3.960221437166804,105571.30438114773,285.1499999999999,285.42102804146873,2.0704456954374972,0.6745,0.6882332888995137,0.7879264841521583,0.5385312663552766,0.24458407037171181,0.24703856625337117,0.19748948372686215,0.20046806375077603,0.41150770535402253,0.397757357732815,297.15,293.15,296.96961588969793,296.80356611090616,296.99541797200874,297.0227912365974,297.2284448689698,297.003967215636,0.0,2694.900400622689,833.4133759485122,671.9515716380596,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.39109034869756837,282.75,282.75,282.7499527103793,284.6888471339062,3.9682539682539675,3.961360155111978,105632.02483533684,285.1499999999999,285.36313492010436,2.0700809379134966,0.6745,0.6882386488502344,0.7870254533439521,0.5386302778191578,0.24429310565695747,0.24682697664241104,0.19711924003418946,0.20013759167896747,0.4117871138535713,0.39783048726255454,297.15,293.15,296.96830246568675,296.8061777723185,296.99774433236206,297.02327165826017,297.22996023307934,297.0050912923414,0.0,2861.8543451931655,834.1325170921334,671.8279493841607,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.39088162565128176,282.75,282.75,282.7499080515914,284.556895928918,3.9682539682539675,3.957818575072889,105801.4690038138,285.1499999999999,285.17098189046646,2.069941914144636,0.6745,0.6882586409391408,0.7855208631702277,0.5390007549338607,0.24361054639265725,0.24644401508549504,0.19653509375585648,0.19971936407573343,0.4115744223558479,0.3981041203966937,297.15,293.15,296.96506855650154,296.8013359935764,296.9949575829015,297.0211274545671,297.2233024227342,297.00115840205615,0.0,2792.205086743346,834.7235544869706,672.1845281923413,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.3906844045945279,282.75,282.75,282.74998149572104,284.551824904317,3.9682539682539675,3.9575024460187693,105851.07079628087,285.1499999999999,285.15867169984625,2.069901919487038,0.6745,0.6882940672183614,0.7838363629193409,0.5396568789881163,0.24284667026110962,0.2457961036771344,0.19589532318878433,0.1991548398857607,0.41125585508978424,0.3985887313867518,297.15,293.15,296.9611901491758,296.7945126520674,296.9912512839236,297.0183972052626,297.21518074436796,296.9961064069595,0.0,2761.3031670680434,835.0481795901682,672.9559930090834,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.39049140896277224,282.45,282.45,282.7499782160594,284.54901060610945,3.9682539682539675,3.957963140409563,105871.6945860312,285.1499999999999,285.15634221566546,2.070091251930485,0.6745,0.6883404194046029,0.7821118027346774,0.5405143470050172,0.24211363349350146,0.24506997860363303,0.19525895955112862,0.19853827698940277,0.4109404547972324,0.39922205434133373,297.15,293.15,296.95717351665013,296.7874699177231,296.98808485377765,297.0158153753445,297.2074289573183,296.9911945241628,0.0,3625.85627538867,835.3081133848676,674.1260495739443,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.3902726046898625,282.45,282.45,282.44994787003634,284.3085970804947,3.9682539682539675,3.9211867236562594,106802.22627661296,285.1499999999999,284.93664029669293,2.0705336578856324,0.6745,0.6883962408917923,0.7800266913960819,0.5415453675805195,0.2411934172842659,0.2443145258343624,0.19450804812291753,0.19789413106639897,0.4103506261185599,0.3999835626241406,297.15,293.15,296.95193963638485,296.77628897317277,296.98262615413927,297.0119313152434,297.1954305998564,296.9836433357594,0.0,2858.2868100213736,834.8191449404312,675.6779547044863,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.39006959841208916,282.45,282.45,282.44986455715673,284.307957063074,3.9682539682539675,3.8990089305780242,107155.81778850232,285.1499999999999,284.91455740988357,2.0710628873622485,0.6745,0.6884637122384814,0.7776728164341172,0.5427889950530416,0.24014915959031397,0.24337769128021325,0.1936716807276939,0.1971382393965666,0.40957965657337053,0.4009021016364102,297.15,293.15,296.94567636095036,296.7623064353452,296.975814202343,297.0071709392619,297.1809534910993,296.9743842857999,0.0,2800.0829564012215,832.8444995580686,677.5521107384228,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.38987270910715166,282.45,282.45,282.4500590117999,284.31474108831827,3.9682539682539675,3.8783065335753735,107400.84926656075,285.1499999999999,284.91846064304036,2.0717713294533606,0.6745,0.6885393623488445,0.7753556807731383,0.5441800683524874,0.23919990268422694,0.24239737854142607,0.19286796674468498,0.19634158394964743,0.40887235408474815,0.401929543633873,297.15,293.15,296.93947063977555,296.74932002129646,296.97048722983664,297.00299499598094,297.1680925573971,296.96607308885734,0.0,2779.4850701612836,830.3151117517142,679.7312627260984,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
