,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.3896982445876573,282.75,282.75,282.7480614335665,284.53439321100115,3.9682539682539675,3.9005230553498564,106541.0168737938,285.1499999999999,285.07957238058674,2.070897774212374,0.6745,0.688564498935714,0.7732227904345451,0.5446411454669671,0.23843113668272442,0.24148351025661002,0.19214672959964574,0.19555815598358228,0.40833601837950606,0.40227009361903493,297.15,293.15,296.9338563057082,296.73910668248595,296.96769523402827,296.99999346282135,297.15857685072507,296.95984570715376,0.0,2637.627476702955,828.3877529051334,679.722690430822,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.3895203537680352,282.75,282.75,282.7500678185435,284.55144146100093,3.9682539682539675,3.913147016308806,106148.4190435562,285.1499999999999,285.1522224480066,2.0671789327899437,0.6745,0.688493282892306,0.7715918947290921,0.543330797342758,0.23798173506891554,0.24079060457139248,0.1915919751734072,0.19487133863429346,0.40820854281871644,0.40130227496084825,297.15,293.15,296.92978225498786,296.7353830168379,296.96908879974836,296.9991275962282,297.1561461469319,296.95790556294685,0.0,2709.456288049922,828.0071045128491,675.6527370181477,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.3893349047979819,282.75,282.75,282.75001325972573,284.5453308429064,3.9682539682539675,3.9110519970767776,106167.95827480685,285.1499999999999,285.14390509036224,2.062224683035827,0.6745,0.6883768246073481,0.7700401936952824,0.5411818203810004,0.23752238611426302,0.24027388292704366,0.1910323026835712,0.19427028915187458,0.40811586551346124,0.39971504790173534,297.15,293.15,296.925799235218,296.7327635036898,296.97029683042103,296.99823404069195,297.1543788281918,296.95629448764254,0.0,2727.9358356244093,827.7160294520022,669.7639487830078,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.38915878133974596,283.04999999999995,283.04999999999995,283.0494244185145,284.6608438178973,3.9682539682539675,3.9177941748546,105950.72504442726,285.1499999999999,285.1865391683626,2.055990351483179,0.6745,0.6882216048671266,0.7685746919603098,0.5383044869032145,0.23703641100877298,0.23977296230153464,0.19045891493561384,0.19367326690636488,0.4080684617931381,0.39758985920250534,297.15,293.15,296.9218526553578,296.73130079088247,296.97111996106884,296.9972104970633,297.1534329068917,296.95498336225285,0.0,2571.2349628010725,827.4467144912217,662.1941143538596,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.3889922818280393,283.04999999999995,283.04999999999995,283.0501106854949,284.7725915863986,3.9682539682539675,3.9482460749725923,105248.96443510812,285.1499999999999,285.355866057172,2.0485766557777856,0.6745,0.68802905247404,0.7676409606586839,0.5347137782622147,0.23680893167460823,0.23933392255948063,0.19003196065639416,0.19310778405206996,0.4084372296503068,0.39493777403928243,297.15,293.15,296.91950837890835,296.7363692024975,296.9752224366497,296.9980102761101,297.1593816840087,296.95769839563485,0.0,2635.760265484368,828.3560345153622,653.06610182805,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.3888154246955362,283.04999999999995,283.04999999999995,283.0500235601154,284.76313177971997,3.9682539682539675,3.9543325185095415,105257.56506434956,285.1499999999999,285.35282042241926,2.0401855013274317,0.6745,0.6878027633245025,0.7668437582139914,0.5304630992505938,0.2365603823525999,0.23902112787006471,0.18960688901530656,0.19261551476609512,0.40886863578645116,0.3917982370098441,297.15,293.15,296.9174970121408,296.7428883857982,296.9788888382894,296.9987976878145,297.1661177023939,296.96083792528736,0.0,2665.5584205901528,829.7009025727829,642.6183883477156,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.3886352406927569,282.75,282.75,283.0499973785462,284.7520251452325,3.9682539682539675,3.956338837633317,105364.40172426088,285.1499999999999,285.33626968060264,2.030753693410638,0.6745,0.6875479792923231,0.7660801027530048,0.5256360657133935,0.23621081455547877,0.23869386633953202,0.1891380110970296,0.1921239449987019,0.4092820982299197,0.38823300649233167,297.15,293.15,296.91537408184877,296.74956197940537,296.9811195590328,296.999021941309,297.172296815115,296.9634748753422,0.0,3685.6432955383048,830.964480278866,630.9558682033066,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059676.0,21059676.0,295.548,288.19347056743464,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.3884272422358094,282.75,282.75,282.7498846066462,284.4982786046111,3.9682539682539675,3.9383506390725143,105952.47937752632,285.1499999999999,285.1043053963615,2.0236286250811064,0.6745,0.6873671123687408,0.7650227927394996,0.5221815315140734,0.23556413555948003,0.23826123373569066,0.18851435644974643,0.19159298821540358,0.409410552922566,0.3856814993075795,297.15,293.15,296.91203262125055,296.7523724783041,296.97943458520166,296.99734323618475,297.1735052078502,296.96293762575823,0.0,2776.8248158742786,831.8028041029762,622.461741483199,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.3882352425189908,282.75,282.75,282.74994233002406,284.48657386517397,3.9682539682539675,3.9296924214008486,106165.54022718314,285.1499999999999,285.06871922031917,2.017663201104443,0.6745,0.6872336454834843,0.7636917615522585,0.5196173776070169,0.23471043249699586,0.23754579570446502,0.18776977924645474,0.19091577826670117,0.4093060831135782,0.38378762397180977,297.15,293.15,296.9076071161038,296.7517713231896,296.97519110151035,296.99427406997347,297.17086631723225,296.9599419856019,0.0,2731.486302432766,831.6428772632262,615.7887201261074,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.3880495713779421,282.75,282.75,282.74997578899473,284.481605003601,3.9682539682539675,3.9232114043849786,106285.58761708776,285.1499999999999,285.05916941210165,2.0123279028735985,0.6745,0.6871244387269485,0.7623779695307981,0.5175095324150464,0.2338879360639463,0.23671509003453695,0.18702847612091134,0.19016951920735037,0.4092195955147783,0.3822307766976629,297.15,293.15,296.90318837647226,296.7514042008331,296.97151927412756,296.99136953875325,297.1686299132372,296.95722226068466,0.0,2713.545582171672,831.2098888080808,610.0733856236305,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.38788671000605435,283.04999999999995,283.04999999999995,283.05021057263235,284.70151009436535,3.9682539682539675,3.9424685706540448,105726.53426609491,285.1499999999999,285.2101959021333,2.007616159577957,0.6745,0.6870333935754516,0.7612017658539817,0.5157454525015688,0.23318889818006727,0.23589684101912137,0.18634360100519184,0.1894209727707404,0.4092485385671588,0.38092783328647856,297.15,293.15,296.8992898948071,296.75274362759114,296.9695772819093,296.98926483580595,297.16839829744436,296.95585478751156,0.0,2560.6560463225132,830.8969535355671,605.1658623458848,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.38772078322538206,283.04999999999995,283.04999999999995,283.0500657820845,284.71585448288386,3.9682539682539675,3.956139967323418,105461.4709513986,285.1499999999999,285.2837528455506,2.003698055646479,0.6745,0.6869571203853925,0.7604047517945397,0.5142629212809503,0.23278170444725704,0.2352727007680164,0.18581468089891806,0.1887698898770806,0.40957503004815987,0.3798328407801743,297.15,293.15,296.89695417490253,296.75862556310005,296.97143733365215,296.98913397368307,297.17305440280705,296.95784108962897,0.0,2624.20802949623,831.6882130790289,601.0876445318856,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.38754756160423026,283.04999999999995,283.04999999999995,283.0500150728972,284.7103778200212,3.9682539682539675,3.9589654921158415,105504.3532097133,285.1499999999999,285.279322279227,2.00051000894974,0.6745,0.6868951114910691,0.7595334326092679,0.5130544878387303,0.23234072038585385,0.23480403109842277,0.185273938355401,0.1882046078552716,0.4098086909010514,0.378940295958726,297.15,293.15,296.8946488832032,296.7633707583686,296.9727889447719,296.9888628330377,297.1759979769777,296.9591338792718,0.0,2643.410321124543,832.6206808217281,597.7804807874726,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.3873607990009139,282.75,282.75,282.74995851880266,284.57763456272096,3.9682539682539675,3.959165167609284,105605.89320029796,285.1499999999999,285.22109274052946,1.997884382636202,0.6745,0.6868489182939902,0.7585341444277494,0.5121522443568002,0.23182838582507737,0.23434186310818506,0.18469983687283606,0.18764915688349593,0.4099179497320459,0.37827390199829175,297.15,293.15,296.89213857367827,296.766368585017,296.97317030928605,296.9881948194003,297.17677219190153,296.95932889585663,0.0,2813.5964464960985,833.46405355248,595.170112733046,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.38716385347390064,282.75,282.75,282.7498478871011,284.45177765801776,3.9682539682539675,3.9326662703747557,106319.5181487056,285.1499999999999,285.0286409639665,1.9956526558180587,0.6745,0.6868201271813654,0.756995730885485,0.5115886881525045,0.23097142840183632,0.23373940993542702,0.18393869592302736,0.18702374023117707,0.4095773020244295,0.3778576613066943,297.15,293.15,296.88785380923986,296.76267803148767,296.96911454953,296.98527354153316,297.1700937447712,296.9550027353124,0.0,2737.1252570973293,833.4794257283166,593.1846900919238,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.386979022742116,282.75,282.75,282.75000001948575,284.450077682016,3.9682539682539675,3.9232671733943487,106474.16110660136,285.1499999999999,285.01915750747725,1.9936774658287977,0.6745,0.6868090008355088,0.755313600245126,0.5113699532814511,0.23006528678656807,0.23290574296846556,0.18313777593453567,0.18627096954002914,0.40915056477607037,0.37769610447649743,297.15,293.15,296.883073075156,296.75739962957823,296.9646001659679,296.9819890392406,297.1622774426523,296.94986787051903,0.0,2713.7714007827276,832.6964748107071,591.7437655596809,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.38679844788460993,283.04999999999995,283.04999999999995,282.7501129181809,284.4484196993894,3.9682539682539675,3.91309380154835,106616.0885053483,285.1499999999999,285.01401609400637,1.9920840916767282,0.6745,0.6868109433604989,0.7536167230671234,0.5114067639402695,0.22921144295691515,0.23203102067290082,0.18235172961248775,0.18548538150987248,0.4087383598339192,0.37772329270363064,297.15,293.15,296.8783069159651,296.75214901890143,296.9609331008699,296.9790145384511,297.15500664552036,296.9450820439416,0.0,1615.614596273837,831.6438384704413,590.8209327990094,297.18263929714357,297.1860334019085,297.27310375084835,297.52615292051144,297.33484222134234,3038.0793675432874,4607.85912913486,0.3705945354478688,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.38679844788460993,283.04999999999995,283.04999999999995,282.7501129181809,284.4484196993894,3.9682539682539675,3.91309380154835,106616.0885053483,285.1499999999999,285.01401609400637,1.9920840916767282,0.6745,0.6868109433604989,0.7536167230671234,0.5114067639402695,0.22921144295691515,0.23203102067290082,0.18235172961248775,0.18548538150987248,0.4087383598339192,0.37772329270363064,297.15,293.15,296.8783069159651,296.75214901890143,296.9609331008699,296.9790145384511,297.15500664552036,296.9450820439416,0.0,1615.614596273837,831.6438384704413,590.8209327990094,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060036.0,21060036.0,295.328,288.12499897993087,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.3866468365128495,283.04999999999995,283.04999999999995,283.05002949223626,284.688844377408,3.9682539682539675,3.9442408421383535,105734.30148293608,285.1499999999999,285.22728117023485,1.990947125241857,0.6745,0.6868230127312943,0.7521870372214634,0.5116416692944428,0.22859722113645445,0.23123051271491557,0.18168616863034953,0.18472885817721324,0.4085671075831881,0.37789679299754236,297.15,293.15,296.87463513548664,296.7503795570778,296.96049682445704,296.97763165727696,297.1520168437605,296.9430320036118,0.0,2573.7544978025408,831.3315804288537,590.3955895856926,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.38648096988234776,283.04999999999995,283.04999999999995,283.0500711836215,284.688006065566,3.9682539682539675,3.9513926600317966,105618.5297892273,285.1499999999999,285.25123961682357,1.9903859627540474,0.6745,0.6868416686429146,0.7509479340348109,0.512005388550902,0.22815252933770577,0.2306579870916229,0.18111619397806547,0.18409071835101729,0.40854193141835626,0.378165434800617,297.15,293.15,296.8719479700494,296.75097156646154,296.96222936799876,296.9774558763885,297.151519112506,296.94282477868086,0.0,2623.695230989703,831.9272235427358,590.461764339618,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.38630972632005683,283.04999999999995,283.04999999999995,283.04999630476453,284.6831114463122,3.9682539682539675,3.9550246827466498,105608.72258954792,285.1499999999999,285.2451381625431,1.9902748993675206,0.6745,0.6868687940188483,0.7495956722385472,0.5125343044461536,0.2276551660907925,0.2301834292386274,0.18052576559202407,0.18351020535981605,0.4084083096903181,0.37855609027802684,297.15,293.15,296.869153219856,296.7501636281159,296.9632187977694,296.97703781053775,297.14925520604913,296.9417657324656,0.0,2622.532539347358,832.6146566993839,590.9843620936286,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.3861165969966907,282.75,282.75,282.74946337238345,284.45605493568394,3.9682539682539675,3.937542800785939,106148.01927326556,285.1499999999999,285.0820969566166,1.9904763787137614,0.6745,0.686906058158538,0.747995332628284,0.5132603042412818,0.2270148454220448,0.22967863779693337,0.17986357617644888,0.1829209507617547,0.4080637392249986,0.3790923112521202,297.15,293.15,296.86571660687724,296.7463481438749,296.96232344764354,296.97575567138585,297.14358164759085,296.93874510347445,0.0,2767.3133735031215,833.1669761711198,591.916785250269,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.38592772791818913,282.75,282.75,282.74955471937136,284.43177372224267,3.9682539682539675,3.9154618101482486,106633.3933042984,285.1499999999999,284.9968083665559,1.9908027484742754,0.6745,0.6869560218948523,0.7459007219503679,0.5142321979021125,0.22608029901339002,0.22896712023556537,0.17903724040515745,0.1822245012196859,0.4073293878460178,0.37981014859728607,297.15,293.15,296.860608996116,296.73668691584265,296.95770759022923,296.97253323141587,297.1317329050067,296.9318539277221,0.0,2713.6399866548068,832.2822927295801,593.2017271137768,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.3857474111203495,282.75,282.75,282.74994882422095,284.43313897110744,3.9682539682539675,3.903569285033382,106784.78662489535,285.1499999999999,284.99483809645096,1.991249832242538,0.6745,0.6870170180372639,0.743753254338025,0.5154162345029749,0.2251689621744466,0.22809224033547876,0.17820895774246137,0.18143354381306534,0.40658965751339643,0.38068467399486494,297.15,293.15,296.8553434947047,296.7267669862,296.9535744791062,296.96941570867494,297.1202658196096,296.925073297659,0.0,2685.964546510607,830.931769685978,594.8005761324938,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.38558143596221073,283.04999999999995,283.04999999999995,283.04978848863857,284.55680075840445,3.9682539682539675,3.9024344560585247,106621.56167806068,285.1499999999999,285.0456565936205,1.991970153509464,0.6745,0.6870862702094117,0.7416065067152158,0.5167573806910959,0.2243249735073266,0.22722122227375255,0.1774038947882626,0.18063163828020332,0.40587959055758144,0.38167523999808095,297.15,293.15,296.85017764626195,296.71729641163085,296.95048435401293,296.9667178413086,297.1097934211822,296.91889393487935,0.0,2506.462834346714,829.4203857239482,596.7460105729103,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.38542616283110825,283.04999999999995,283.04999999999995,283.050121238779,284.6766437880863,3.9682539682539675,3.934926087474009,105747.34045808366,285.1499999999999,285.22955299174663,1.9929985370631624,0.6745,0.6871593110205761,0.7398697312965897,0.5181682976844153,0.2237933292129327,0.22647511842947607,0.17676335981304792,0.17988844396312462,0.4055214714673697,0.3827173384802012,297.15,293.15,296.84663458896796,296.71314508768285,296.95150598115185,296.96611685479496,297.1054833555442,296.9165771736284,0.0,2582.3932449005274,829.470333594722,598.9628684266577,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.3852595807397028,283.04999999999995,283.04999999999995,283.05003554270655,284.6741079752137,3.9682539682539675,3.9397119934467337,105685.14046433766,285.1499999999999,285.2341509013764,1.9944522087102285,0.6745,0.6872356119344812,0.7381378929307202,0.5196383553593139,0.22329232645552027,0.22593733280445205,0.17614776341939434,0.17925677921162292,0.4051503300283657,0.3838031180681531,297.15,293.15,296.84343577569405,296.7092103665521,296.95286552361705,296.9658377166141,297.1011205595407,296.9144939884036,0.0,2612.598492337331,829.9908374302892,601.512601502363,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.38508988600990074,282.75,282.75,283.0500061040402,284.67081528867226,3.9682539682539675,3.943465996891456,105658.57471239206,285.1499999999999,285.2316834066733,1.9961349593675433,0.6745,0.687317474164409,0.7362980810112797,0.5212110522877863,0.22273807628791076,0.22542527420718841,0.1755100592570083,0.1786452019517493,0.4046822978605649,0.38496470665894633,297.15,293.15,296.8401007922248,296.7041181512488,296.9534970190336,296.96530192965025,297.09533580031496,296.9116707384945,0.0,3719.859906584448,830.5729657097135,604.3274876811441,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.384891442323799,282.75,282.75,282.7495532156312,284.4271655854131,3.9682539682539675,3.9070528386741787,106619.07573880022,285.1499999999999,285.01208795994165,1.9945719527916486,0.6745,0.6873084953513505,0.7340853606640184,0.5210384268978779,0.2219360741734036,0.2248298281252548,0.17474268372943075,0.1779857128473293,0.40390188989808634,0.38483720613435796,297.15,293.15,296.83550951947984,296.69465590021963,296.9509078246613,296.96319821788813,297.0845958743601,296.9057734673218,0.0,2734.908627483044,830.3828945689255,603.1783530462411,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.38470832850779296,282.75,282.75,282.75001565943563,284.42192370637054,3.9682539682539675,3.886956844155168,106957.67370726739,285.1499999999999,284.9819011232863,1.9906548353444904,0.6745,0.6872424255968045,0.7316779650821524,0.519767576866721,0.22096221962537554,0.22398088753825077,0.17387202122626924,0.17718367072052968,0.40298637526109055,0.38389856063306926,297.15,293.15,296.8298130420606,296.68322664570996,296.94623912947793,296.9599304181685,297.07208697317003,296.8982592417174,0.0,2699.3313378229386,828.7339594651415,599.3493586677426,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.38453141156187504,282.75,282.75,282.7501780734302,284.4219216692283,3.9682539682539675,3.8688833635970075,107181.28312718245,285.1499999999999,284.9772393514359,1.9852064217442895,0.6745,0.6871372097104784,0.7294099271485565,0.5177376737355325,0.22002969909185388,0.22302605362208955,0.17300905819385293,0.17630990327719606,0.40220617470965075,0.3823992810993486,297.15,293.15,296.8241253760492,296.67394299597555,296.94228400724984,296.9568850261054,297.06229852958825,296.89190718699365,0.0,2684.8773206947412,826.6034631752374,593.7552280683086,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.38437725569898107,283.04999999999995,283.04999999999995,283.05025411443347,284.6401092990071,3.9682539682539675,3.8933483328413923,106315.22180487518,285.1499999999999,285.1261267198512,1.9784311485956316,0.6745,0.6869938318733901,0.7274309150802744,0.5149589970996415,0.2192200204199197,0.22208748046197185,0.17220118738596318,0.17542812870206284,0.4016686780357082,0.380346960007268,297.15,293.15,296.81899691467714,296.66855942745894,296.94007038379004,296.95463598594796,297.0569133172792,296.88783520583064,0.0,2516.4567248660996,825.1110959792873,586.5639947451014,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.3842199679242176,283.04999999999995,283.04999999999995,283.05008265173524,284.65065001107536,3.9682539682539675,3.9096664443982245,105887.382395742,285.1499999999999,285.19804229209194,1.9705674492214356,0.6745,0.6868126916635873,0.7259940348168484,0.5114273037366193,0.21867454314100349,0.22132212712057653,0.1715356626798246,0.17462708983399283,0.40155580067958047,0.3777384633272042,297.15,293.15,296.81546875790934,296.6699650902964,296.941315489844,296.9542009839984,297.0587113667655,296.8879323377627,0.0,2585.477682643489,825.2360419879797,577.953267665887,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.38405527417512725,283.04999999999995,283.04999999999995,283.05017678824584,284.644070760293,3.9682539682539675,3.9106322000760163,105886.459213397,285.1499999999999,285.18855410478324,1.9616789265277728,0.6745,0.6865976303336669,0.7246634464727145,0.507202625126313,0.2180864001245488,0.22069396899525962,0.170856875066942,0.17389866645329546,0.4014816549563769,0.3746181301055539,297.15,293.15,296.81204496892286,296.6726033054476,296.94196064427143,296.9536193961025,297.0610707607116,296.8882598150912,0.0,2602.00429284385,825.4327461956419,568.0711261704765,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.3838927725245707,283.15,283.15,283.15004376416425,284.6744688348211,3.9682539682539675,3.904974292259067,105389.79562451737,285.1499999999999,285.19190305509375,1.9522730312815233,0.6745,0.6863703544947007,0.7234292429534483,0.5026992018181382,0.2174441683364119,0.22004698693566666,0.17015573136172663,0.17316651171100678,0.40144377357771927,0.37129191700016617,297.15,293.15,296.8086594288885,296.6763119178266,296.94188892235184,296.9527892500901,297.0639367377439,296.88871725138017,0.0,2540.7106471321736,820.3720596456167,557.7035900529505,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.38373390193930407,283.15,283.15,283.15003589597615,284.7119369300144,3.9682539682539675,3.9137166711816427,104876.50344704732,285.1499999999999,285.2463174410297,1.9458324995015805,0.6745,0.6862277784134039,0.722365064991317,0.499852781546054,0.2168490272025448,0.21939735646090258,0.1694839557108568,0.17244763391409568,0.4015054810209998,0.369189560689299,297.15,293.15,296.8058681959884,296.6819424971524,296.9424259350838,296.952350147058,297.0683295375964,296.8901832625758,0.0,2566.662645368648,818.2046738789619,550.932491799846,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.3835717654282738,283.15,283.15,283.15000354604877,284.7043935631477,3.9682539682539675,3.9139702208179825,104665.59931462532,285.1499999999999,285.2385086784381,1.9402006263164822,0.6745,0.686107414389519,0.721300538427777,0.4974371826041009,0.21623258625249264,0.21876966402514045,0.16880518283999935,0.1717473745536099,0.40152531496281335,0.36740540754440143,297.15,293.15,296.8032608528959,296.6873439752417,296.94266690960205,296.95184190402097,297.07185706061216,296.8913941404746,0.0,2574.942797878212,816.612194479626,545.1355566839921,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.3834089462066594,283.15,283.15,283.14999461811095,284.6977786996837,3.9682539682539675,3.903906707702862,103963.69594626478,285.1499999999999,285.22868940837446,1.9352514193727441,0.6745,0.6860071042587268,0.7201774033781568,0.49541487978090076,0.2155727673181158,0.21812612158068131,0.16810522041532378,0.17104435823874398,0.40146659575147825,0.36591174157225514,297.15,293.15,296.80062518999694,296.69182214546123,296.94234384274966,296.95109626047406,297.07395489969366,296.89196846767516,0.0,2574.7390272998846,809.049717711332,540.1811751368923,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.3832466010897429,283.15,283.15,283.14999314276326,284.6967492102692,3.9682539682539675,3.897820250357546,103465.73119145073,285.1499999999999,285.2230752474377,1.9310682991513646,0.6745,0.6859299092260903,0.7189777764237291,0.4938526977076415,0.21487710958883582,0.21744478798919417,0.16738515943202242,0.1703250563882262,0.4013224333601533,0.36475791921768225,297.15,293.15,296.7979329050253,296.6951588995684,296.94158086990626,296.9501442427489,297.0745538996598,296.8918741633817,0.0,2571.377185223587,803.9188051997772,536.1714110414703,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.38308478778723987,283.15,283.15,283.1499936125476,284.6934958989784,3.9682539682539675,3.892624007300347,103034.8306562301,285.1499999999999,285.2176486427852,1.9273816856268218,0.6745,0.6858675181657801,0.7177217276579162,0.4925862716061599,0.21416569843860908,0.2167431880030374,0.16665442664451918,0.1695953893659655,0.40112410928404685,0.36382254121577273,297.15,293.15,296.79518637573335,296.6976985922721,296.94064344540175,296.94909578123304,297.0742452708451,296.89137389309707,0.0,2568.383525347841,799.5031139882482,532.7689558276892,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.38292349484684546,283.15,283.15,283.1499938379201,284.6899778830279,3.9682539682539675,3.8881668843265977,102664.23713545513,285.1499999999999,285.21214025710634,1.9241780998570879,0.6745,0.6858192489668445,0.7164039933237455,0.49160401272021903,0.2134411057869241,0.21602680255853873,0.165913715097123,0.16885713027108723,0.40087139815197215,0.3630970481506706,297.15,293.15,296.79236670204665,296.69940411715083,296.9395714068709,296.9479637448927,297.0730584227045,296.89047287873314,0.0,2565.499015310563,795.7149738705966,529.9460569303886,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.38276276537426157,283.15,283.15,283.14999540776097,284.6826370535108,3.9682539682539675,3.8991358387419934,103143.26885932556,285.1499999999999,285.20540798232696,1.9215394622407893,0.6745,0.6857872782909724,0.7150042378249221,0.49095198205439156,0.21270183103281112,0.21529632681677863,0.16516106257239793,0.16810951611617875,0.4005513993588521,0.3626154605233531,297.15,293.15,296.7894338561019,296.7000463652834,296.9383597317431,296.9467372766634,297.07082530901965,296.8890805077623,0.0,2563.249933764597,801.6838781031263,527.7908520976399,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.38260254056386866,283.15,283.15,283.14999475242803,284.6765190413243,3.9682539682539675,3.9020143601409676,103220.7250714472,285.1499999999999,285.1984276290693,1.9194151822913434,0.6745,0.6857700812256967,0.713519802340455,0.4906004051013212,0.21194889287365562,0.21455376772076337,0.1643968100160574,0.16735304260353848,0.4001660025087217,0.3623557869841742,297.15,293.15,296.78636970810544,296.6996318607042,296.9370252725291,296.94542243842693,297.06761147934463,296.88721215182204,0.0,2560.8550176701797,802.8783844099842,526.2388346567607,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.3824428170362195,283.15,283.15,283.1499950180934,284.6714070905906,3.9682539682539675,3.904559753939037,103289.50939536467,285.1499999999999,285.1925772069199,1.9177573166636734,0.6745,0.6857661846875736,0.7119508762393457,0.4905198887867631,0.21118660896248598,0.21380245508831863,0.16362295173787156,0.16658882249536683,0.3997200862908183,0.36229631790868344,297.15,293.15,296.78317195678267,296.69822257265423,296.93562943687067,296.9440481914031,297.0635520190927,296.88492483536066,0.0,2558.5569628300655,803.9376578557581,525.2291774979742,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21060972.0,21060972.0,294.756,287.9654312975588,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.38227963093753053,283.04999999999995,283.04999999999995,283.0501354608351,284.6236852861067,3.9682539682539675,3.913351377896086,103849.65168241027,285.1499999999999,285.17101152607285,1.9164034974095097,0.6745,0.6857709316847201,0.7103171458229958,0.4906156253126333,0.2104143501049811,0.2130461135592859,0.16284063402124213,0.16581967431474506,0.3992279540099236,0.3623670285803708,297.15,293.15,296.7798570516831,296.6960678443953,296.9341463079156,296.9426113966876,297.05885209710226,296.8823069395568,0.0,2614.7977921242805,810.1179315225959,524.5719645679977,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.38211345823023546,283.04999999999995,283.04999999999995,283.04989728816764,284.5758120074778,3.9682539682539675,3.9088193649808147,104396.61476674961,285.1499999999999,285.1008027941052,1.9153696333244465,0.6745,0.6857860058622351,0.7084734982518514,0.4909217953422362,0.20954585447074178,0.21225565437624827,0.1620024738379876,0.1650296553963271,0.39857288668274926,0.36259316472064734,297.15,293.15,296.7758831040274,296.6914300560528,296.93148058406877,296.9405445180075,297.051628916339,296.8781934356991,0.0,2587.2404773305384,813.4413536720695,524.3104335389744,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.3819517561332385,283.04999999999995,283.04999999999995,283.0499814028427,284.5715403949125,3.9682539682539675,3.9095898274232592,104700.41041720967,285.1499999999999,285.09385949098225,1.914680053668399,0.6745,0.6858133818536506,0.7065262862080669,0.49147816001172595,0.20866693477846038,0.2114028279072294,0.1611488828872766,0.16420046900762272,0.397856347209967,0.36300409376914966,297.15,293.15,296.77163914003694,296.685745482595,296.92880159962164,296.93838259337383,297.0437183381472,296.8736574307549,0.0,2573.1366208652157,815.969331072048,524.4988251724179,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.38179155247574903,283.15,283.15,283.04999143043324,284.56823600759725,3.9682539682539675,3.9029595745774555,104599.47735238302,285.1499999999999,285.090078327433,1.9143113722906626,0.6745,0.6858500816909228,0.7045257515923379,0.49222340545944704,0.2078038464190608,0.21054437184002223,0.16029602804753398,0.16336125372954352,0.3971139520662395,0.3635545295166489,297.15,293.15,296.7673248531622,296.67963595426966,296.92642815067313,296.93631339856273,297.03569062758623,296.8690785968508,0.0,2047.2558086261781,813.7998625123499,525.0614507820494,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.381641242534472,283.15,283.15,283.1500589407702,284.6508116609334,3.9682539682539675,3.910170749397077,104274.39744638628,285.1499999999999,285.1606995731372,1.9142364404482934,0.6745,0.685894249433024,0.7025713468554138,0.4931190534742045,0.207011891192841,0.20970657872265558,0.15947545028434074,0.1625271196390141,0.39642409657708694,0.36421605208751023,297.15,293.15,296.7633203039448,296.67430828284074,296.925054429246,296.9347119498172,297.02881713214725,296.8652424195992,0.0,2525.2095122244095,812.7700290493141,525.9442965440936,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.38148629427804603,283.15,283.15,283.15001211338443,284.64687709508877,3.9682539682539675,3.910531339378942,104188.29247247824,285.1499999999999,285.16524397226345,1.9145175423267435,0.6745,0.6859454378268658,0.7006428236275068,0.4941552837919202,0.20627524184973342,0.20894056240245026,0.1586830669956415,0.16172675148020305,0.39576067016958594,0.36498140826815834,297.15,293.15,296.7596296488769,296.6694965303816,296.924437583637,296.93351370718864,297.02263906964805,296.86194330794643,0.0,2540.2311515271467,812.1737900510328,527.1733404480298,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.38132978140742513,283.15,283.15,283.1500029312279,284.6466505036926,3.9682539682539675,3.910242834975698,104131.97647776455,285.1499999999999,285.1644645907218,1.9151051366250333,0.6745,0.6860038740033635,0.6986283517349873,0.495335774679319,0.2055168890252739,0.20820702151336254,0.1578797037831657,0.16094326687249183,0.3950283450700993,0.3658533148138585,297.15,293.15,296.75583866869823,296.66382674016506,296.923566059693,296.9322284389284,297.0155673032046,296.85820544213783,0.0,2543.287297305457,811.6748893205795,528.7263639625925,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.3811662107260595,283.04999999999995,283.04999999999995,283.04992471583466,284.56523151580257,3.9682539682539675,3.912182957429698,104813.91745607759,285.1499999999999,285.11133616203415,1.9140725466633546,0.6745,0.6860185472050543,0.6965056376382279,0.4956314369574057,0.20471474038847037,0.2074487075558939,0.15705204635555406,0.1601419667808112,0.39421181867001165,0.36607168996468115,297.15,293.15,296.751785782956,296.6570587565433,296.9221635728026,296.9306959576547,297.0073819234397,296.8538171986792,0.0,2593.1166367962305,817.3958743899899,528.4579142038726,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.3810042107995501,283.04999999999995,283.04999999999995,283.0499516243432,284.55272775478346,3.9682539682539675,3.906018718178609,105200.30963408353,285.1499999999999,285.07290093320285,1.909859118878156,0.6745,0.6859486576293778,0.6942834144812352,0.49421799999435106,0.20381774469824446,0.20660862920073184,0.15616919295786155,0.15928644060387362,0.39332288876814936,0.36502773024150403,297.15,293.15,296.74710127440704,296.6493594303207,296.9196067316139,296.92855535743377,296.9983410208801,296.8485927629311,0.0,2568.452974866569,819.116150492604,524.6428910939682,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.3808455812084974,283.04999999999995,283.04999999999995,283.0499814098372,284.5474580776244,3.9682539682539675,3.902335290141354,105447.06738113373,285.1499999999999,285.0651118877501,1.9040389184470832,0.6745,0.6858375587855827,0.6921559407121184,0.4919631781760346,0.20292006891255626,0.20570492484410344,0.15527739828828832,0.15838665127078275,0.39251798004799293,0.36336232653211165,297.15,293.15,296.7423233131705,296.6431393670842,296.91715187633764,296.92639878696906,296.99106663817616,296.84401599634754,0.0,2558.0957799936273,820.2629961327834,519.0921938496726,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.38069206619681617,283.15,283.15,283.1500384258781,284.5826759176373,3.9682539682539675,3.8916964681572614,105158.91240129422,285.1499999999999,285.071849514573,1.897000596334315,0.6745,0.6856943655282189,0.6901439777731619,0.48904189958029787,0.20203295582255298,0.20478719303219553,0.15438497140834462,0.15746964470808056,0.39180244139189585,0.36120468011855106,297.15,293.15,296.7375856688681,296.63854418976746,296.9149200552092,296.92431150077454,296.98552115338197,296.8401765136003,0.0,2490.56978811828,815.7905706179706,512.2367112637387,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.38054294108458914,283.15,283.15,283.1500331595441,284.6200931807733,3.9682539682539675,3.8964163203251774,104793.24402308208,285.1499999999999,285.12757064418656,1.8887526229183966,0.6745,0.6855183283576193,0.6883990073251566,0.4854267126366723,0.20123553407411457,0.20389274329644108,0.15353519067345556,0.15655503603578302,0.39129244033526955,0.3585345153644437,297.15,293.15,296.7334415877822,296.6373795420174,296.91392463275287,296.92282401073066,296.98357950380455,296.8382298554176,0.0,2515.40959542887,813.9401128337342,504.08800113998007,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.38039074597595607,283.15,283.15,283.1500012073318,284.6126055697068,3.9682539682539675,3.8907116285595227,104745.14361972199,285.1499999999999,285.11620369214546,1.8793733337136194,0.6745,0.6853110093203726,0.6868164543974017,0.4811344834134094,0.20044563619439748,0.20305077109926736,0.15268962879670545,0.15566135422213911,0.3908838152641248,0.3553642894903116,297.15,293.15,296.7295242799202,296.6382323260996,296.91306132524676,296.92144460322004,296.98337863567724,296.83712823403283,0.0,2521.987115805503,812.3749602271077,494.7499844822391,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.38023827810925137,283.15,283.15,283.14999320764787,284.6064154656171,3.9682539682539675,3.8745608470409976,104172.55794062116,285.1499999999999,285.1068802224748,1.868891382692477,0.6745,0.6850760777394959,0.6853563334076663,0.47622393083714537,0.19963005304746761,0.20220875506625094,0.15183083098361957,0.15476447753236108,0.3905394465948217,0.3517373720952233,297.15,293.15,296.72565505609344,296.6405388719165,296.9119027389826,296.91995815357683,296.9842421224189,296.83645938859763,0.0,2520.1090771140275,804.5789427650419,484.3442589992502,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.38008669225281216,283.15,283.15,283.14998993442174,284.6045784850701,3.9682539682539675,3.861077752473813,103797.42020020087,285.1499999999999,285.098368189627,1.8609430579313502,0.6745,0.68491079069956,0.6840007470809686,0.47273766777187043,0.1987984692571658,0.20135898732552965,0.15096263977688185,0.153870676235945,0.3902358827397675,0.34916243007822556,297.15,293.15,296.7219068483147,296.64399778204216,296.9105948897612,296.91842757679257,296.9857293955413,296.8361312984904,0.0,2515.528290387419,798.890445546062,476.7813810277597,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
