,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.37993600807143924,283.15,283.15,283.14999024965977,284.6016750143611,3.9682539682539675,3.8481506151274547,103487.40166688844,285.1499999999999,285.09122652364687,1.8540389090191542,0.6745,0.6847909746025356,0.6826540140242258,0.47019386869058005,0.1979592468895612,0.20050684713758543,0.1421925,0.1523448157466744,0.3899041195005198,0.34728358874738674,297.15,293.15,296.7182520050038,296.6474180975221,296.90924470239656,296.9169415731958,296.98669438075245,296.83571015177415,0.0,2511.1733710408294,793.8361514059078,470.74055686994456,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.3797859438112013,283.15,283.15,283.14998921545725,284.5974982382022,3.9682539682539675,3.8350995238457086,103226.37931493256,285.1499999999999,285.08372240670417,1.8450367627700477,0.6745,0.6847332012278146,0.6812582578399818,0.46895870542157236,0.19711433863247066,0.19966086727012647,0.1421925,0.14638278525063986,0.38951008821500077,0.34637130136698235,297.15,293.15,296.71463338702716,296.65014221619384,296.90786040213027,296.9176557080843,296.98660412242805,296.83537916717273,0.0,2506.605305249364,789.1467434014536,464.90890016387607,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.3796369059717488,283.15,283.15,283.1499888646108,284.5982472812324,3.9682539682539675,3.8076230840242777,102228.85501406214,285.1499999999999,285.077889632122,1.839089045598545,0.6745,0.6846452141648811,0.6798139993770818,0.46707595691671877,0.19626505728455024,0.19880137603492795,0.1421925,0.14464412210032815,0.3890558082336616,0.3449807097386925,297.15,293.15,296.7110884308588,296.65216274631945,296.90648032444676,296.9198757753208,296.9855320277894,296.8350278609471,0.0,2501.497512456126,775.9177001023377,460.0782389505575,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.37948886836909346,283.15,283.15,283.1499910204782,284.5991373922917,3.9682539682539675,3.7892480085155573,101731.43948787428,285.1499999999999,285.07450449780737,1.8347796592705143,0.6745,0.6845616960418174,0.6783522938047154,0.4652829265136383,0.1954164906457135,0.19794010161634407,0.1421925,0.14438624539707212,0.3885763511512212,0.3436563835945659,297.15,293.15,296.70761605091303,296.65388055852736,296.9051726257169,296.9211232830894,296.98409905448835,296.834378314547,0.0,2497.389829096755,768.4130044094908,456.1991703722315,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.37934144458003716,283.15,283.15,283.149992058018,284.5999413670698,3.9682539682539675,3.7714202001243837,101305.89283600071,285.1499999999999,285.0714059799525,1.8311082132316487,0.6745,0.6844904193239063,0.6768703437615409,0.4637472700863838,0.19456824317499702,0.1970811282197218,0.1421925,0.14430585000110294,0.38807466905566324,0.3425221529917188,297.15,293.15,296.7041725935875,296.6552955332299,296.9039135176131,296.9214982401795,296.98235182205843,296.83344634133374,0.0,2493.741856083608,761.5953013658335,452.9054871784921,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.3791946268701369,283.15,283.15,283.1499905344329,284.6033367672257,3.9682539682539675,3.7418170831936424,100278.92798288108,285.1499999999999,285.0692490412843,1.8280020201758929,0.6745,0.6844324785231537,0.675359932933275,0.4624951082641515,0.1937202059225697,0.19622487526900806,0.1421925,0.14428337936686278,0.38754549196271226,0.3415973105378427,297.15,293.15,296.70074349265053,296.6563158228748,296.9027020013735,296.9210658198378,296.98021653417857,296.83220873418304,0.0,2490.0674011664496,747.9512742817994,450.1737668029814,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.3790486071699367,283.15,283.15,283.14999293693313,284.6077838740326,3.9682539682539675,3.719548396785671,99633.15084938833,285.1499999999999,285.06939959021327,1.825563165546426,0.6745,0.6843914532982329,0.6738054113422157,0.4616062972459917,0.19287458178930839,0.19537324882112014,0.1421925,0.14427702206846477,0.3869774517016968,0.3409408377493643,297.15,293.15,296.69732936869997,296.6567552731182,296.90157808234983,296.91975949819823,296.97754621848577,296.8305936881704,0.0,2486.850804807338,738.7068544423084,448.1247599218257,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.37890317696410175,283.15,283.15,283.14999362566596,284.61125142240314,3.9682539682539675,3.6984731780683324,99092.66650758986,285.1499999999999,285.06928803964024,1.8236696264291963,0.6745,0.6843644952233174,0.6721975202781396,0.46102111838029824,0.19202913074701594,0.19452544775966124,0.1421925,0.14427186931547623,0.38636682326204397,0.3405086266337598,297.15,293.15,296.6938955912594,296.6565375333645,296.90050392203545,296.9178597090385,296.9742991637035,296.82861918388033,0.0,2484.0333810682537,730.531427200026,446.6347765577449,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.37875816639227294,283.15,283.15,283.14999404240825,284.61469370515,3.9682539682539675,3.6681194305705613,98091.38650009152,285.1499999999999,285.0692535258141,1.8221682611992613,0.6745,0.6843476215228711,0.6705437243507768,0.46065424785296555,0.1911828728722988,0.19367962498828367,0.1421925,0.1442684837088575,0.3857212859628555,0.3402376573127592,297.15,293.15,296.6904322041944,296.6557749546443,296.8994546482301,296.9155811222756,296.9705899313986,296.82636657214863,0.0,2481.3800475254297,717.2064475372002,445.54581883228866,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.3786137187281343,283.15,283.15,283.14999379693546,284.6228709627609,3.9682539682539675,3.642768615755759,97318.22765104723,285.1499999999999,285.0715897955014,1.8211174164558344,0.6745,0.684342292698921,0.6688354888400293,0.4605379287750352,0.19033736833180162,0.1928362576360033,0.1421925,0.14426736847578764,0.3850359677263392,0.3401517444382763,297.15,293.15,296.68694090812266,296.65438323663824,296.8984560745036,296.9129218936831,296.9663740749822,296.82381523758596,0.0,2478.365812232788,706.6281355112807,444.91283879195083,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.3784697415300185,283.15,283.15,283.14999469368723,284.62854314050907,3.9682539682539675,3.619196400233546,96655.4067915316,285.1499999999999,285.07383392968603,1.8204867545880081,0.6745,0.6843477180302199,0.6670678806435395,0.46065518409565276,0.1894917108688927,0.1919952464564972,0.1421925,0.14426851385126166,0.3843088634780084,0.3402383488184167,297.15,293.15,296.68340933942574,296.65233082287955,296.8974948205771,296.90995776439274,296.96164248489947,296.82096704643493,0.0,2475.9947582585846,697.2663541806029,444.7056669484599,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.37832617420852316,283.15,283.15,283.1499950990093,284.6337850592394,3.9682539682539675,3.5969544369837623,96086.37103752396,285.1499999999999,285.07583555483933,1.8202409406133402,0.6745,0.6843630278111796,0.6652368185853672,0.4609869597233324,0.1886441230154846,0.19115532085047385,0.1421925,0.14427174176023935,0.3835382788807604,0.34048339716615544,297.15,293.15,296.6798212181811,296.64959682227317,296.89654631633357,296.90674540849693,296.9563878127016,296.8178195155973,0.0,2473.8163244288007,688.8938821453642,444.88807830330325,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.3781830192375489,283.15,283.15,283.14999403630424,284.64256512364165,3.9682539682539675,3.5621284220914506,94809.41771194269,285.1499999999999,285.07924364230416,1.8203339745724776,0.6745,0.6843870695475807,0.6633473579080535,0.46150781116702316,0.18779535639285216,0.19031597675481784,0.1421925,0.14427681006632284,0.38272864765780207,0.3408680962671304,297.15,293.15,296.6761831066288,296.64625311317246,296.8956170058977,296.90333808554493,296.95068147518657,296.8144145572861,0.0,2471.2971979020886,673.144407833037,445.4141546927342,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.3780402856407531,283.15,283.15,283.1499948938058,284.65169307511263,3.9682539682539675,3.531151935529209,94158.64039743843,285.1619999999999,285.0840415551484,1.8207543925235055,0.6745,0.6844195681458076,0.6613988506036442,0.46221114468194313,0.18694645594702342,0.18947751466087026,0.1421925,0.1442836611474144,0.38188070828381004,0.3413875760039205,297.15,293.15,296.6725000227517,296.6423177089338,296.8947203826221,296.8997744911657,296.94455804295706,296.8107741296861,0.0,2469.0526684047163,662.6981990563074,446.2729850157758,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.37789795376274266,283.15,283.15,283.14999414006047,284.66358410272096,3.9682539682539675,3.4907628655218925,93800.35506708664,285.1883999999999,285.09013874753833,1.821470444944017,0.6745,0.6844597309245595,0.6593935972619639,0.4630790044909746,0.18609766332453898,0.18864027183714113,0.1421925,0.14429212793083435,0.38099660816361147,0.3420285743007494,297.15,293.15,296.66877546362224,296.6378361107168,296.8938571455546,296.8960919593077,296.9380607481858,296.80692428547746,0.0,2466.6350391610963,652.6088520461984,447.433440667097,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.37775610639994445,283.15,283.15,283.14999141390905,284.68084728501736,3.9682539682539675,3.433348522504251,92941.86455728766,285.2147999999999,285.0988052663754,1.8217579287682293,0.6745,0.6844889111125624,0.6573342199931796,0.4637085893847587,0.185250156790693,0.1878011724537387,0.1421925,0.14429827945634593,0.38007997477237937,0.34249358355734266,297.15,293.15,296.66501441774034,296.6328746187318,296.8930442558634,296.89230870786827,296.93128521449603,296.80290544294,0.0,2463.704122981643,635.974250564668,448.16162268415945,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.3776149218141605,283.15,283.15,283.14999142212116,284.7005394422161,3.9682539682539675,3.3738608370135608,92562.66145999829,285.24119999999994,285.10914723444324,1.8183844112580498,0.6745,0.6844238001774804,0.6553106786499364,0.4623017332307129,0.1844059036652776,0.1869449226858036,0.1421925,0.14428455330871376,0.37920374481176844,0.34145448439726855,297.15,293.15,296.66124687964265,296.6285556830865,296.89230728691473,296.8884535024434,296.92545796618595,296.79920426365464,0.0,2460.215789054253,622.3760757104764,445.1747338612931,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.3774745067643503,283.15,283.15,283.1499884488279,284.7226335073735,3.9682539682539675,3.301744366163439,92440.18061082053,285.26759999999996,285.1190947575347,1.8133957838767853,0.6745,0.6843174680455331,0.6533882204120189,0.45999478032887375,0.18356452656341138,0.18608320281378463,0.1421925,0.144262137249909,0.3784111131070114,0.33975057684727644,297.15,293.15,296.65752134052764,296.6256313341162,296.89163606324604,296.8845623781425,296.9212309704561,296.7961164172977,0.0,2455.7031669196285,608.228611523958,440.57460478637546,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.3773351909191721,283.15,283.15,283.14998546577567,284.7512668710635,3.9682539682539675,3.204568889510072,92004.70460248413,285.2939999999999,285.13172802675956,1.8069512202384592,0.6745,0.6841745292442074,0.6516085905833391,0.4568753525507353,0.18272863899221906,0.18521819000781295,0.1421925,0.14423200407643716,0.3777238615643945,0.33744657812299034,297.15,293.15,296.6539049220097,296.62455096861544,296.8910629197387,296.8806704781853,296.91890118867633,296.79381809544515,0.0,2449.866814956213,587.4892976358624,434.5543090565814,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.3771971631658694,283.15,283.15,283.14998214354114,284.79192321957464,3.9682539682539675,3.0962873924489336,91848.5606314331,285.3203999999999,285.1504534568651,1.799265424609775,0.6745,0.684001064313992,0.6499855915289391,0.4530609421506714,0.18190352740366655,0.18435369817080466,0.1421925,0.14419543563746073,0.3771457032412317,0.33462926760301576,297.15,293.15,296.6504625561047,296.6254068250673,296.89064913247006,296.8768330333199,296.9184475375423,296.79235981690084,0.0,2442.306607342931,566.605033036451,427.36346536324953,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.3770604428774086,283.15,283.15,283.14997900293497,284.8391716356725,3.9682539682539675,2.972241487181198,91810.00267898547,285.3467999999999,285.1737504643527,1.790528636355043,0.6745,0.683802504987756,0.6485233691821912,0.4486549365941709,0.18109242684616086,0.18349432376557298,0.1421925,0.14415357700588802,0.37667458896782163,0.33137500691696387,297.15,293.15,296.64723751457944,296.6281783663525,296.89042815159735,296.87308860155355,296.9197628678297,296.79173910038253,0.0,2434.014925912642,543.5896210576768,419.227295765503,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.37692525163845897,283.15,283.15,283.14997608665243,284.8956405888512,3.9682539682539675,2.835742820286647,91780.89061753638,285.3731999999999,285.20252186648503,1.7807404211508726,0.6745,0.6835794956634749,0.6472450243761788,0.4436542374294578,0.18029948797224166,0.1826444088134932,0.1421925,0.14410656402835975,0.3763218969274368,0.32768150755891395,297.15,293.15,296.64428946775195,296.63307821545163,296.89044695002,296.86947860132193,296.92297372284617,296.7920533914784,0.0,2424.6020486137822,518.3566857128492,410.1858618123242,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.3767920536128743,283.15,283.15,283.14997556200643,284.962792608098,3.9682539682539675,2.6903194522182274,90780.68037819007,285.3995999999999,285.23891094294873,1.7719343042672173,0.6745,0.6833823780489863,0.6461744674102532,0.43918624976195003,0.17953324451573555,0.18182150430921906,0.1421925,0.14406500932650923,0.37609314126830484,0.32438146709693966,297.15,293.15,296.64173493381765,296.64028791396447,296.8908063579634,296.86608254760125,296.92808198276146,296.79339874722166,0.0,2414.3446069996244,486.29077187203836,402.19245010962106,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.3766605469438156,283.15,283.15,283.14997804877504,285.0317844230727,3.9682539682539675,2.5626225566151146,90057.96832387836,285.42599999999993,285.28006066547965,1.765360487653609,0.6745,0.6832407423114031,0.6452098115307591,0.4359473936177053,0.17879292610688818,0.18103339538019217,0.1421925,0.14403515085413518,0.375906069713058,0.32198925898852204,297.15,293.15,296.6395472850092,296.6485111303867,296.89148333867297,296.86290854274625,296.93368318174015,296.79522669571105,0.0,2405.0467749037475,459.40579534268994,396.3782020337943,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062376.0,21062376.0,293.89799999999997,287.7071911461219,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.37653050487398104,283.15,283.15,283.1499801556983,285.10004000661706,3.9682539682539675,2.4446286579702705,89289.3413505751,285.45239999999995,285.3223880145151,1.7595719119657167,0.6745,0.6831184934301469,0.6443084672122171,0.43313244052508654,0.1780744806278219,0.1802725078760623,0.1421925,0.14400937935814107,0.3757301062790746,0.31991014422915126,297.15,293.15,296.6376737188839,296.65720003493016,296.89241392439897,296.85993667755594,296.93926228337136,296.79729732782806,0.0,2396.5979374469175,434.40024328628385,391.337123342128,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.3764019594879441,283.15,283.15,283.14997877785567,285.1690256062511,3.9682539682539675,2.3334843272773966,87791.66583508014,285.4787999999999,285.3654273550032,1.75451972950952,0.6745,0.6830141201397211,0.6434550797326952,0.430714495718824,0.1773763685992456,0.17953825001186552,0.1421925,0.1439873762460597,0.3755539038403457,0.3181242584368707,297.15,293.15,296.6360965726628,296.66612622179326,296.89356736361606,296.85716601611153,296.944616895442,296.79951461392517,0.0,2388.42521215114,407.5801177935462,387.0070624417678,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.37627491086957066,283.15,283.15,283.1499838951822,285.2329516204346,3.9682539682539675,2.2458259606724993,86588.3031368641,285.5051999999999,285.408037266157,1.7502137313126238,0.6745,0.6829275976416386,0.6426341573187833,0.42869967094339223,0.176697300782538,0.1788297606022983,0.1421925,0.1439691362900796,0.3753679223007502,0.3166361157253171,297.15,293.15,296.63479598752645,296.67506723667407,296.89491615291934,296.8545959255289,296.94958096412796,296.80179125335536,0.0,2381.578674227922,386.79826786334866,383.38047616765385,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.37614892580949666,283.15,283.15,283.14998384911326,285.2933205142268,3.9682539682539675,2.162795154483093,85517.3001524185,285.5315999999999,285.44799604254445,1.7464793825483769,0.6745,0.6828547523563794,0.6418101948343476,0.42699590335750764,0.1760271477425947,0.17813713710765608,0.1421925,0.14395377965075534,0.37515943384256295,0.31537771879371684,297.15,293.15,296.63364936743125,296.68365582709987,296.89633063650365,296.8521429533569,296.95400182287693,296.8039561214537,0.0,2375.05310724912,367.80024642338327,380.29018599473716,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.3760240298885571,283.15,283.15,283.1499845320803,285.350924307216,3.9682539682539675,2.082561262482058,83991.92396525061,285.5579999999999,285.4864114020672,1.7433238850751178,0.6745,0.6827956800362946,0.6409598379364962,0.42560918156225774,0.1753634476694031,0.17745705108563076,0.1421925,0.14394132651380404,0.3749209420482072,0.314353490802421,297.15,293.15,296.6326359113159,296.69160305800693,296.89777333429396,296.8497857714121,296.9577676375486,296.8059131425155,0.0,2368.8286760764963,347.74534665467013,377.73541867849264,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.3759003992098765,283.15,283.15,283.14998644655395,285.40662556172333,3.9682539682539675,2.021802682084892,82687.19436956901,285.58439999999996,285.52394609426096,1.7408226439418222,0.6745,0.6827520368388956,0.6400733662430367,0.42458164076784677,0.1747068549138775,0.1767898274052567,0.1421925,0.14393212601662664,0.37464674850687274,0.3135945526740674,297.15,293.15,296.6317636803963,296.6987482341028,296.8992429524652,296.8475341430393,296.96076924752657,296.807611651506,0.0,2362.902704434927,332.2818986522488,375.7772837718617,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.37577758864180216,283.15,283.15,283.1499864078986,285.45756410006476,3.9682539682539675,1.962107237493398,81560.80184092734,285.6107999999999,285.5589795661629,1.7387729838162642,0.6745,0.6827190734134065,0.6391419410448902,0.42380379033142,0.17405184911274388,0.17612835075922062,0.1421925,0.14392517694045337,0.3743397119624568,0.3130200349930451,297.15,293.15,296.6309397396846,296.7051065800739,296.9006832964133,296.8453240463275,296.96312958363194,296.8090366492263,0.0,2357.5657179092605,318.0067602721366,374.2297723377298,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.3756556848628844,283.15,283.15,283.1499870268864,285.50620163458944,3.9682539682539675,1.9084345011599078,80562.7217250964,285.63719999999995,285.5926717021765,1.7372108944358473,0.6745,0.6826976279814326,0.638151129254724,0.4232968177447325,0.17339689459220847,0.17547084935911075,0.1421925,0.14392065599221623,0.37399267824664667,0.31264558676854626,297.15,293.15,296.630128681756,296.71050454022253,296.9020686874211,296.8431373891713,296.96474688822025,296.81011723735827,0.0,2352.4203377203357,305.45810220862916,373.1227471068988,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.37553477087139897,283.15,283.15,283.149987834606,285.5542094874388,3.9682539682539675,1.8571461990595353,78860.63070916652,285.6635999999999,285.6259464053484,1.7361612532593005,0.6745,0.6826882689595495,0.6370930058270049,0.42307513806442043,0.17274187702603588,0.17481651099059212,0.1421925,0.14391868300078686,0.37360202316872754,0.3124818549122685,297.15,293.15,296.6293111667282,296.71485309467585,296.9033939752692,296.8409677667278,296.9655770191415,296.81082060450854,0.0,2347.304036756288,290.89755309719106,372.4763360177562,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.37541466811354485,283.15,283.15,283.1499886964332,285.59803545138914,3.9682539682539675,1.8127251421448216,77748.81175594858,285.6899999999999,285.65743003364685,1.735543306529978,0.6745,0.6826890958064502,0.6359714277677553,0.42309426174860737,0.17208586922301197,0.174164016059904,0.1421925,0.14391885730979787,0.3731717134434853,0.31249597960022535,297.15,293.15,296.6284597349452,296.7182585908648,296.90465525523217,296.8387983891463,296.96571915743846,296.8111782255254,0.0,2342.8646928895514,279.87853759451843,372.21706475119043,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.37529546066349034,283.15,283.15,283.14998873589167,285.6402240796437,3.9682539682539675,1.770933425902573,76816.58015978959,285.7163999999999,285.6875821699616,1.7353979018682897,0.6745,0.6827011154925849,0.6347707945033693,0.4233779495538113,0.17142678756465585,0.1735117930969726,0.1421925,0.1439213912004142,0.3726928911056769,0.31270551044619216,297.15,293.15,296.6275248733483,296.72055715706347,296.9058203189045,296.8366029884661,296.965063521902,296.81111377193685,0.0,2338.485648290306,270.09430912789935,372.3817676694057,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.3751768912858471,283.15,283.15,283.14998717532995,285.6826232691026,3.9682539682539675,1.7282674132726388,75296.61603246833,285.74279999999993,285.7178240475015,1.7355716421950094,0.6745,0.6827207288721393,0.6335137777710331,0.42384072461077116,0.17076551633533166,0.1728590098648116,0.1421925,0.14392552593054359,0.3721799785781186,0.3130473145258824,297.15,293.15,296.6265177800923,296.72209713331284,296.9069191812982,296.8343833135744,296.9638703580053,296.8107575532567,0.0,2333.9750198058114,258.3091927260866,372.833512476278,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.37505906732858507,283.15,283.15,283.14999028886734,285.72248095297095,3.9682539682539675,1.6946068697829773,74173.73228743061,285.76919999999996,285.74761790592663,1.73611184155908,0.6745,0.6827490844674575,0.6321906999083423,0.4245090678522098,0.17010216103110395,0.17220567906020318,0.1421925,0.14393150362214818,0.37162754821264304,0.31354095056594444,297.15,293.15,296.6254202290554,296.72277436438753,296.90794767795325,296.83213506948124,296.96207540101256,296.81007054837795,0.0,2330.1001447223216,249.45250959409688,373.6156250080214,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.37494185660836804,283.15,283.15,283.149989732233,285.7610342650816,3.9682539682539675,1.6598615782943444,73215.29549120751,285.7955999999999,285.77626030208853,1.7369613591559767,0.6745,0.6827848743263337,0.6308067204292649,0.4253512474939594,0.16943550014532494,0.17155126779877775,0.1421925,0.1439390485435837,0.37103819002949223,0.31416298157875044,297.15,293.15,296.62422172742924,296.72269387255085,296.9088972712354,296.8298464332702,296.9597429242305,296.8090804457433,0.0,2326.23188006621,241.13316953048093,374.6783432374667,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.3748252859527095,283.15,283.15,283.1499901000497,285.7987228101221,3.9682539682539675,1.6220424257794703,71857.05633668083,285.82199999999995,285.80455210488776,1.738121399920492,0.6745,0.6828281843991016,0.6293594424810178,0.4263682486233809,0.16876528518542452,0.17089517425137027,0.1421925,0.14394817881418717,0.3704103849824664,0.3149141351464676,297.15,293.15,296.622911348769,296.7218514376089,296.9097653524344,296.8275118686873,296.9568704714368,296.80778209578733,0.0,2322.4582339468966,231.21121041897686,376.0247097204831,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.3747094747585753,283.15,283.15,283.149991489144,285.8371789511309,3.9682539682539675,1.5963262506090452,70722.27383991715,285.8483999999999,285.8335471038324,1.7396234508592416,0.6745,0.6828798249258868,0.6278424858185887,0.42757778004105923,0.16809201251208863,0.1702372098471588,0.1421925,0.14395906524206695,0.36974064154800623,0.3158074909288469,297.15,293.15,296.6214784073943,296.7201915881524,296.9105552226983,296.8251308889414,296.95342892984166,296.80615700740566,0.0,2318.6497522010027,223.91000812561782,377.685526407531,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062952.0,21062952.0,293.546,287.55996718822456,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.37459418982013837,283.15,283.15,283.1499910113985,285.87290172826795,3.9682539682539675,1.567027842195035,69770.5985676396,285.8747999999999,285.86119616453226,1.7413735587427248,0.6745,0.6829376043629739,0.6262702903165174,0.42892710047566357,0.16741532483506383,0.16957752725988026,0.1421925,0.14397124582413962,0.36903706331647174,0.31680409440265356,297.15,293.15,296.6199378252752,296.71792240619055,296.91127391677276,296.8227036139207,296.94955446519583,296.80427844547097,0.0,2315.2522133104494,216.79993624526213,379.578146064649,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.37447947571791546,283.15,283.15,283.14999092415195,285.9081742484372,3.9682539682539675,1.5393384536738641,68939.80518141651,285.9011999999999,285.88858488860006,1.7433762014444203,0.6745,0.6830017024439582,0.6246388295023028,0.430419071242773,0.16673465832042378,0.16891543620981433,0.1421925,0.14398475845035213,0.36829691628066735,0.3179060589258212,297.15,293.15,296.61827754026393,296.7150295787062,296.9119150214657,296.82022272417066,296.94523441028355,296.8021358549781,0.0,2311.842150405246,210.39371064046995,381.7094286723906,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.3743654120997584,283.15,283.15,283.1499914321792,285.94454882011803,3.9682539682539675,1.5115882039078508,67435.01301818842,285.9275999999999,285.9167240160639,1.7456481244998598,0.6745,0.6830725912171199,0.6229443004930332,0.4320631427895515,0.16605033434940886,0.16825073450172723,0.1421925,0.14399970263401085,0.36751809442420724,0.319120364566413,297.15,293.15,296.61649225060086,296.71148748194827,296.9124815144333,296.81768833537075,296.94045720330723,296.7997213571321,0.0,2308.2633667812256,202.0406721338979,384.0975068526302,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.37425187330936677,283.15,283.15,283.14999189473554,285.9783604866767,3.9682539682539675,1.4868205830569654,66479.4793060692,285.95399999999995,285.94395447686946,1.7481383303411562,0.6745,0.6831490943925117,0.6211957064773712,0.43383046092677174,0.16536269352619282,0.1675838867370689,0.1421925,0.14401583039941768,0.3667059295325154,0.3204256997186162,297.15,293.15,296.61459951022016,296.7074183185972,296.9129841166568,296.8151067468432,296.93530798215954,296.7970833348954,0.0,2305.2400889880905,195.8751404958519,386.6984883892102,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063096.0,21063096.0,293.45799999999997,287.517313506123,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.3741388462855929,283.15,283.15,283.14999149149077,286.01191730728095,3.9682539682539675,1.4624441446709893,65653.05885535863,285.9803999999999,285.9708530947382,1.7508317215664821,0.6745,0.6832309194391954,0.6193923825242305,0.43571280800788453,0.1646709784840213,0.1669144070403051,0.1421925,0.1440330800776246,0.3658595977415059,0.32181599485669926,297.15,293.15,296.61259529693126,296.7028442192761,296.9134162157933,296.8124721545913,296.9297963281107,296.79422484294054,0.0,2302.0939755716468,190.2320444200726,389.50149116820387,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.3740263728889201,283.15,283.15,283.1499890877648,286.04642762459497,3.9682539682539675,1.4355211243024442,64298.27724057116,286.00679999999994,285.9981096671769,1.7529505243350076,0.6745,0.6832991940045524,0.6175388018135716,0.43727737631993396,0.1639751164972872,0.16623812468630303,0.1421925,0.14404747315565947,0.3649832230804804,0.3229715796791091,297.15,293.15,296.6104768672717,296.6978456876806,296.9137781628465,296.8097821825817,296.9240139110565,296.79117936228744,0.0,2298.642019319864,182.82849057937537,391.7885809088403,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.3739145441690249,283.15,283.15,283.14998822414856,286.08104049079486,3.9682539682539675,1.4095383452717793,63364.6390231704,286.0331999999999,286.0245302327371,1.751396013413465,0.6745,0.6832782540352889,0.6157133180925287,0.43679815186199633,0.1632755819806054,0.16554007980702595,0.1421925,0.14404305876488183,0.36413914079092013,0.3226176261279248,297.15,293.15,296.60826494114843,296.69338086812166,296.91407778795445,296.8070390410237,296.91898801437975,296.78835013052566,0.0,2294.7651864859827,176.87239315582062,390.67485688935295,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.3738034742478913,283.15,283.15,283.1499850055051,286.1169790470761,3.9682539682539675,1.3800560616636355,62582.6385004085,286.0595999999999,286.05027479222485,1.748174519840066,0.6745,0.683216959874327,0.6139750513344817,0.4353919523694154,0.16257323763176723,0.16483065379783382,0.1421925,0.1440301372378506,0.3633666903897277,0.3215790119757704,297.15,293.15,296.6060165702036,296.690133420922,296.9143306165155,296.80425675808465,296.9153180710112,296.7860110873474,0.0,2289.74328185991,170.9950831525567,388.0253929761987,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.37369330742796086,283.15,283.15,283.14998343606464,286.153844177839,3.9682539682539675,1.3451849556583866,61421.115589049004,286.0859999999999,286.07601400085036,1.7434972027401885,0.6745,0.6831207668841339,0.6123468997195094,0.4331759364472711,0.16186917333515163,0.16411164831317898,0.1421925,0.14400985862886911,0.36267705990535837,0.3199422701690199,297.15,293.15,296.6037729785112,296.68833769608653,296.91455182678357,296.801445207849,296.913140928877,296.78424972762144,0.0,2284.014769094396,163.52883408655563,384.05515599126045,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063276.0,21063276.0,293.34799999999996,287.4602380640619,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.37358427106594444,283.15,283.15,283.14998292669554,286.1932679747773,3.9682539682539675,1.3189499018866648,60468.41867596726,286.1123999999999,286.10275126513636,1.7372341099452027,0.6745,0.682987068679033,0.610857082550549,0.4300769906565351,0.16116484608144477,0.16338314257957542,0.1421925,0.1439816734813097,0.36208776573881735,0.31765339937081594,297.15,293.15,296.6015692432262,296.6883199961709,296.91475962900324,296.7986151080157,296.91272842548807,296.7831984803808,0.0,2277.3951773634767,157.81161741611936,378.67287635808765,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.3734763170727879,283.15,283.15,283.1499802262439,286.2317963329217,3.9682539682539675,1.2869108204222297,59686.24146057444,286.13879999999995,286.12839803918314,1.729709207339684,0.6745,0.6828243068594376,0.6095084040750127,0.4262740150410482,0.1604610707032171,0.16264887465516287,0.1421925,0.14394736138341077,0.36159263684613674,0.3148445345437543,297.15,293.15,296.59945420272953,296.6900084862662,296.9149665876775,296.7957791699075,296.91387203698474,296.7828160967131,0.0,2270.4577474473826,151.94379175246672,372.2114513165731,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.3733697781942703,283.15,283.15,283.1499789693148,286.27138261885324,3.9682539682539675,1.2550349292213312,59026.23040624877,286.1651999999999,286.154112824609,1.7207487425225096,0.6745,0.682629155183451,0.6083391340860813,0.42166902957185126,0.15975924462201305,0.16190913149669173,0.1421925,0.1439062211244223,0.361213341955898,0.31144330797241265,297.15,293.15,296.5974837966896,296.6937844047938,296.91518892840634,296.7929483457722,296.9168554101632,296.783252177165,0.0,2262.864425674395,146.50172016391036,364.5566517590581,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.37326450577242914,283.15,283.15,283.1499794708137,286.3109983372146,3.9682539682539675,1.2250649924156085,58438.52157583297,286.19159999999994,286.18017055670504,1.7128668889277419,0.6745,0.6824611119055387,0.6072990179690667,0.4176625591231471,0.1590608348102226,0.16117704464902297,0.1421925,0.14387079563325175,0.36090981780957554,0.3084841425551537,297.15,293.15,296.59567329530114,296.6989612537726,296.91544596788344,296.7901412683025,296.9209507570302,296.784234508458,0.0,2255.1865332992465,141.54272033726173,357.947778092961,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.3731604046888626,283.15,283.15,283.1499812251104,286.34895842476095,3.9682539682539675,1.1986675914718423,57907.25351994985,286.2179999999999,286.20668183055653,1.7074244638824967,0.6745,0.6823509220834575,0.6062911739569927,0.41501425119466817,0.15836595821277022,0.1604596822541567,0.1421925,0.14384756632817203,0.36060568544662325,0.3065281113460025,297.15,293.15,296.59400754697145,296.7043250734536,296.9157375953913,296.7873612839464,296.9248774195224,296.78526178385704,0.0,2248.3208956812155,137.2012842803759,353.5258774991858,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063456.0,21063456.0,293.238,287.3987019503564,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.3730574138479095,283.15,283.15,283.14998218940394,286.38601209938275,3.9682539682539675,1.1736032460862296,57439.13151787664,286.24439999999987,286.23325403664956,1.7027446943692937,0.6745,0.6822588867128323,0.605289770528924,0.4127892544223013,0.15767415286890024,0.15974919174548086,0.1421925,0.14382816419409103,0.3602869844015322,0.30488473631388907,297.15,293.15,296.59245438795017,296.7095478643082,296.91605601481734,296.78460348000715,296.928408745938,296.78621409860415,0.0,2241.8836513199212,133.21650748491493,349.794705686628,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.3729554314195706,283.15,283.15,283.14998302561395,286.42239992397185,3.9682539682539675,1.149783573769235,57023.55757418263,286.27079999999995,286.25987705092024,1.6987092540941795,0.6745,0.6821820280634912,0.6042788786130711,0.4109218711598695,0.15698502383454394,0.15904461207256199,0.1421925,0.14381196149061226,0.3599472989102853,0.3035054934012792,297.15,293.15,296.5909828196319,296.71445314381845,296.9163957067436,296.78186567018713,296.9314622576904,296.7870319196143,0.0,2235.768216164009,129.54077159539855,346.63821260850534,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.3728544646982027,283.15,283.15,283.14998398374473,286.4574813523556,3.9682539682539675,1.1288536472921602,56646.67232842359,286.2971999999999,286.2860662847333,1.6953233666445793,0.6745,0.682120277594098,0.60324630745644,0.4094153130172032,0.1562979536573583,0.1583456501638565,0.1421925,0.14379894376841923,0.35958022257645605,0.30239275469224663,297.15,293.15,296.58957274388973,296.718891986645,296.91674725452043,296.77914432642837,296.9339414897589,296.78765956024847,0.0,2230.058688310431,126.31768192501697,344.051715015962,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063564.0,21063564.0,293.17199999999997,287.35951380211657,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.37275427385467996,283.15,283.15,283.1499861774606,286.4888155113483,3.9682539682539675,1.1243911412890302,56199.69416140916,286.32359999999994,286.3098529666613,1.6924781406445557,0.6745,0.6820710412236625,0.6021791814115655,0.40821000095720167,0.1556098072412397,0.15764983722586037,0.1421925,0.14378856416485636,0.3591810236877942,0.3015025153130656,297.15,293.15,296.58816953808355,296.7227509041735,296.9170720335411,296.77641443120524,296.9358070682542,296.7880427950515,0.0,2225.0821428049153,124.81288053701842,341.93498208248656,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.3726542107579679,283.15,283.15,283.15000574743544,286.49499993062307,3.9682539682539675,1.1204040118920504,55801.82876586565,286.3499999999999,286.31709061348494,1.690027730640807,0.6745,0.6820309724824536,0.601066216293086,0.4072264013688712,0.15491135542400208,0.156953269049928,0.1421925,0.14378011720490924,0.358742676626945,0.3007760320097484,297.15,293.15,296.586686943073,296.72594191652496,296.9172551389637,296.7736055903379,296.93697496454865,296.78809291068967,0.0,2225.669562753394,123.47847178677931,340.1597563286936,297.1083417111792,297.061272414931,297.3874031671773,297.41779525542904,297.23548653587807,2689.307790868867,4511.28307222043,0.3491602932568427,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.3726542107579679,283.15,283.15,283.15000574743544,286.49499993062307,3.9682539682539675,1.1204040118920504,55801.82876586565,286.3499999999999,286.31709061348494,1.6900277306408071,0.6745,0.6820309724824536,0.601066216293086,0.4072264013688712,0.15491135542400208,0.156953269049928,0.1421925,0.14378011720490924,0.358742676626945,0.3007760320097484,297.15,293.15,296.586686943073,296.72594191652496,296.9172551389637,296.7736055903379,296.93697496454865,296.78809291068967,0.0,2225.669562753394,123.47847178677931,340.1597563286936,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.3725540234064835,283.15,283.15,283.1499959228187,286.48681642846503,3.9682539682539675,1.116956585631318,55458.95828817063,286.3758186342856,286.3085171502429,1.6880836999523463,0.6745,0.6820027573089922,0.5998720389204926,0.4065322264360104,0.1541975771462844,0.15624683421791954,0.1421925,0.14377416911587676,0.35823756929113926,0.3002633167704499,297.15,293.15,296.58513868797326,296.7280272285189,296.9172368924321,296.7707572323091,296.93700547456484,296.78763310315964,0.0,2225.126101303166,122.33234023757961,338.82157922307755,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
