,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.37245407387076096,283.15,283.15,283.1499935237764,286.48195675851224,3.9682539682539675,1.113898656250082,55155.71027539647,286.40048735999994,286.30265805324944,1.686583762492461,0.6745,0.6819848201209973,0.5986172762549886,0.4060901466558969,0.15348327361320419,0.15553487483945344,0.1421925,0.14377038774656026,0.35768597976646055,0.29993679815169794,297.15,293.15,296.58364031273874,296.729304372344,296.9172127230456,296.7680019406563,296.93627378531374,296.7868866268197,0.0,2223.2097984493653,121.32161985222885,337.8622192599977,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.372354434059773,283.15,283.15,283.149993758594,286.47888704122255,3.9682539682539675,1.1111944098703692,54888.228893078456,286.42402541142854,286.2988399820551,1.685515405287428,0.6745,0.6819767242700256,0.597305429067483,0.40589022731937285,0.15277113563798614,0.15482263092719267,0.1421925,0.14376868104635376,0.3570931092712818,0.2997891384111713,297.15,293.15,296.5821848687752,296.72984179372696,296.9172171200762,296.765343664902,296.93489077663025,296.7858956448221,0.0,2221.0434480748736,120.43242406701292,337.26685329656493,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.1318660405306264e-16,0.0,294.15,291.297710918684,-0.04705301300730764,0.0,-0.02647240557198594,0.0,-0.005580726255910044,0.0,-0.005299565223249032,0.0,-0.005580693149436041,0.0,-0.004121902392243935,303.15,285.15,296.61408326475384,296.8447542109203,296.97659316044286,296.7961922816727,297.06904922191643,296.8601344279412,0.0,0.0,0.0,-0.004505787167249504,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.485935318400228e-16,0.0,294.15,291.63935574712684,-0.02939584442072443,0.0,-0.016538175830771773,0.0,-0.0034864588394825126,0.0,-0.0033108110972216187,0.0,-0.0034864411665189283,0.0,-0.0025750850159351555,303.15,285.15,296.70528501871235,297.0526883699017,297.11068461929256,296.8781008525503,297.29811760436843,297.0089752929651,0.0,0.0,0.0,-6.320157907754594e-05,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7928290751546766e-16,0.0,294.15,291.7691351659698,0.002807143326003303,0.0,0.0015793002436092884,0.0,0.00033293656363185385,0.0,0.0003161633249508602,0.0,0.0003329349887166997,0.0,0.00024590566700076016,303.15,285.15,296.7927278349668,297.2209778101796,297.22157915899345,296.9511901468253,297.4708065786567,297.1314563059244,0.0,0.0,0.0,-5.763414239249556e-07,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3838929610733608e-16,0.0,294.15,291.73683439255865,0.0015122011794278902,0.0,0.0008507650064099839,0.0,0.00017935207044333064,0.0,0.00017031637506297265,0.0,0.00017935122783387954,0.0,0.00013246875073127316,303.15,285.15,296.87580271339624,297.35784002272914,297.314799180558,297.01668596892233,297.6031055556332,297.2336466882478,0.0,0.0,0.0,-1.672513802307081e-07,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3441675505024136e-16,0.0,294.15,291.7177844484226,0.0010527606137376196,0.0,0.0005393177446641394,0.0,0.00017279666541074256,0.0,0.00011028113051638176,0.0,0.00011369449732345423,0.0,0.00011670689889684669,303.15,285.15,296.9533261681121,297.47131614783115,297.3948969045363,297.0757810106979,297.70830019451796,297.32072408513903,0.0,0.0,0.0,-8.106053218195935e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1771444487511884e-16,0.0,294.15,291.70663444481556,0.0008038385065710639,0.0,0.0004520850090743417,0.0,9.547790726222979e-05,0.0,9.051033970478069e-05,0.0,9.530481491639323e-05,0.0,7.04877639586678e-05,303.15,285.15,297.02504708826285,297.5657914594099,297.4643692364884,297.1291466570594,297.7932430418334,297.3955194966108,0.0,0.0,0.0,-4.725933484659175e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.132307283595876e-16,0.0,294.15,291.6964634393694,0.0008026152838077454,0.0,0.00045163777199362973,0.0,9.511455760061398e-05,0.0,9.041049484669269e-05,0.0,9.521053209021529e-05,0.0,7.026906467199598e-05,303.15,285.15,297.0910775962199,297.64526923052233,297.5253243858256,297.1774070487547,297.86351450658253,297.46051855358104,0.0,0.0,0.0,-4.7115593243858234e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0751697170572397e-16,0.0,294.15,291.6862862061525,0.0008028144732164476,0.0,0.0004516777013366136,0.0,9.520336853519562e-05,0.0,9.042164762062018e-05,0.0,9.52189496625129e-05,0.0,7.03198035022142e-05,303.15,285.15,297.15170436709883,297.7127663052657,297.57929509351527,297.22106957945505,297.92286087542993,297.517539244153,0.0,0.0,0.0,-4.713896279321662e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.693987806452616e-17,0.0,294.15,291.6761024280205,0.0008026024534500634,0.0,0.00045154475087591473,0.0,9.51905003038969e-05,0.0,9.039562641499274e-05,0.0,9.519092214813976e-05,0.0,7.030749775576959e-05,303.15,285.15,297.2077695015937,297.77141153385946,297.62792751629604,297.26092398833237,297.97454700669635,297.5685159093556,0.0,0.0,0.0,-4.711404890753272e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.825600790353596e-17,0.0,294.15,291.6659151736519,0.0008022723931943348,0.0,0.0004513582024603536,0.0,9.515203825596778e-05,0.0,9.035831451845668e-05,0.0,9.515159555721776e-05,0.0,7.0278929935139e-05,303.15,285.15,297.25947535292704,297.8224192858263,297.6717834100847,297.29713660928377,298.01985522496784,297.6141339766179,0.0,0.0,0.0,-4.7075288443992386e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.219100158097106e-17,0.0,294.15,291.65572479732515,0.0008020488642251142,0.0,0.0004512323690680819,0.0,9.512550527500648e-05,0.0,9.033312330464052e-05,0.0,9.512506840431912e-05,0.0,7.025933368555378e-05,303.15,285.15,297.30701722409367,297.8668098883755,297.7113141480237,297.3298202090493,298.0597920400702,297.6549507019225,0.0,0.0,0.0,-4.704904163814877e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.035003846285342e-17,0.0,294.15,291.6455307915006,0.0008019431884941921,0.0,0.00045117283834430745,0.0,9.511295190950942e-05,0.0,9.032120544431726e-05,0.0,9.511251863050176e-05,0.0,7.025006232516413e-05,303.15,285.15,297.35148439982083,297.9066971261024,297.7477631390359,297.3599670304185,298.09612868050175,297.69240807517593,0.0,0.0,0.0,-4.70366258392936e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.931663292674289e-17,0.0,294.15,291.63533247498924,0.0008018979924306234,0.0,0.00045114733254500493,0.0,9.510757293105877e-05,0.0,9.031609916243612e-05,0.0,9.510714170927482e-05,0.0,7.024608966257529e-05,303.15,285.15,297.39287322121424,297.94246007585,297.781286292745,297.38842366204887,298.1291758804502,297.7268438264617,0.0,0.0,0.0,-4.70313055095118e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.105240873720782e-17,0.0,294.15,291.6251298035961,0.0008018869796908994,0.0,0.00045114105815032246,0.0,9.51062487844867e-05,0.0,9.031484287886053e-05,0.0,9.510581899338757e-05,0.0,7.024511177145811e-05,303.15,285.15,297.43141214876596,297.97456272507515,297.81213382402905,297.4156859724403,298.15929781106655,297.7586184962754,0.0,0.0,0.0,-4.702999495274769e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.724903757295738e-17,0.0,294.15,291.61492297949417,0.0008018844389889175,0.0,0.0004511395505614939,0.0,9.51059295237839e-05,0.0,9.031454087161105e-05,0.0,9.51055011760049e-05,0.0,7.024487608891245e-05,303.15,285.15,297.4675763166061,298.00354521447144,297.8406143631576,297.4418623780611,298.18691995749697,297.78810364595864,0.0,0.0,0.0,-4.7029678214835926e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.59558534538736e-17,0.0,294.15,291.6047125576051,0.0008018793992611363,0.0,0.0004511366375244305,0.0,9.510531389201399e-05,0.0,9.031395750201454e-05,0.0,9.510488707367328e-05,0.0,7.024442152401906e-05,303.15,285.15,297.50173172683407,298.0299875996295,297.8670907354387,297.46705046384534,298.2125053705609,297.81567317926175,0.0,0.0,0.0,-4.7029068453675015e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.468753697938677e-17,0.0,294.15,291.59449911021187,0.0008018768728337146,0.0,0.00045113513889851955,0.0,9.51049964278614e-05,0.0,9.031365728644973e-05,0.0,9.510457114577895e-05,0.0,7.02441871866184e-05,303.15,285.15,297.533849360483,298.0542746390537,297.8918081965808,297.49125578925685,298.2363374032016,297.8415050777152,0.0,0.0,0.0,-4.7028753588064675e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.202256210125511e-17,0.0,294.15,291.5842826337519,0.0008018746577107201,0.0,0.00045113381590886347,0.0,9.510471599259543e-05,0.0,9.031339223257253e-05,0.0,9.510429224406417e-05,0.0,7.024398019875246e-05,303.15,285.15,297.56353648441944,298.07630396652405,297.9146205636094,297.5142810487546,298.2582784524589,297.8654041031533,0.0,0.0,0.0,-4.7028475351857683e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.082988194955457e-17,0.0,294.15,291.5740645080867,0.0008018722187096284,0.0,0.0004511323673149131,0.0,9.510440908314322e-05,0.0,9.031310203433817e-05,0.0,9.510398686349319e-05,0.0,7.024375365670583e-05,303.15,285.15,297.59144637276546,298.0969367549528,297.93619894774287,297.5364522966945,298.2789910024124,297.8880050749136,0.0,0.0,0.0,-4.702817093842515e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.004753090193583e-17,0.0,294.15,291.5638448718148,0.0008018701066340472,0.0,0.0004511311030506261,0.0,9.510414103809901e-05,0.0,9.031284873814144e-05,0.0,9.510372034177366e-05,0.0,7.024355581926977e-05,303.15,285.15,297.6173569530753,298.1160797496053,297.9564218405905,297.5576304830544,298.298346482097,297.9091671016845,0.0,0.0,0.0,-4.702790496535821e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.664961561541253e-17,0.0,294.15,291.5536240158602,0.0008018683169831828,0.0,0.00045113002063514274,0.0,9.510391133515671e-05,0.0,9.031263184742677e-05,0.0,9.510349215591196e-05,0.0,7.0243386300608e-05,303.15,285.15,297.64110509088647,298.1336677319877,297.97518688081857,297.57768392841695,298.316233796579,297.92877548573773,0.0,0.0,0.0,-4.702767691619256e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.556025603630218e-17,0.0,294.15,291.5434026301241,0.0008018668261718743,0.0,0.0004511291067270921,0.0,9.510371716083509e-05,0.0,9.031244869123122e-05,0.0,9.51032994933905e-05,0.0,7.024324302277984e-05,303.15,285.15,297.66315008072326,298.1500617429603,297.9927958705224,297.59678891940746,298.33295003586977,297.9471493298966,0.0,0.0,0.0,-4.7027484007608285e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.30991868943151e-17,0.0,294.15,291.5331811766917,0.0008018656622314414,0.0,0.0004511283771952458,0.0,9.510356186180846e-05,0.0,9.031230244653303e-05,0.0,9.510314569953302e-05,0.0,7.024312845750442e-05,303.15,285.15,297.683203372056,298.16507246040226,298.0090327097073,297.61469756797163,298.3482738828734,297.9640559986021,0.0,0.0,0.0,-4.7027329549944867e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.961046747531327e-17,0.0,294.15,291.522960079799,0.0008018647620825126,0.0,0.00045112779642585127,0.0,9.510343792856529e-05,0.0,9.031218598352045e-05,0.0,9.510302326654249e-05,0.0,7.024303705843852e-05,303.15,285.15,297.70189036253555,298.17913685045687,298.02431339831287,297.63173713089924,298.36262653175874,297.97994085479263,0.0,0.0,0.0,-4.7027206115304816e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.9290407623961426e-17,0.0,294.15,291.5127398889918,0.0008018641745195029,0.0,0.00045112739195301703,0.0,9.510335116676556e-05,0.0,9.031210481445047e-05,0.0,9.510293799893169e-05,0.0,7.024297311351784e-05,303.15,285.15,297.7190092228199,298.1921128797144,298.0384806670327,297.64773889637786,298.37584556932023,297.99463744705304,0.0,0.0,0.0,-4.7027119445866003e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.8656469158091317e-17,0.0,294.15,291.50252081074,0.0008018638579562452,0.0,0.00045112714028698906,0.0,9.510329662321645e-05,0.0,9.031205423669628e-05,0.0,9.510288494478551e-05,0.0,7.024293296444834e-05,303.15,285.15,297.73499227020625,298.204296380397,298.0518226867227,297.6629649898449,298.38823211274456,298.0084616879831,0.0,0.0,0.0,-4.7027064642213765e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.772081601751409e-17,0.0,294.15,291.4923032558156,0.0008018638241593009,0.0,0.00045112704808219096,0.0,9.510327570122837e-05,0.0,9.031203558248275e-05,0.0,9.510286550693419e-05,0.0,7.024291764766613e-05,303.15,285.15,297.74979541857834,298.21564761784794,298.0642905873011,297.6773597728545,298.3997453637964,298.02136775207566,0.0,0.0,0.0,-4.702704309240236e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.560699876558474e-17,0.0,294.15,291.4820881360452,0.0008018640769733649,0.0,0.0004511271176120627,0.0,9.510328888157841e-05,0.0,9.031204930713293e-05,0.0,9.510288016464534e-05,0.0,7.024292751813305e-05,303.15,285.15,297.76317997173095,298.225982378672,298.0756828416553,297.6907132208397,298.41019315983146,298.03315031454594,0.0,0.0,0.0,-4.702705527275467e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.5020433707105896e-17,0.0,294.15,291.4718751309026,0.0008018645507562169,0.0,0.00045112731178849325,0.0,9.510332834348886e-05,0.0,9.031208798562158e-05,0.0,9.510292109931126e-05,0.0,7.024295679964881e-05,303.15,285.15,297.7757055944473,298.2356905164321,298.0864049509837,297.70340702011316,298.4199853197112,298.0442386803375,0.0,0.0,0.0,-4.702709344749416e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.444141263479454e-17,0.0,294.15,291.4616647523761,0.0008018652937206985,0.0,0.000451127657771394,0.0,9.510339981309931e-05,0.0,9.031215705521025e-05,0.0,9.51029940365595e-05,0.0,7.024300972147427e-05,303.15,285.15,297.78733500673854,298.24474107105715,298.0964209216533,297.71540777049813,298.4290903560415,298.0545990251977,0.0,0.0,0.0,-4.702716327994321e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.1926602232463925e-17,0.0,294.15,291.45145805977984,0.0008018662879205865,0.0,0.00045112814554872603,0.0,9.510350118091201e-05,0.0,9.031225451172341e-05,0.0,9.510309686573372e-05,0.0,7.024308472543206e-05,303.15,285.15,297.7979473219314,298.2530363798378,298.10562212057994,297.72661469856763,298.4374069828881,298.064125500761,0.0,0.0,0.0,-4.702726268459189e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.165611451563506e-17,0.0,294.15,291.441255065536,0.0008018674995731684,0.0,0.0004511287560624599,0.0,9.510362842854975e-05,0.0,9.031237653980186e-05,0.0,9.510322556917914e-05,0.0,7.02431788436315e-05,303.15,285.15,297.80773853881465,298.26071375422487,298.11415406398817,297.73718412156444,298.4450796589196,298.07297402750237,0.0,0.0,0.0,-4.7027387687046e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.112036294442439e-17,0.0,294.15,291.43105550814107,0.0008018689172012148,0.0,0.0004511294827845467,0.0,9.510378017885525e-05,0.0,9.031252183245554e-05,0.0,9.510337877070667e-05,0.0,7.024329105899766e-05,303.15,285.15,297.81691976480295,298.2679281629945,298.1221824947367,297.7472292720598,298.452271148717,298.0813061686622,0.0,0.0,0.0,-4.702753692487003e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.917194326429012e-17,0.0,294.15,291.42086027505746,0.0008018705635482528,0.0,0.0004511303385794177,0.0,9.51039591447623e-05,0.0,9.031269296516614e-05,0.0,9.510355918228892e-05,0.0,7.024342337520581e-05,303.15,285.15,297.8253872921642,298.2745990618027,298.1296191551205,297.7566324516155,298.4588982032463,298.0890272327899,0.0,0.0,0.0,-4.7027713081763753e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.854320657656875e-17,0.0,294.15,291.4106707860442,0.0008018724138707771,0.0,0.00045113130959502525,0.0,9.510416240704216e-05,0.0,9.031288716499061e-05,0.0,9.510376388375195e-05,0.0,7.024357363603654e-05,303.15,285.15,297.83311191005566,298.2806980738431,298.1364313059486,297.76529275725443,298.46493298896354,298.0960934072131,0.0,0.0,0.0,-4.7027913271356155e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.8047491032212266e-17,0.0,294.15,291.4004851737558,0.000801874407931877,0.0,0.00045113236177114427,0.0,9.510438278302217e-05,0.0,9.031309761303417e-05,0.0,9.510398569480131e-05,0.0,7.024373653661052e-05,303.15,285.15,297.840399165683,298.2864591896638,298.1428737529232,297.7734922299008,298.47061849786934,298.10276856720805,0.0,0.0,0.0,-4.702813038889234e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.755815103163491e-17,0.0,294.15,291.3903047621629,0.0008018765913789302,0.0,0.00045113352085736786,0.0,9.510462570199461e-05,0.0,9.03133294642855e-05,0.0,9.510423004375282e-05,0.0,7.024391608689503e-05,303.15,285.15,297.8471959829505,298.2918409387799,298.1488992092947,297.7811542576442,298.4759126997102,298.1090006176759,0.0,0.0,0.0,-4.702836980453801e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.589449407379704e-17,0.0,294.15,291.3801314600016,0.0008018789573292677,0.0,0.0004511347831006541,0.0,9.510489037442076e-05,0.0,9.031358196763313e-05,0.0,9.51044961394215e-05,0.0,7.024411170358833e-05,303.15,285.15,297.8533616980084,298.2967317854798,298.15438536522555,297.7881248210065,298.4807008419554,298.1146609023352,0.0,0.0,0.0,-4.702863073856219e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.4193693456925726e-17,0.0,294.15,291.36996415764196,0.0008018814508688808,0.0,0.0004511361174938143,0.0,9.510517026205125e-05,0.0,9.031384891548188e-05,0.0,9.510477744512861e-05,0.0,7.024431855770586e-05,303.15,285.15,297.8591034610076,298.3012910104292,298.1595057348727,297.794614649647,298.4851480764897,298.11993258648926,0.0,0.0,0.0,-4.702890672396992e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065148.0,21065148.0,292.89232987142856,287.1975168379932,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.364486110975274e-17,0.0,294.15,291.35980347287386,0.0008018841033190324,0.0,0.0004511375416726519,0.0,9.51054690829467e-05,0.0,9.031413383840659e-05,0.0,9.510507767870809e-05,0.0,7.02445393953738e-05,303.15,285.15,297.86443973763113,298.3055321994252,298.164274700863,297.8006406900465,298.4892688493047,298.1248312354541,0.0,0.0,0.0,-4.702920143816066e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.174099618540669e-17,0.0,294.15,291.34964867235067,0.0008018868878623621,0.0,0.0004511390404972005,0.0,9.510578364468618e-05,0.0,9.031443370541139e-05,0.0,9.510539364847777e-05,0.0,7.02447718587486e-05,303.15,285.15,297.86944177312205,298.30951039385616,298.168753091375,297.8062826707331,298.4931200093338,298.129421587684,0.0,0.0,0.0,-4.702951172359204e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.1536220479031495e-17,0.0,294.15,291.3395021837413,0.0008018898673783957,0.0,0.0004511406494467421,0.0,9.510612142820157e-05,0.0,9.031475561935663e-05,0.0,9.510573283388573e-05,0.0,7.0245021473085e-05,303.15,285.15,297.8740530621835,298.313179439241,298.17288969259494,297.81147313230053,298.4966549201391,298.1336500492918,0.0,0.0,0.0,-4.7029844979910495e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.133276587454222e-17,0.0,294.15,291.32936037396286,0.0008018929546601284,0.0,0.00045114231926629713,0.0,9.510647204724201e-05,0.0,9.031508971943535e-05,0.0,9.510608485140548e-05,0.0,7.024528056738336e-05,303.15,285.15,297.8784510735003,298.3166797155789,298.1768396037716,297.8164167727447,298.500017231178,298.1376808793547,0.0,0.0,0.0,-4.703019093375298e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.965555126153448e-17,0.0,294.15,291.31922646057063,0.0008018962167461808,0.0,0.0004511440878139911,0.0,9.510684348477372e-05,0.0,9.03154435848052e-05,0.0,9.51064576819733e-05,0.0,7.02455550376492e-05,303.15,285.15,297.8825443426498,298.3199378906358,298.1805214772832,297.82100702674245,298.50313243559754,298.14142863458176,0.0,0.0,0.0,-4.703055748163672e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.7350774615473646e-17,0.0,294.15,291.30910026385556,0.0008018996245573734,0.0,0.00045114593871868765,0.0,9.510723228939879e-05,0.0,9.03158139380747e-05,0.0,9.510684787436182e-05,0.0,7.024584233470735e-05,303.15,285.15,297.8863452332671,298.3229627400481,298.1839454418571,297.8252587309441,298.5060097342378,298.1449043760708,0.0,0.0,0.0,-4.703094121022948e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065364.0,21065364.0,292.9273391,287.22097598404474,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.6911775832024903e-17,0.0,294.15,291.2989845444647,0.0008019032267460417,0.0,0.00045114789944244326,0.0,9.510764425175261e-05,0.0,9.03162062770981e-05,0.0,9.510726121789423e-05,0.0,7.024614673538103e-05,303.15,285.15,297.8898418710364,298.3257430004545,298.18709882887345,297.82915783565636,298.50863835044174,298.1480959772925,0.0,0.0,0.0,-4.703134784751984e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.6565655548034785e-17,0.0,294.15,291.288874670996,0.0008019069357283889,0.0,0.0004511499205029786,0.0,9.510806893743357e-05,0.0,9.031661069553415e-05,0.0,9.510768728112652e-05,0.0,7.024646053312808e-05,303.15,285.15,297.89317489573364,298.32839160451516,298.1901065585533,297.8328673502114,298.5111331627864,298.15113471436,0.0,0.0,0.0,-4.703176707227418e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.53889166384227e-17,0.0,294.15,291.27877433688997,0.0008019107956387006,0.0,0.0004511520268780401,0.0,9.510851161415012e-05,0.0,9.031703219400294e-05,0.0,9.510813132966016e-05,0.0,7.024678761846672e-05,303.15,285.15,297.8962661188327,298.3308442772064,298.19289804133797,297.83629773370234,298.5134295044404,298.153947135104,0.0,0.0,0.0,-4.7032204095758537e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.522512110697923e-17,0.0,294.15,291.2686838805205,0.0008019148484528998,0.0,0.00045115424217405094,0.0,9.510897725832123e-05,0.0,9.031747549830721e-05,0.0,9.51085983400056e-05,0.0,7.02471316669715e-05,303.15,285.15,297.89915075072776,298.333128503761,298.1955037113122,297.839490154528,298.51555556920016,298.15656573790585,0.0,0.0,0.0,-4.703266383999542e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.5062382295540908e-17,0.0,294.15,291.2585992566347,0.0008019190077515158,0.0,0.00045115651761010737,0.0,9.510945558404067e-05,0.0,9.031793084259934e-05,0.0,9.510907802857708e-05,0.0,7.024748508171988e-05,303.15,285.15,297.90191340931034,298.3353132777134,298.197999675362,297.84254208085224,298.5175811008119,298.15906990881,0.0,0.0,0.0,-4.703313613087069e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.3874843193279606e-17,0.0,294.15,291.24852378072063,0.0008019233290516589,0.0,0.00045115888454362726,0.0,9.510995320359642e-05,0.0,9.031840450461455e-05,0.0,9.510957700588551e-05,0.0,7.024785274636226e-05,303.15,285.15,297.90449963245476,298.3373534836762,298.20033642976034,297.8453914912616,298.51946091590395,298.16140839061137,0.0,0.0,0.0,-4.703362750940411e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.3491635504860073e-17,0.0,294.15,291.2384614990385,0.0008019278621527614,0.0,0.00045116137111720993,0.0,9.511047605160101e-05,0.0,9.031890211851358e-05,0.0,9.511010120472041e-05,0.0,7.024823904401609e-05,303.15,285.15,297.9068831925302,298.33922578488625,298.2024889291084,297.8480094839497,298.5211721225883,298.1635559026126,0.0,0.0,0.0,-4.703414384653034e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.33400802031198e-17,0.0,294.15,291.2284064341488,0.0008019325082115173,0.0,0.00045116392150031695,0.0,9.511101235513688e-05,0.0,9.031941250705491e-05,0.0,9.511063885535043e-05,0.0,7.024863527953672e-05,303.15,285.15,297.90916081127534,298.34101012964663,298.20454497022547,297.8505065856064,298.522795038695,298.16560350708977,0.0,0.0,0.0,-4.703467349682614e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.22341495072956e-17,0.0,294.15,291.2183597192729,0.0008019372800830546,0.0,0.0004511665429630801,0.0,9.511156364737887e-05,0.0,9.031993712573198e-05,0.0,9.511119149040451e-05,0.0,7.024904258527187e-05,303.15,285.15,297.91132016589233,298.3426959933713,298.2064931555479,297.852869062891,298.52431931406187,298.16753953835286,0.0,0.0,0.0,-4.7035217977223854e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.1877276083345182e-17,0.0,294.15,291.2083253125473,0.0008019422485107678,0.0,0.0004511692754267924,0.0,9.51121383459766e-05,0.0,9.0320483966698e-05,0.0,9.511176752575868e-05,0.0,7.024946717830614e-05,303.15,285.15,297.9133331446498,298.3442585727607,298.2083070063068,297.85506617176236,298.52572073296284,298.1693371256885,0.0,0.0,0.0,-4.70357856145704e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.084065791618233e-17,0.0,294.15,291.1983010369821,0.0008019473433000816,0.0,0.00045117207932010936,0.0,9.511272810765858e-05,0.0,9.032104510793639e-05,0.0,9.511235861931014e-05,0.0,7.024990289643485e-05,303.15,285.15,297.9152340058994,298.34572626750526,298.2100176641019,297.85713663555003,298.52702763020625,298.1710284406526,0.0,0.0,0.0,-4.703636815654716e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.037385641914496e-17,0.0,294.15,291.1882887369505,0.0008019526393680198,0.0,0.00045117499683541883,0.0,9.511334182775898e-05,0.0,9.032162899611163e-05,0.0,9.511297366570844e-05,0.0,7.025035630965871e-05,303.15,285.15,297.9170239439645,298.3470991404181,298.2116257377768,297.8590834296689,298.528240391694,298.17261452870446,0.0,0.0,0.0,-4.703697440197274e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.9471386327868357e-17,0.0,294.15,291.17828437853353,0.0008019580331536992,0.0,0.00045117796958303965,0.0,9.511396719518533e-05,0.0,9.032222394183686e-05,0.0,9.511360035572486e-05,0.0,7.025081832521774e-05,303.15,285.15,297.91873648535545,298.34840568819084,298.21316215005777,297.8609435398466,298.52938779152686,298.1741271309955,0.0,0.0,0.0,-4.703759217356856e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.934576749517316e-17,0.0,294.15,291.16829426201275,0.0008019636623389526,0.0,0.0004511810752011257,0.0,9.511462057961684e-05,0.0,9.032284548799051e-05,0.0,9.511425505639157e-05,0.0,7.025130103345839e-05,303.15,285.15,297.92033975665834,298.34961715165446,298.21459676271513,297.86268319948056,298.5304415652505,298.17553568715186,0.0,0.0,0.0,-4.703823766412165e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.9220959087111423e-17,0.0,294.15,291.1583113351803,0.0008019694009798396,0.0,0.00045118424261796883,0.0,9.511528699514436e-05,0.0,9.032347940617575e-05,0.0,9.51149227849601e-05,0.0,7.025179336612916e-05,303.15,285.15,297.92188787091186,298.3507806184062,298.21597998910255,297.86436205887344,298.5314480784916,298.17689172315715,0.0,0.0,0.0,-4.7038896049913145e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.83102060617308e-17,0.0,294.15,291.1483390781005,0.0008019752695655737,0.0,0.0004511874834643905,0.0,9.511596889518179e-05,0.0,9.032412802498654e-05,0.0,9.511560599334383e-05,0.0,7.025229713517555e-05,303.15,285.15,297.9233568354415,298.3518748634503,298.2172893087286,297.86595379076624,298.5323868858487,298.1781723368471,0.0,0.0,0.0,-4.703956975873994e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065940.0,21065940.0,293.0445375,287.29615505189315,0.532786875,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.8016314634566317e-17,0.0,294.15,291.1383811608249,0.0008019813556676481,0.0,0.0004511908470983216,0.0,9.511667668632427e-05,0.0,9.03248012256608e-05,0.0,9.511631508677265e-05,0.0,7.025282002674807e-05,303.15,285.15,297.92473963677287,298.3528922281863,298.2185177068489,297.86744860077704,298.5332509362112,298.1793698217593,0.0,0.0,0.0,-4.704026908496619e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7900083135906953e-17,0.0,294.15,291.12843367425995,0.0008019875944210269,0.0,0.00045119429691059916,0.0,9.511740264922748e-05,0.0,9.032549167911605e-05,0.0,9.511704234760626e-05,0.0,7.02533563395216e-05,303.15,285.15,297.9260630070272,298.35385629460546,298.21969022006436,297.86887606568826,298.53406316173715,298.1805097498245,0.0,0.0,0.0,-4.7040986392859936e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7051917610102193e-17,0.0,294.15,291.1184959497544,0.0008019939501003921,0.0,0.0004511978127821997,0.0,9.511814254226004e-05,0.0,9.032619535764647e-05,0.0,9.511778353451889e-05,0.0,7.025390294066963e-05,303.15,285.15,297.9273313956698,298.3547709473057,298.22081097298127,297.87024147511465,298.53482757315027,298.1815964728444,0.0,0.0,0.0,-4.7041717487153964e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6778222579831717e-17,0.0,294.15,291.1085705276498,0.0008020004742336317,0.0,0.00045120142376481575,0.0,9.51189024907952e-05,0.0,9.032691807728897e-05,0.0,9.511854477194753e-05,0.0,7.02544643542862e-05,303.15,285.15,297.9285383680016,298.35562954667967,298.22187368637725,297.87153748101673,298.5355382771295,298.18262347184094,0.0,0.0,0.0,-4.704246842750229e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.666997858016529e-17,0.0,294.15,291.09866000526,0.0008020072163280335,0.0,0.000451205157770736,0.0,9.511968837997335e-05,0.0,9.032766542597675e-05,0.0,9.511933194412962e-05,0.0,7.025504492703307e-05,303.15,285.15,297.929680957743,298.3564282923948,298.2228753904084,297.8727596859005,298.5361916929896,298.18358720388727,0.0,0.0,0.0,-4.704324503612504e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.645558107045469e-17,0.0,294.15,291.0887573862103,0.0008020140740484535,0.0,0.0004512089570386679,0.0,9.512048803026149e-05,0.0,9.032842584000095e-05,0.0,9.512013287430814e-05,0.0,7.025563566340325e-05,303.15,285.15,297.9307893956926,298.3571952889381,298.2238447320569,297.8739427432613,298.5368147206575,298.18451737612133,0.0,0.0,0.0,-4.704403526471021e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.58800995030543e-17,0.0,294.15,291.0788668898044,0.0008020210474126679,0.0,0.0004512128216901481,0.0,9.512130146890263e-05,0.0,9.032919934390599e-05,0.0,9.512094758810442e-05,0.0,7.025623658336968e-05,303.15,285.15,297.9318461340195,298.35791409144997,298.22476491898993,297.8750674880539,298.5373923273199,298.1853969919666,0.0,0.0,0.0,-4.704483914145936e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.562521296104968e-17,0.0,294.15,291.06899433213215,0.0008020282978745089,0.0,0.00045121684268960554,0.0,9.512214787427762e-05,0.0,9.033000414829915e-05,0.0,9.512179526188552e-05,0.0,7.025686185183431e-05,303.15,285.15,297.93284277381167,298.3585745659684,298.2256278065253,297.8761200993242,298.5379151738544,298.1862160838968,0.0,0.0,0.0,-4.704567563846861e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5524407554607117e-17,0.0,294.15,291.05913050223,0.0008020356705981914,0.0,0.00045122093269340076,0.0,9.512300882984105e-05,0.0,9.033082276723222e-05,0.0,9.512265748258922e-05,0.0,7.025749786671896e-05,303.15,285.15,297.9338101764722,298.35920666443104,298.22646281871414,297.877137618122,298.5384113801735,298.1870057315826,0.0,0.0,0.0,-4.704652653744526e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
