,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4788809446129743e-17,0.0,294.15,291.0492786472611,0.0008020431557202801,0.0,0.00045122508623429757,0.0,9.512388318422747e-05,0.0,9.03316541063658e-05,0.0,9.512353309765814e-05,0.0,7.025814377751972e-05,303.15,285.15,297.9347373489767,298.359799785163,298.22725936211816,297.878107659712,298.53887145350734,298.1877551218954,0.0,0.0,0.0,-4.704739070053468e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.445756086383363e-17,0.0,294.15,291.0394403215704,0.000802050844549165,0.0,0.0004512293547082994,0.0,9.512478177276212e-05,0.0,9.033250845482236e-05,0.0,9.51244329419717e-05,0.0,7.025880758713001e-05,303.15,285.15,297.93562624766065,298.3603543462713,298.2280191713609,297.8790320788461,298.5392961641618,298.1884656016602,0.0,0.0,0.0,-4.704827884658857e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3951953693167148e-17,0.0,294.15,291.0296132444471,0.00080205867177438,0.0,0.0004512337013195683,0.0,9.512569683764693e-05,0.0,9.033337844626717e-05,0.0,9.512534925853635e-05,0.0,7.02594835657404e-05,303.15,285.15,297.936482025456,298.360875898532,298.22874720432736,297.87991689127847,298.5396903166793,298.1891424672546,0.0,0.0,0.0,-4.704918330179456e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2951186730139346e-17,0.0,294.15,291.01979901612555,0.0008020667099678941,0.0,0.00045123816692608474,0.0,9.512663699270103e-05,0.0,9.033427226019996e-05,0.0,9.51262906606929e-05,0.0,7.026017807544445e-05,303.15,285.15,297.937304951575,298.3613633436431,298.2294436462875,297.88076238362686,298.54005354817406,298.1897855746613,0.0,0.0,0.0,-4.705011258779325e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2538772328127445e-17,0.0,294.15,291.0099949565681,0.000802074876862678,0.0,0.00045124270517986613,0.0,9.512759246623688e-05,0.0,9.033518061799956e-05,0.0,9.512724737774376e-05,0.0,7.026088389899788e-05,303.15,285.15,297.9381020573627,298.3618239788457,298.23011516210187,297.88157750883755,298.54039282481125,298.19040230639183,0.0,0.0,0.0,-4.7051057038379186e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2457878964051163e-17,0.0,294.15,291.00020203284896,0.0008020832424342394,0.0,0.000451247355467789,0.0,9.512857156178633e-05,0.0,9.033611140464138e-05,0.0,9.512822771290383e-05,0.0,7.026160716933193e-05,303.15,285.15,297.93887286233314,298.3622564511054,298.23076127053486,297.88236133447805,298.5407068925598,298.19099176220226,0.0,0.0,0.0,-4.7052024868320385e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2218316706876834e-17,0.0,294.15,290.99041981444594,0.0008020917744706273,0.0,0.0004512520996548863,0.0,9.512957045608918e-05,0.0,9.033706098962605e-05,0.0,9.512922784310968e-05,0.0,7.026234506261764e-05,303.15,285.15,297.9396195747421,298.3626626801703,298.23138407418185,297.8831163752641,298.5409975346926,298.1915560478102,0.0,0.0,0.0,-4.705301229608713e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066516.0,21066516.0,293.1444376142857,287.355464810978,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1677100298610598e-17,0.0,294.15,290.98065195441274,0.0008021004859124528,0.0,0.000451256945104387,0.0,9.513059070263201e-05,0.0,9.033803084717462e-05,0.0,9.513024932061616e-05,0.0,7.0263098726142e-05,303.15,285.15,297.9403343841272,298.3630340613059,298.23197590889134,297.8838340117368,298.54125771607227,298.1920872164267,0.0,0.0,0.0,-4.705402085977576e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1526917668643585e-17,0.0,294.15,290.9708953673925,0.0008021093638777107,0.0,0.00045126188449312284,0.0,9.513163075648847e-05,0.0,9.033901951110096e-05,0.0,9.513129060161366e-05,0.0,7.02638670189301e-05,303.15,285.15,297.9410260574794,298.36337930680486,298.23254515502293,297.88452454187234,298.5414952023425,298.19259405270435,0.0,0.0,0.0,-4.7055049031097874e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1341902695408221e-17,0.0,294.15,290.96115229863955,0.0008021184212537166,0.0,0.00045126692511494393,0.0,9.513269215595066e-05,0.0,9.034002844166223e-05,0.0,9.513235322373121e-05,0.0,7.026465107709838e-05,303.15,285.15,297.94169287180597,298.36369521491076,298.23309000987365,297.88518554403436,298.5417073138421,298.19307419089336,0.0,0.0,0.0,-4.70560983328571e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0804485590122243e-17,0.0,294.15,290.95143051885236,0.0008021276895667641,0.0,0.00045127208487743176,0.0,9.513377867870035e-05,0.0,9.034106122414767e-05,0.0,9.513344096209676e-05,0.0,7.02654536905955e-05,303.15,285.15,297.9423203932706,298.363965240095,298.2335961106979,297.8858006731289,298.54188016877026,298.1935125171926,0.0,0.0,0.0,-4.7057172504394334e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.063106614966626e-17,0.0,294.15,290.94172050313404,0.0008021370847327849,0.0,0.00045127731626036895,0.0,9.513488030370039e-05,0.0,9.034210834497048e-05,0.0,9.513454379889186e-05,0.0,7.02662674582128e-05,303.15,285.15,297.9429277062153,298.36421097842276,298.23408214708,297.8863922742475,298.54203252187887,298.1939291255689,0.0,0.0,0.0,-4.705826163096115e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0562480272033338e-17,0.0,294.15,290.93202551356455,0.0008021466964295626,0.0,0.000451282669780393,0.0,9.513600768145913e-05,0.0,9.034317991728541e-05,0.0,9.51356723836154e-05,0.0,7.026710024628688e-05,303.15,285.15,297.9435113818008,298.36442700556313,298.23454462519686,297.886956020411,298.54215996952126,298.1943198004986,0.0,0.0,0.0,-4.705937625030147e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0061994795753023e-17,0.0,294.15,290.9223447157587,0.0008021564726675028,0.0,0.00045128811616853144,0.0,9.51371546414192e-05,0.0,9.034427008163967e-05,0.0,9.513682054602515e-05,0.0,7.026794749729395e-05,303.15,285.15,297.94407319430877,298.3646154251143,298.234985181756,297.88749430496284,298.54226461046915,298.19468654332223,0.0,0.0,0.0,-4.706051025846883e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.997080258105615e-18,0.0,294.15,290.91267707297925,0.0008021663840100796,0.0,0.0004512936388397228,0.0,9.513831768688558e-05,0.0,9.034537551778956e-05,0.0,9.51379847897959e-05,0.0,7.026880662862097e-05,303.15,285.15,297.9446152385833,298.364778742368,298.2354057724987,297.88800990001874,298.54234888161193,298.19503170701614,0.0,0.0,0.0,-4.706166019655096e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.836620229713407e-18,0.0,294.15,290.9030313772984,0.0008021765936552403,0.0,0.000451299329776427,0.0,9.513951621145765e-05,0.0,9.034651464022375e-05,0.0,9.513918450590757e-05,0.0,7.026969196407401e-05,303.15,285.15,297.9451284604825,298.364901989176,298.235797156202,297.8884913591858,298.54240116279766,298.1953440255688,0.0,0.0,0.0,-4.7062845253585944e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.710108556583318e-18,0.0,294.15,290.8933967647812,0.0008021869539510887,0.0,0.000451305105690958,0.0,9.514073265375163e-05,0.0,9.034767077497882e-05,0.0,9.51404021363404e-05,0.0,7.027059053318347e-05,303.15,285.15,297.9456271268001,298.3650050005764,298.2361737901819,297.8889555795659,298.54243728922876,298.1956397572706,0.0,0.0,0.0,-4.706404805450188e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.370528418522831e-18,0.0,294.15,290.8837774882071,0.0008021974037013804,0.0,0.000451310932242176,0.0,9.514195977553909e-05,0.0,9.034883704740605e-05,0.0,9.514163044157991e-05,0.0,7.027149698970055e-05,303.15,285.15,297.94610479064113,298.3650804496942,298.2365286905625,297.8893962141182,298.5424517609947,298.19591238120216,0.0,0.0,0.0,-4.706526143938145e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.840277444372067e-18,0.0,294.15,290.8741696256021,0.0008022080725693275,0.0,0.00045131688229038864,0.0,9.514321293538468e-05,0.0,9.035002804338544e-05,0.0,9.514288478143236e-05,0.0,7.027242267752256e-05,303.15,285.15,297.9465686665277,298.36513532564226,298.236869441249,297.88982056643954,298.5424503617058,298.19616887231285,0.0,0.0,0.0,-4.706650060349039e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.783244765005303e-18,0.0,294.15,290.8645748487753,0.0008022189388288806,0.0,0.0004513229436472684,0.0,9.514448956435501e-05,0.0,9.035124132297955e-05,0.0,9.514416258645552e-05,0.0,7.027336569919748e-05,303.15,285.15,297.94701641504037,298.3651666154701,298.23719363850984,297.8902259733531,298.5424305615745,298.19640664078963,0.0,0.0,0.0,-4.706776300642842e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.286226466267477e-18,0.0,294.15,290.85499889635975,0.0008022300494937644,0.0,0.00045132914286751615,0.0,9.51457952621165e-05,0.0,9.035248220243847e-05,0.0,9.514546945469137e-05,0.0,7.02743301904708e-05,303.15,285.15,297.94744214530294,298.3651639677389,298.2374949614097,297.890605808989,298.5423855452963,298.1966184857474,0.0,0.0,0.0,-4.706905419040028e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.153226820399524e-18,0.0,294.15,290.8454299486433,0.0008022412579857885,0.0,0.0004513353972589071,0.0,9.514711259266226e-05,0.0,9.035373412698503e-05,0.0,9.51467879536504e-05,0.0,7.027530327348989e-05,303.15,285.15,297.9478595638125,298.3651486159506,298.23778760132365,297.89097612691336,298.54233111513247,298.19682060462645,0.0,0.0,0.0,-4.707035690300187e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.10062661933362e-18,0.0,294.15,290.83588904849427,0.0008022528491350868,0.0,0.00045134186745541264,0.0,9.514847542558295e-05,0.0,9.0355029255039e-05,0.0,9.514815194685515e-05,0.0,7.02763099636624e-05,303.15,285.15,297.9482467975362,298.3650838980195,298.2380488333861,297.8913101558181,298.54224003520955,298.19698594399387,0.0,0.0,0.0,-4.707170465998637e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.716791964278144e-18,0.0,294.15,290.82636058095244,0.0008022645331329306,0.0,0.00045134839012093877,0.0,9.514984932315741e-05,0.0,9.035633488743632e-05,0.0,9.5149527001144e-05,0.0,7.027732482582302e-05,303.15,285.15,297.94862030902095,298.36499732650753,298.23829554792394,297.8916281724942,298.54213296489604,298.1971348641685,0.0,0.0,0.0,-4.707306338620485e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.667007404392089e-18,0.0,294.15,290.81684076705994,0.0008022763232890034,0.0,0.00045135497267379345,0.0,9.515123584819419e-05,0.0,9.035765250912281e-05,0.0,9.515091468038313e-05,0.0,7.027834901435387e-05,303.15,285.15,297.9489838223373,298.36489558059833,298.23853138003835,297.8919351404904,298.5420150968724,298.19727220406736,0.0,0.0,0.0,-4.707443462789483e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.543946651249235e-18,0.0,294.15,290.80733632002887,0.0008022883496813227,0.0,0.00045136168840971617,0.0,9.515265045412113e-05,0.0,9.035899679355273e-05,0.0,9.515233043617289e-05,0.0,7.027939394293648e-05,303.15,285.15,297.94933181654426,298.3647682586657,298.2387509203642,297.8922233456978,298.5418770873477,298.19739028572394,0.0,0.0,0.0,-4.7075833677523953e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.446921729013169e-18,0.0,294.15,290.79784981585397,0.0008023006519174666,0.0,0.00045136855965850574,0.0,9.515409784905369e-05,0.0,9.036037221106745e-05,0.0,9.515377897589639e-05,0.0,7.028046308890164e-05,303.15,285.15,297.9496616902886,298.36461107335657,298.2389514379839,297.8924896429868,298.5417155599591,298.197485880915,0.0,0.0,0.0,-4.7077265195408245e-08,298.79424330791846,299.5242399627307,299.5326038229879,298.3564582112986,299.7201410253348,0.0,0.0,0.3707912148924745,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.446921729013169e-18,0.0,294.15,290.79784981585397,0.0008023006519174666,0.0,0.00045136855965850574,0.0,9.515409784905369e-05,0.0,9.036037221106745e-05,0.0,9.515377897589639e-05,0.0,7.028046308890164e-05,303.15,285.15,297.9496616902886,298.36461107335657,298.2389514379839,297.8924896429868,298.5417155599591,298.197485880915,0.0,0.0,0.0,-4.7077265195408245e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.186489346189869e-18,0.0,294.15,290.78838117370304,0.000802313132558686,0.0,0.00045137553160216074,0.0,9.515556647667613e-05,0.0,9.036176778754192e-05,0.0,9.515524874327692e-05,0.0,7.028154791679757e-05,303.15,285.15,297.9499726791546,298.3644230180298,298.2391312250323,297.8927343158538,298.5415322689333,298.19755870140074,0.0,0.0,0.0,-4.707871774786645e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.071141239066796e-18,0.0,294.15,290.77891652043286,0.0008023256868190605,0.0,0.0004513825450319778,0.0,9.515704385114062e-05,0.0,9.036317166935144e-05,0.0,9.515672725642631e-05,0.0,7.02826392049828e-05,303.15,285.15,297.95027999706207,298.36422936605607,298.23930715254284,297.89297453071487,298.5413436882506,298.1976269469253,0.0,0.0,0.0,-4.7080178978575846e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830721995,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.025522067770138e-18,0.0,294.15,290.76948066250907,0.0008023385141789685,0.0,0.00045138971261003913,0.0,9.515855372972388e-05,0.0,9.036460641142721e-05,0.0,9.515823826583103e-05,0.0,7.02837544998781e-05,303.15,285.15,297.95056083775273,298.36399536216055,298.23945524543444,297.89318258217435,298.54111691961646,298.1976621894277,0.0,0.0,0.0,-4.708167240054614e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.692629445237557e-18,0.0,294.15,290.7600597629086,0.0008023514629472798,0.0,0.0004513969487558062,0.0,9.516007806727837e-05,0.0,9.03660548807421e-05,0.0,9.515976373011122e-05,0.0,7.028488047374459e-05,303.15,285.15,297.9508270216741,298.3637387272371,298.23958698311316,297.8933736775883,298.54087105312163,298.19767949254685,0.0,0.0,0.0,-4.7083180156474875e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.64945222691238e-18,0.0,294.15,290.750643033281,0.0008023644660377241,0.0,0.0004514042155359764,0.0,9.51616088640555e-05,0.0,9.036750948296548e-05,0.0,9.516129565248239e-05,0.0,7.02860112182671e-05,303.15,285.15,297.951088918997,298.36347541349824,298.239713740158,297.8935599913107,298.54062002560715,298.1976916179142,0.0,0.0,0.0,-4.708469432906102e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.542723935693761e-18,0.0,294.15,290.7412480946478,0.0008023775749023199,0.0,0.00045141154219337053,0.0,9.516315228940645e-05,0.0,9.036897607288231e-05,0.0,9.516284019767365e-05,0.0,7.028715128968346e-05,303.15,285.15,297.9513324613509,298.36318560886093,298.23982161276837,297.8937240062984,298.5403409281305,298.19768092348176,0.0,0.0,0.0,-4.708622102627217e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.232707895825129e-18,0.0,294.15,290.73187457198645,0.0008023907922690972,0.0,0.0004514189302580947,0.0,9.516470866581887e-05,0.0,9.037045495679736e-05,0.0,9.516439768824933e-05,0.0,7.028830092618897e-05,303.15,285.15,297.9515574649667,298.3628689132356,298.23990985763413,297.8938659258805,298.54003440890796,298.197647314125,0.0,0.0,0.0,-4.7087760567812554e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.192497842097055e-18,0.0,294.15,290.7225104440332,0.0008024040672863015,0.0,0.0004514263509183578,0.0,9.516627191625957e-05,0.0,9.037194036640567e-05,0.0,9.516596205034638e-05,0.0,7.028945563959842e-05,303.15,285.15,297.95177355467206,298.36253908323977,298.23998782207957,297.8939978709874,298.53971611731197,298.1976028896582,0.0,0.0,0.0,-4.708930693859912e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.899076680395782e-18,0.0,294.15,290.7131640736081,0.0008024173737464722,0.0,0.0004514337895640456,0.0,9.516783896283752e-05,0.0,9.037342937715633e-05,0.0,9.516753020398164e-05,0.0,7.029061315640005e-05,303.15,285.15,297.9519752877113,298.36218898853457,298.24005110799095,297.8941124757133,298.539375712082,298.19754071440644,0.0,0.0,0.0,-4.709085709408966e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.823206915849498e-18,0.0,294.15,290.70382661702854,0.0008024307055459336,0.0,0.0004514412426131556,0.0,9.516940904811962e-05,0.0,9.037492127165773e-05,0.0,9.516910139402693e-05,0.0,7.029177291736779e-05,303.15,285.15,297.9521698134444,298.3618287207204,298.2401070251484,297.8942183756234,298.5390242053216,298.1974696280517,0.0,0.0,0.0,-4.7092410283617945e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.619558790093143e-18,0.0,294.15,290.69451594089605,0.0008024440553007137,0.0,0.0004514487062041865,0.0,9.51709813626241e-05,0.0,9.037641527747055e-05,0.0,9.517067480643265e-05,0.0,7.02929343242022e-05,303.15,285.15,297.9523431022001,298.36143881948806,298.24013878407686,297.8942996115657,298.538640730638,298.19737220959377,0.0,0.0,0.0,-4.709396570868808e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.5833044421187935e-18,0.0,294.15,290.68520529772263,0.0008024574102770644,0.0,0.0004514561727318164,0.0,9.517255429617207e-05,0.0,9.037790987116324e-05,0.0,9.517224883790786e-05,0.0,7.02940961882624e-05,303.15,285.15,297.95251636428185,298.36104888170576,298.24017051343236,297.8943808165604,298.5382572157186,298.1972747583398,0.0,0.0,0.0,-4.709552177209151e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.4936885576630965e-18,0.0,294.15,290.67592107197004,0.0008024707266546056,0.0,0.00045146361796637966,0.0,9.517412274749107e-05,0.0,9.037940020302593e-05,0.0,9.51738183805552e-05,0.0,7.029525474115829e-05,303.15,285.15,297.9526708127711,298.36063341796444,298.24018082935544,297.89443936060474,298.5378435787411,298.19715359988743,0.0,0.0,0.0,-4.709707342868682e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.233379306094814e-18,0.0,294.15,290.66666017866214,0.0008024840528207219,0.0,0.0004514710690850011,0.0,9.51756924451314e-05,0.0,9.038089171360593e-05,0.0,9.517538916363092e-05,0.0,7.029641421404237e-05,303.15,285.15,297.95280755698377,298.3601934845227,298.2401704636661,297.8944774067438,298.537403154694,298.1970104133221,0.0,0.0,0.0,-4.70986263475528e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.199616378873658e-18,0.0,294.15,290.6574035698281,0.0008024973672671635,0.0,0.00045147851367957013,0.0,9.517726076848913e-05,0.0,9.038238191826366e-05,0.0,9.517695857135998e-05,0.0,7.02975726717884e-05,303.15,285.15,297.95294070488154,298.3597484472985,298.2401557384112,297.89451153587834,298.53695775338576,298.1968628359711,0.0,0.0,0.0,-4.710017793241469e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.11615895228091e-18,0.0,294.15,290.648155716488,0.0008025106505752489,0.0,0.0004514859408910738,0.0,9.517882542940269e-05,0.0,9.038386864325049e-05,0.0,9.51785243145353e-05,0.0,7.029872842427215e-05,303.15,285.15,297.95306809825263,298.35929577144344,298.2401343901497,297.8945387557059,298.53650301374466,298.1967080058593,0.0,0.0,0.0,-4.710172591905041e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.873738310157883e-18,0.0,294.15,290.6389434776406,0.0008025238336209707,0.0,0.0004514933122522912,0.0,9.518037832514966e-05,0.0,9.038534418861235e-05,0.0,9.51800782838161e-05,0.0,7.029987548624341e-05,303.15,285.15,297.95317153604395,298.358811016758,298.2400851405119,297.8945376264843,298.5360101091948,298.1965230857986,0.0,0.0,0.0,-4.710326229102171e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.84229559174663e-18,0.0,294.15,290.6297414620865,0.0008025369925014563,0.0,0.0004515006701807567,0.0,9.518192839164257e-05,0.0,9.038681704517908e-05,0.0,9.518162942131549e-05,0.0,7.030102045830548e-05,303.15,285.15,297.95326715584935,298.35831532906343,298.24002623264397,297.89452794064465,298.53550594441583,298.1963285205234,0.0,0.0,0.0,-4.7104795889057324e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.8110557247151955e-18,0.0,294.15,290.6205394465324,0.0008025501513753548,0.0,0.00045150802810403433,0.0,9.518347845700672e-05,0.0,9.03882899007026e-05,0.0,9.51831805577212e-05,0.0,7.030216542953705e-05,303.15,285.15,297.9533627754958,298.35781964202016,298.2399673248782,297.89451825482047,298.5350017804279,298.1961339555285,0.0,0.0,0.0,-4.710632951092063e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.7032948265871466e-18,0.0,294.15,290.6113668333859,0.0008025631696438566,0.0,0.0004515153073691241,0.0,9.518501194731281e-05,0.0,9.038974701041754e-05,0.0,9.518471511205963e-05,0.0,7.030329815784436e-05,303.15,285.15,297.95344056469804,298.35730080048404,298.23988792599164,297.8944872116382,298.5344684748415,298.1959169955307,0.0,0.0,0.0,-4.710784675522364e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.538812061307578e-18,0.0,294.15,290.6022202455672,0.0008025761199537594,0.0,0.0004515225488018577,0.0,9.518653746841704e-05,0.0,9.039119654723153e-05,0.0,9.518624169089429e-05,0.0,7.03044249995483e-05,303.15,285.15,297.95350091149436,298.356758281556,298.2397874431258,297.89443652786287,298.5339086273255,298.1956783582729,0.0,0.0,0.0,-4.710935613917481e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.509530105551388e-18,0.0,294.15,290.5930736990013,0.0008025890477498091,0.0,0.0004515297775676882,0.0,9.518806031915735e-05,0.0,9.039264354822983e-05,0.0,9.518776559939739e-05,0.0,7.030554986893352e-05,303.15,285.15,297.95356123206113,298.35621572848964,298.23968692943345,297.8943858139349,298.5333487386109,298.1954396885059,0.0,0.0,0.0,-4.7110862904022766e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.4371490392710004e-18,0.0,294.15,290.5839364617906,0.0008026019258195649,0.0,0.0004515369784941587,0.0,9.51895773031834e-05,0.0,9.039408497629688e-05,0.0,9.518928363903736e-05,0.0,7.030667040498649e-05,303.15,285.15,297.9536163659872,298.35566661321167,298.23958050469355,297.8943288932638,298.5327803638725,298.19519454820573,0.0,0.0,0.0,-4.711236388686289e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.226902147153605e-18,0.0,294.15,290.57484086351855,0.000802614619059957,0.0,0.00045154407605647027,0.0,9.519107250663785e-05,0.0,9.03955057129882e-05,0.0,9.5190779888302e-05,0.0,7.03077748530843e-05,303.15,285.15,297.95364711497456,298.3550857766634,298.23944549330656,297.8942436423995,298.5321732195424,298.1949190493773,0.0,0.0,0.0,-4.711384333871539e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.172538712324816e-18,0.0,294.15,290.5657501559059,0.000802627280339256,0.0,0.00045155115571116864,0.0,9.519256393609925e-05,0.0,9.039692286487079e-05,0.0,9.519227236243198e-05,0.0,7.030887651361902e-05,303.15,285.15,297.95367454448166,298.35450030622275,298.2393063002771,297.894154846216,298.53156121076825,298.19463944159315,0.0,0.0,0.0,-4.711531907854431e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.026617452666671e-18,0.0,294.15,290.55668757952526,0.000802639852551137,0.0,0.00045155818566628813,0.0,9.519404489482565e-05,0.0,9.03983300681591e-05,0.0,9.51937543593087e-05,0.0,7.030997043990664e-05,303.15,285.15,297.953686890382,298.3538959434736,298.2391500017619,297.89404807984863,298.53092564282565,298.1943413116584,0.0,0.0,0.0,-4.711678447990366e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.83582291372373e-18,0.0,294.15,290.5476343390631,0.0008026523685729093,0.0,0.0004515651841424844,0.0,9.51955192195381e-05,0.0,9.039973096990017e-05,0.0,9.519522972005966e-05,0.0,7.03110594661405e-05,303.15,285.15,297.95369424799134,298.35328516232585,298.2389877838977,297.8939357120374,298.53028246140286,298.19403707353104,0.0,0.0,0.0,-4.711824333799309e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.8110762629853686e-18,0.0,294.15,290.5385997407572,0.0008026647664406064,0.0,0.0004515721164134359,0.0,9.519697959165675e-05,0.0,9.040111861844705e-05,0.0,9.51966911239696e-05,0.0,7.031213818664657e-05,303.15,285.15,297.9536916464572,298.3526615657654,298.2388137466548,297.89381216259534,298.5296240807713,298.1937206404488,0.0,0.0,0.0,-4.711968840868361e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.786489264226919e-18,0.0,294.15,290.52956514245125,0.0008026771643159223,0.0,0.00045157904868735414,0.0,9.519843996436903e-05,0.0,9.040250626758367e-05,0.0,9.519815252850502e-05,0.0,7.031321690759402e-05,303.15,285.15,297.953689044927,298.3520379699162,298.23863970969586,297.89368861334214,298.52896570107345,298.19340420779093,0.0,0.0,0.0,-4.7121133502102465e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.701677217305666e-18,0.0,294.15,290.5205385033286,0.0008026895144046998,0.0,0.0004515859541880133,0.0,9.519989469473339e-05,0.0,9.040388855716367e-05,0.0,9.519960828892381e-05,0.0,7.031429146096031e-05,303.15,285.15,297.95368261889854,298.3514097957311,298.23846137973305,297.8935605053145,298.52830098307174,298.1930830565498,0.0,0.0,0.0,-4.712257303286083e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.572222839614309e-18,0.0,294.15,290.5115611491821,0.0008027016063830059,0.0,0.000451592715177333,0.0,9.520131897160572e-05,0.0,9.040524191821849e-05,0.0,9.520103358465967e-05,0.0,7.031534352045475e-05,303.15,285.15,297.9536511027379,298.3507499529196,298.2382537555257,297.893403731565,298.5275961561786,298.19273093978535,0.0,0.0,0.0,-4.712398244305672e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.549176793704511e-18,0.0,294.15,290.50258384611095,0.0008027136930607398,0.0,0.0004515994731840612,0.0,9.520274261969203e-05,0.0,9.040659468217986e-05,0.0,9.520245825163031e-05,0.0,7.031639511553187e-05,303.15,285.15,297.95361956086316,298.3500900785266,298.2380461016862,297.89324692847646,298.5268912887203,298.19237879165456,0.0,0.0,0.0,-4.712539125181626e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.5262794283938594e-18,0.0,294.15,290.4936065430398,0.0008027257797459742,0.0,0.0004516062311937475,0.0,9.520416626837131e-05,0.0,9.040794744672938e-05,0.0,9.520388291922456e-05,0.0,7.031744671104977e-05,303.15,285.15,297.9535880190358,298.3494302048486,298.23783844817785,297.89309012562387,298.5261864222247,298.19202664398216,0.0,0.0,0.0,-4.7126800082203527e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.359192570594935e-18,0.0,294.15,290.4846674316516,0.0008027376829482009,0.0,0.0004516128865057388,0.0,9.520556827568486e-05,0.0,9.040927965315355e-05,0.0,9.520528593694187e-05,0.0,7.031848232154804e-05,303.15,285.15,297.9535386492135,298.34874871976587,298.2376102361759,297.89291285370126,298.5254534322974,298.1916527782308,0.0,0.0,0.0,-4.712818751261016e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.3375208805359402e-18,0.0,294.15,290.4757474766218,0.0008027494929206956,0.0,0.0004516194896318708,0.0,9.520695928586233e-05,0.0,9.041060141295189e-05,0.0,9.520667795326881e-05,0.0,7.031950980920888e-05,303.15,285.15,297.95348033719245,298.3480563950758,298.23737171253794,297.8927253149525,298.5247063365298,298.1912680192577,0.0,0.0,0.0,-4.7129564078066016e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.31598900447693e-18,0.0,294.15,290.466827521592,0.0008027613029005839,0.0,0.0004516260927609526,0.0,9.520835029663216e-05,0.0,9.04119231733369e-05,0.0,9.520806997021764e-05,0.0,7.032053729730993e-05,303.15,285.15,297.9534220252566,298.3473640710975,298.2371331892713,297.892537776481,298.5239592417435,298.19088326077,0.0,0.0,0.0,-4.713094066419491e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.1588664069900375e-18,0.0,294.15,290.4579267775189,0.0008027730344328611,0.0,0.00045163265201484504,0.0,9.520973206219418e-05,0.0,9.041323615081719e-05,0.0,9.52094527377626e-05,0.0,7.032155795654716e-05,303.15,285.15,297.95335547698045,298.3466621608433,298.236885222223,297.8923407943029,298.52319947394307,298.1904886256586,0.0,0.0,0.0,-4.713230811925367e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.1384871127782934e-18,0.0,294.15,290.4490645322074,0.0008027845851054085,0.0,0.0004516391100384315,0.0,9.521109249565304e-05,0.0,9.041452886392098e-05,0.0,9.521081416477346e-05,0.0,7.03225628591924e-05,303.15,285.15,297.95327242290296,298.3459410387681,298.23661832929884,297.892124886541,298.52241430754543,298.1900741970113,0.0,0.0,0.0,-4.713365447803219e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.1182392947289e-18,0.0,294.15,290.44020228689584,0.0008027961357755561,0.0,0.00045164556805950734,0.0,9.521245292855411e-05,0.0,9.041582157651839e-05,0.0,9.521217559125505e-05,0.0,7.032356776142827e-05,303.15,285.15,297.9531893689433,298.3452199173954,298.2363514367796,297.89190897909236,298.52162914213835,298.18965976886983,0.0,0.0,0.0,-4.713500085547128e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.078134699737574e-18,0.0,294.15,290.4313400415843,0.0008028076864529961,0.0,0.0004516520260835255,0.0,9.521381336204692e-05,0.0,9.041711428970109e-05,0.0,9.521353701835689e-05,0.0,7.03245726641038e-05,303.15,285.15,297.95310631510137,298.34449879672525,298.23608454466535,297.8916930719568,298.5208439777217,298.18924534123414,0.0,0.0,0.0,-4.713634725270913e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.970486736770469e-18,0.0,294.15,290.422536402147,0.0008028190039051923,0.0,0.0004516583536702398,0.0,9.521514631047116e-05,0.0,9.041838089205783e-05,0.0,9.521487094774738e-05,0.0,7.032555726524179e-05,303.15,285.15,297.9530002717409,298.34375220117346,298.2357913896046,297.8914508453281,298.5200242208943,298.1888037857483,0.0,0.0,0.0,-4.7137666462219945e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.829735186855315e-18,0.0,294.15,290.4137419070428,0.0008028303034981932,0.0,0.00045166467132660363,0.0,9.521647716738608e-05,0.0,9.041964550669243e-05,0.0,9.521620278370365e-05,0.0,7.032654032142153e-05,303.15,285.15,297.9528910474738,298.3430024243715,298.23549478300833,297.8912048261015,298.5191999054513,298.18835859728125,0.0,0.0,0.0,-4.7138983620343764e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.8114792689137904e-18,0.0,294.15,290.40496565794206,0.0008028414884213969,0.0,0.0004516709247055112,0.0,9.521779447770162e-05,0.0,9.042089725400698e-05,0.0,9.521752106921931e-05,0.0,7.032751337177684e-05,303.15,285.15,297.952775480101,298.3422463071872,298.2351912950008,297.89095124227754,298.5183664996381,298.18790616484097,0.0,0.0,0.0,-4.7140287385665615e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.6782620221388835e-18,0.0,294.15,290.3962085783475,0.0008028526688595994,0.0,0.0004516771758052147,0.0,9.521911131158035e-05,0.0,9.042214854557647e-05,0.0,9.521883887425207e-05,0.0,7.032848606986643e-05,303.15,285.15,297.95265313555694,298.34148277007364,298.2348797789821,297.8906902786892,298.5175234785098,298.18744588836233,0.0,0.0,0.0,-4.714159069948723e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.6609833269700946e-18,0.0,294.15,290.3874611549694,0.0008028637209722231,0.0,0.00045168335483258755,0.0,9.522041295375003e-05,0.0,9.042338540911028e-05,0.0,9.522014148559338e-05,0.0,7.032944754722966e-05,303.15,285.15,297.95252737673513,298.34071549636934,298.2345642192791,297.890425596029,298.5166756091005,298.1869816595026,0.0,0.0,0.0,-4.714287898975887e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.643816104578901e-18,0.0,294.15,290.3787137315913,0.0008028747730774131,0.0,0.000451689533854709,0.0,9.522171459478602e-05,0.0,9.042462227158929e-05,0.0,9.522144409582762e-05,0.0,7.033040902375799e-05,303.15,285.15,297.95240161808084,298.3399482233351,298.23424866002966,297.8901609137367,298.51582774067526,298.1865174311715,0.0,0.0,0.0,-4.714416729649549e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
