,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.518543296656958e-18,0.0,294.15,290.3699844412723,0.0008028857627577859,0.0,0.000451695677985632,0.0,9.522300888412741e-05,0.0,9.042585214963085e-05,0.0,9.522273935058858e-05,0.0,7.033136507000317e-05,303.15,285.15,297.9522698526015,298.339175086421,298.23392617947576,297.889889403033,298.5149709539748,298.1860462951012,0.0,0.0,0.0,-4.714544834315266e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.502295020150547e-18,0.0,294.15,290.3612915021835,0.0008028965165225969,0.0,0.0004517016898517352,0.0,9.52242752980611e-05,0.0,9.04270555503235e-05,0.0,9.522400672237638e-05,0.0,7.033230052687332e-05,303.15,285.15,297.95212604488535,298.3383901934742,298.2335898228954,297.8896042027084,298.5140962853,298.1855613098527,0.0,0.0,0.0,-4.7146701808352896e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.486151568718924e-18,0.0,294.15,290.3525985630947,0.0008029072702847222,0.0,0.0004517077017153056,0.0,9.522554171143527e-05,0.0,9.042825895050575e-05,0.0,9.522527409363026e-05,0.0,7.033323598333257e-05,303.15,285.15,297.95198223735497,298.3376053011775,298.2332534667854,297.8893190027716,298.5132216175993,298.18507632513774,0.0,0.0,0.0,-4.7147955289647e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.4541764403446947e-18,0.0,294.15,290.3439056240059,0.0008029180240635472,0.0,0.00045171371358724926,0.0,9.522680812654902e-05,0.0,9.042946235236092e-05,0.0,9.522654146664932e-05,0.0,7.033417144107902e-05,303.15,285.15,297.9518384300104,298.33682040953084,298.23291711114587,297.88903380322233,298.5123469508727,298.18459134095644,0.0,0.0,0.0,-4.714920878931165e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.3683494313487954e-18,0.0,294.15,290.3352780902387,0.0008029284625310157,0.0,0.00045171954887578743,0.0,9.52280373292602e-05,0.0,9.043063040542029e-05,0.0,9.522777161381829e-05,0.0,7.033507941263834e-05,303.15,285.15,297.9516752109426,298.33601859741117,298.2325586226909,297.88872636470563,298.5114445520069,298.18408466955145,0.0,0.0,0.0,-4.715042546281722e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.353070124268613e-18,0.0,294.15,290.32665063153576,0.0008029388339362749,0.0,0.00045172534643576006,0.0,9.52292585783169e-05,0.0,9.043179090552228e-05,0.0,9.522899380736374e-05,0.0,7.033598150965839e-05,303.15,285.15,297.9515119695035,298.3352167663811,298.23220010876616,297.8884189006459,298.51054212026827,298.183577973113,0.0,0.0,0.0,-4.715163427565418e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.3378893909975823e-18,0.0,294.15,290.31802317283285,0.0008029492053387297,0.0,0.0004517311439931906,0.0,9.523047982681334e-05,0.0,9.043295140511218e-05,0.0,9.523021600037329e-05,0.0,7.033688360626689e-05,303.15,285.15,297.9513487282673,298.33441493597405,298.2318415953261,297.8881114369924,298.50963968948497,298.18307127720897,0.0,0.0,0.0,-4.7152843103417335e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.2271124091515487e-18,0.0,294.15,290.30942995251365,0.0008029594636320805,0.0,0.0004517368783298327,0.0,9.523168775456654e-05,0.0,9.043409924932663e-05,0.0,9.523142486570017e-05,0.0,7.033777586358333e-05,303.15,285.15,297.9511763091315,298.3336059716453,298.23147248441063,297.8877935971477,298.5087246854626,298.18255460955953,0.0,0.0,0.0,-4.715403875890702e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.212744286799716e-18,0.0,294.15,290.30085393107714,0.0008029695001442443,0.0,0.0004517424881017697,0.0,9.523286942604152e-05,0.0,9.043522215714661e-05,0.0,9.523260747132828e-05,0.0,7.033864872778842e-05,303.15,285.15,297.95099927945944,298.33279342453955,298.23109804969846,297.8874705444849,298.5078033628937,298.18203293221524,0.0,0.0,0.0,-4.715520842938457e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.198468859786956e-18,0.0,294.15,290.29227790964063,0.0008029795366583532,0.0,0.00045174809787388323,0.0,9.523405109753037e-05,0.0,9.043634506499883e-05,0.0,9.523379007699358e-05,0.0,7.033952159200593e-05,303.15,285.15,297.95082225000095,298.3319808780344,298.23072361547867,297.88714749223897,298.50688204126146,298.1815112554029,0.0,0.0,0.0,-4.715637811436913e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.094298086820759e-18,0.0,294.15,290.28371765207777,0.0008029895368053878,0.0,0.0004517536873731879,0.0,9.523522849842844e-05,0.0,9.043746391481462e-05,0.0,9.523496840891335e-05,0.0,7.034039130169026e-05,303.15,285.15,297.95064132240213,298.3311657762899,298.2303446127933,297.8868200459858,298.5059554934304,298.1809854501803,0.0,0.0,0.0,-4.715754358625932e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.0807868105021506e-18,0.0,294.15,290.2751890078301,0.0008029992399587586,0.0,0.0004517591101627398,0.0,9.523637076123617e-05,0.0,9.043854939151528e-05,0.0,9.523611159646468e-05,0.0,7.034123505792501e-05,303.15,285.15,297.9504525770835,298.33034555069975,298.2299564475263,297.8864837869171,298.50501846137854,298.1804513647211,0.0,0.0,0.0,-4.715867427687164e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.982192204777837e-18,0.0,294.15,290.26665607018214,0.0008030090644740061,0.0,0.0004517646011774278,0.0,9.523752740585234e-05,0.0,9.043964852622371e-05,0.0,9.523726916667373e-05,0.0,7.034208943659234e-05,303.15,285.15,297.9502648337329,298.32952578518376,298.22956940296365,297.8861487335724,298.5040827683262,298.1799183047558,0.0,0.0,0.0,-4.715981922382562e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.9566986463771204e-18,0.0,294.15,290.25812102226195,0.0008030187535884416,0.0,0.00045177001599111224,0.0,9.523866798591293e-05,0.0,9.04407324060436e-05,0.0,9.523841067281876e-05,0.0,7.034293195007877e-05,303.15,285.15,297.9500775826863,298.32870624605766,298.22918290821804,297.88581427301466,298.5031477314607,298.17938574828753,0.0,0.0,0.0,-4.716094827441693e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.888269339680131e-18,0.0,294.15,290.24960823348783,0.0008030282351181046,0.0,0.00045177531428394627,0.0,9.523978400642688e-05,0.0,9.044179295991442e-05,0.0,9.52395276150038e-05,0.0,7.034375632356296e-05,303.15,285.15,297.94988481483637,298.32788363303365,298.22878940767674,297.88547378769556,298.50220492059447,298.17884731276735,0.0,0.0,0.0,-4.716205301744123e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.857961315333568e-18,0.0,294.15,290.24110358346894,0.0008030376245507655,0.0,0.00045178056085776847,0.0,9.524088912553591e-05,0.0,9.044284316026459e-05,0.0,9.524063365421539e-05,0.0,7.034457264516275e-05,303.15,285.15,297.94969042385424,298.32706084220007,298.22839408543007,297.88513130598744,298.50126020095314,298.178307371685,0.0,0.0,0.0,-4.7163146977510786e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.8459747557894753e-18,0.0,294.15,290.23263736374554,0.0008030467604257071,0.0,0.0004517856652287195,0.0,9.524196427415921e-05,0.0,9.044386489374578e-05,0.0,9.524170971539618e-05,0.0,7.034536682997192e-05,303.15,285.15,297.94948837389916,298.32623722287747,298.2279901709524,297.8847793998046,298.5003064813842,298.1777603297836,0.0,0.0,0.0,-4.716421127132511e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7585063268733115e-18,0.0,294.15,290.2241792944713,0.0008030559160573087,0.0,0.00045179078081229794,0.0,9.52430417881871e-05,0.0,9.044488887212177e-05,0.0,9.524278814033019e-05,0.0,7.034616276170936e-05,303.15,285.15,297.9492838631231,298.32541081076295,298.2275828611692,297.8844252010288,298.4993488349443,298.1772103142057,0.0,0.0,0.0,-4.716527792081406e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7471613970183285e-18,0.0,294.15,290.2157216698809,0.0008030650199477098,0.0,0.0004517958672930778,0.0,9.524411316707774e-05,0.0,9.044590702436288e-05,0.0,9.524386043005337e-05,0.0,7.034695416204863e-05,303.15,285.15,297.9490788451591,298.32458307959234,298.2271746643801,297.8840707465469,298.4983900745527,298.1766594820462,0.0,0.0,0.0,-4.71663385059518e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7191182524067781e-18,0.0,294.15,290.2072950855907,0.0008030738947173693,0.0,0.0004518008252281706,0.0,9.524515745305826e-05,0.0,9.044689944359256e-05,0.0,9.524490562084016e-05,0.0,7.034772555110408e-05,303.15,285.15,297.948868262234,298.32375612726474,298.2267602429909,297.88370935730507,298.49742580506444,298.17610395897185,0.0,0.0,0.0,-4.716737227231856e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.637660706908105e-18,0.0,294.15,290.19888559657363,0.0008030826749502909,0.0,0.00045180573017425255,0.0,9.524619057166738e-05,0.0,9.044788125529053e-05,0.0,9.52459396409228e-05,0.0,7.03484886916714e-05,303.15,285.15,297.94865432885956,298.32292856402114,298.2263418204121,297.8833441210913,298.4964578248596,298.17554533184875,0.0,0.0,0.0,-4.716839499107492e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6270954075047364e-18,0.0,294.15,290.19048312950224,0.000803091396777059,0.0,0.00045181060234353955,0.0,9.52472167819151e-05,0.0,9.044885650552021e-05,0.0,9.52469667512732e-05,0.0,7.034924672962078e-05,303.15,285.15,297.9484385650848,298.32209909597,298.22592084243604,297.8829772609773,298.4954872444474,298.17498460178314,0.0,0.0,0.0,-4.716941087917955e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6009794047775045e-18,0.0,294.15,290.1821001279608,0.0008030999842743533,0.0,0.00045181539915843124,0.0,9.524822711029622e-05,0.0,9.044981667090073e-05,0.0,9.524797797603448e-05,0.0,7.03499930369362e-05,303.15,285.15,297.94821995703427,298.3212713115773,298.2254967460359,297.8826068080711,298.4945148313017,298.17442193080404,0.0,0.0,0.0,-4.717041104967428e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5803887365992826e-18,0.0,294.15,290.1737441341009,0.0008031083853978068,0.0,0.00045182009142408246,0.0,9.524921540364592e-05,0.0,9.045075590705162e-05,0.0,9.524896716059135e-05,0.0,7.035072306877806e-05,303.15,285.15,297.9479974025692,298.3204458629796,298.22506832274314,297.8822313701336,298.4935398749572,298.1738565666766,0.0,0.0,0.0,-4.717138940823624e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.525119671146892e-18,0.0,294.15,290.1653938948093,0.0008031168135237886,0.0,0.00045182479894935045,0.0,9.52502069150607e-05,0.0,9.045169819820699e-05,0.0,9.524995956205419e-05,0.0,7.035145547736549e-05,303.15,285.15,297.9477729652497,298.3196174275145,298.2246370826794,297.88185458964807,298.4925618525988,298.1732887835381,0.0,0.0,0.0,-4.717237096507334e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5006404492725526e-18,0.0,294.15,290.1570560117385,0.0008031251002007573,0.0,0.00045182942703280457,0.0,9.52511816815243e-05,0.0,9.045262458605941e-05,0.0,9.525093521625216e-05,0.0,7.035217551797685e-05,303.15,285.15,297.94754703837714,298.318790686384,298.2242042001344,297.8814759045414,298.491583446502,298.1727202551878,0.0,0.0,0.0,-4.717333594740849e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4909591303177225e-18,0.0,294.15,290.14874919336387,0.0008031331696203156,0.0,0.0004518339332322639,0.0,9.525213075930231e-05,0.0,9.045352657449902e-05,0.0,9.525188517587651e-05,0.0,7.035287658447251e-05,303.15,285.15,297.9473173687744,298.31796820968384,298.2237671917956,297.8810924321311,298.49060407993454,298.1721498564639,0.0,0.0,0.0,-4.717427549780609e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4203125235328272e-18,0.0,294.15,290.1404526716631,0.0008031412310782508,0.0,0.0004518384350682429,0.0,9.52530789191964e-05,0.0,9.045442768966724e-05,0.0,9.52528342156281e-05,0.0,7.035357697283981e-05,303.15,285.15,297.94708582258573,298.31714487752623,298.22332766162907,297.88070726338634,298.4896227875138,298.17157768252827,0.0,0.0,0.0,-4.717521414948107e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4020454653844419e-18,0.0,294.15,290.1321576597272,0.0008031492424592311,0.0,0.00045184290874874996,0.0,9.525402114385936e-05,0.0,9.045532316837388e-05,0.0,9.525377731987645e-05,0.0,7.035427297744068e-05,303.15,285.15,297.94685377640116,298.3163206177548,298.22288735319466,297.8803218077068,298.48864064489607,298.17100483999076,0.0,0.0,0.0,-4.717614693157709e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.353013388149885e-18,0.0,294.15,290.1238902645822,0.0008031570187648097,0.0,0.0004518472504815108,0.0,9.525493555759574e-05,0.0,9.045619223289599e-05,0.0,9.525469260799444e-05,0.0,7.035494844050869e-05,303.15,285.15,297.9466185156635,298.31550048084836,298.2224432335474,297.8799323427515,298.4876581193776,298.17043053843764,0.0,0.0,0.0,-4.7177052177773544e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2889031098306161e-18,0.0,294.15,290.11563206476643,0.0008031647324263399,0.0,0.0004518515570710177,0.0,9.525584256443858e-05,0.0,9.045705426224943e-05,0.0,9.525560048750292e-05,0.0,7.035561843271297e-05,303.15,285.15,297.94638230064226,298.31468174086524,298.2219978797155,297.879541833477,298.48667576056295,298.16985590305256,0.0,0.0,0.0,-4.7177950096672e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2805878054456172e-18,0.0,294.15,290.10739223769497,0.000803172320508001,0.0,0.0004518557932103254,0.0,9.525673472299975e-05,0.0,9.045790218849748e-05,0.0,9.525649351528425e-05,0.0,7.035627745771101e-05,303.15,285.15,297.94614417934275,298.3138657916858,298.2215500596287,297.8791492388264,298.4856937357219,298.1692806010412,0.0,0.0,0.0,-4.71788333178503e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2641177880947863e-18,0.0,294.15,290.0991639339223,0.0008031798064772247,0.0,0.00045185997202619357,0.0,9.525761479924373e-05,0.0,9.045873863933852e-05,0.0,9.525737445861308e-05,0.0,7.035692755855495e-05,303.15,285.15,297.9459051046052,298.3130524274079,298.2211010633984,297.8787554032431,298.4847125224761,298.16870530422614,0.0,0.0,0.0,-4.717970458005495e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2478595964933364e-18,0.0,294.15,290.090950681656,0.0008031871590910621,0.0,0.00045186407597982465,0.0,9.525847909644584e-05,0.0,9.04595601037342e-05,0.0,9.525823962010557e-05,0.0,7.035756600479611e-05,303.15,285.15,297.94566478443295,298.31224243933127,298.2206505307608,297.87835994664533,298.4837323690741,298.16813001404887,0.0,0.0,0.0,-4.718056022140903e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2042196792269107e-18,0.0,294.15,290.0827640618256,0.0008031943861317945,0.0,0.0004518681095727599,0.0,9.525932856575852e-05,0.0,9.046036748314322e-05,0.0,9.525908994873932e-05,0.0,7.035819349875267e-05,303.15,285.15,297.94542237017436,298.31143724468217,298.2201971679468,297.87796240463683,298.4827539537633,298.16755462824074,0.0,0.0,0.0,-4.718140118492281e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1772468479810938e-18,0.0,294.15,290.0745880036233,0.0008032015223192943,0.0,0.0004518720921637182,0.0,9.526016728518587e-05,0.0,9.046116465262369e-05,0.0,9.525992952555896e-05,0.0,7.035881305270367e-05,303.15,285.15,297.9451794759669,298.3106349818261,298.2197432198515,297.87756419951376,298.48177709389125,298.1669797942099,0.0,0.0,0.0,-4.7182231508167057e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1696518892890245e-18,0.0,294.15,290.06643382217896,0.0008032084899212657,0.0,0.0004518759801409681,0.0,9.5260986062953e-05,0.0,9.046194288173534e-05,0.0,9.526074915670072e-05,0.0,7.035941787744396e-05,303.15,285.15,297.9449355887823,298.30983879511496,298.2192880611734,297.87716462108165,298.48080345833876,298.1664061048982,0.0,0.0,0.0,-4.7183042086575846e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1142298891700791e-18,0.0,294.15,290.0582962189743,0.0008032153851268756,0.0,0.0004518798275637861,0.0,9.526179629443227e-05,0.0,9.046271299258151e-05,0.0,9.526156023849323e-05,0.0,7.03600163896444e-05,303.15,285.15,297.94469074896807,298.3090459039469,298.21883150604026,297.87676429241884,298.47983151522345,298.1658327933195,0.0,0.0,0.0,-4.718384420756597e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0892727029622238e-18,0.0,294.15,290.0501670066328,0.0008032221998729501,0.0,0.0004518836298086543,0.0,9.526259700339313e-05,0.0,9.046347405936864e-05,0.0,9.526236179624479e-05,0.0,7.036060786840554e-05,303.15,285.15,297.9444455251609,298.308254881987,298.21837434217326,297.87636369817676,298.47886068255957,298.16525982601155,0.0,0.0,0.0,-4.7184636902973615e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.082245305779055e-18,0.0,294.15,290.04206150169216,0.0008032288077648225,0.0,0.00045188731592584293,0.0,9.526337323558385e-05,0.0,9.046421187890203e-05,0.0,9.526313887292135e-05,0.0,7.036118126831283e-05,303.15,285.15,297.9441998379506,298.3074716692012,298.2179164691751,297.875962344734,298.47789491812614,298.16468904783744,0.0,0.0,0.0,-4.71854053599318e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0309649205508705e-18,0.0,294.15,290.0339713170496,0.0008032353145686711,0.0,0.00045189094533087823,0.0,9.526413751497449e-05,0.0,9.046493834548869e-05,0.0,9.526390399401175e-05,0.0,7.036174583966718e-05,303.15,285.15,297.94395379728246,298.30669294493293,298.217457973953,297.87556068832396,298.4769321307099,298.1641195070404,0.0,0.0,0.0,-4.718616198376826e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0243136935817903e-18,0.0,294.15,290.02589347662604,0.0008032417400421728,0.0,0.00045189452910817486,0.0,9.526489217774492e-05,0.0,9.046565567806697e-05,0.0,9.526465949624046e-05,0.0,7.036230330801303e-05,303.15,285.15,297.94370740748985,298.3059171704097,298.21699878131307,297.8751590126512,298.4759713861938,298.1635507516116,0.0,0.0,0.0,-4.7186909088231834e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0013705039990576e-18,0.0,294.15,290.01783654453067,0.0008032479785823087,0.0,0.00045189800793220963,0.0,9.52656247188901e-05,0.0,9.046635200034654e-05,0.0,9.526539287309228e-05,0.0,7.036284443705776e-05,303.15,285.15,297.94346122736727,298.305149413485,298.2165396224618,297.87475739749993,298.4750165802438,298.1629848482116,0.0,0.0,0.0,-4.718763428576706e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.884915826901547e-19,0.0,294.15,290.00979377871874,0.0008032540904652356,0.0,0.000451901415644738,0.0,9.526634227143502e-05,0.0,9.046703408701288e-05,0.0,9.52661112588057e-05,0.0,7.036337449534064e-05,303.15,285.15,297.94321518937153,298.30438708894803,298.2160804866408,297.87435582347405,298.47406579813105,298.1624208773131,0.0,0.0,0.0,-4.7188344641622656e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.539222360998975e-19,0.0,294.15,290.00177108135483,0.0008032601020835148,0.0,0.0004519047671541399,0.0,9.526704797932525e-05,0.0,9.04677049227458e-05,0.0,9.526681779624177e-05,0.0,7.036389580486963e-05,303.15,285.15,297.9429691732936,298.30363069953216,298.2156208957859,297.87395488050805,298.4731196601797,298.16185906185996,0.0,0.0,0.0,-4.718904327070366e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.941366070545863e-19,0.0,294.15,289.99376093615416,0.0008032659772287186,0.0,0.0004519080420114917,0.0,9.526773753028625e-05,0.0,9.046836041365168e-05,0.0,9.52675081745279e-05,0.0,7.036440518074214e-05,303.15,285.15,297.9427235544543,298.30287950651734,298.2151615934516,297.8735543467237,298.4721776776193,298.16129933575326,0.0,0.0,0.0,-4.718972589986956e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.88368122214476e-19,0.0,294.15,289.9857657371654,0.0008032717182358718,0.0,0.0004519112415549381,0.0,9.526841120685293e-05,0.0,9.046900082767402e-05,0.0,9.526818267576068e-05,0.0,7.036490283159718e-05,303.15,285.15,297.94247833290905,298.3021342627998,298.21470253816346,297.8731542496355,298.4712404010352,298.1607419569086,0.0,0.0,0.0,-4.719039280892547e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.3269099781119e-19,0.0,294.15,289.97779244519535,0.000803277276112261,0.0,0.0004519143382898358,0.0,9.52690632140544e-05,0.0,9.046962066076888e-05,0.0,9.526883550374723e-05,0.0,7.036538447717696e-05,303.15,285.15,297.94223408796677,298.3013983360989,298.2142441907343,297.8727554774916,298.4703110790984,298.160188634278,0.0,0.0,0.0,-4.71910382571959e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.140398877593339e-19,0.0,294.15,289.96982819158234,0.0008032827514985727,0.0,0.00045191738870656854,0.0,9.526970545843478e-05,0.0,9.047023122155184e-05,0.0,9.526947856732212e-05,0.0,7.036585891182448e-05,303.15,285.15,297.9419902663278,298.30066618908177,298.21378611168547,297.8723573452491,298.4693850519145,298.15963699285174,0.0,0.0,0.0,-4.7191674038754635e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.087881435462729e-19,0.0,294.15,289.9618896589352,0.0008032879869722799,0.0,0.00045192030440489275,0.0,9.52703193071118e-05,0.0,9.047081481339535e-05,0.0,9.527009323067863e-05,0.0,7.036631237308817e-05,303.15,285.15,297.9417482721992,298.29994663869195,298.21332971907856,297.8719611355246,298.4684699328851,298.1590911396759,0.0,0.0,0.0,-4.719228169535165e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.704650689645956e-19,0.0,294.15,289.95396581847393,0.0008032931306029444,0.0,0.0004519231685781975,0.0,9.527092229629999e-05,0.0,9.047138809068834e-05,0.0,9.527069703195756e-05,0.0,7.036675781333296e-05,303.15,285.15,297.9415072323471,298.2992336094267,298.212874113327,297.87156621003584,298.46756054712,298.15854834245135,0.0,0.0,0.0,-4.71928785987002e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.654944458684253e-19,0.0,294.15,289.9460531141128,0.0008032981882622376,0.0,0.00045192598449480056,0.0,9.527151511436687e-05,0.0,9.047195170763828e-05,0.0,9.527129066015857e-05,0.0,7.036719574104276e-05,303.15,285.15,297.9412668046773,298.29852468511655,298.212418884618,297.87117248985606,298.46665488933513,298.1580075507206,0.0,0.0,0.0,-4.7193465430217924e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.532077324134108e-19,0.0,294.15,289.93817061105483,0.000803302136269673,0.0,0.0004519281764252656,0.0,9.527197639384123e-05,0.0,9.047239040827482e-05,0.0,9.527175274477332e-05,0.0,7.036753651433845e-05,303.15,285.15,297.94103046027476,298.29783806445175,298.2119671515701,297.87078207819644,298.4657655122614,298.1574766533509,0.0,0.0,0.0,-4.71939219496928e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.435205056813774e-19,0.0,294.15,289.93030514008854,0.0008033054584861193,0.0,0.0004519300164571058,0.0,9.527236349177863e-05,0.0,9.047275866202744e-05,0.0,9.52721406450364e-05,0.0,7.036782249714564e-05,303.15,285.15,297.9407964187169,298.2971640221304,298.21151739007115,297.8703935325231,298.4648853169789,298.1569513360841,0.0,0.0,0.0,-4.719430497922001e-08,299.55635467231775,299.4776837277084,298.9636963143323,298.6577104908964,299.8814344163064,0.0,0.0,0.3704487678777646,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.435205056813774e-19,0.0,294.15,289.93030514008854,0.0008033054584861193,0.0,0.0004519300164571058,0.0,9.527236349177863e-05,0.0,9.047275866202744e-05,0.0,9.52721406450364e-05,0.0,7.036782249714564e-05,303.15,285.15,297.9407964187169,298.2971640221304,298.21151739007115,297.8703935325231,298.4648853169789,298.1569513360841,0.0,0.0,0.0,-4.719430497922001e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.175182427304753e-19,0.0,294.15,289.9224459436881,0.0008033109560415734,0.0,0.00045193308037202627,0.0,9.527300860033841e-05,0.0,9.047337192748955e-05,0.0,9.527278655418736e-05,0.0,7.036829904555996e-05,303.15,285.15,297.94056136055974,298.29648203995606,298.2110670110209,297.8700064065857,298.46400369125854,298.15642410187615,0.0,0.0,0.0,-4.7194943631131606e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.082900290484027e-19,0.0,294.15,289.9145951323947,0.0008033142358590789,0.0,0.0004519348966943935,0.0,9.527339070262514e-05,0.0,9.047373543513815e-05,0.0,9.527316945621583e-05,0.0,7.036858133835959e-05,303.15,285.15,297.9403276970814,298.29580904095656,298.21061758305973,297.869620090836,298.46312777682385,298.15590043775154,0.0,0.0,0.0,-4.719532171689782e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.037205256160065e-19,0.0,294.15,289.90675940694445,0.0008033153357930773,0.0,0.0004519354867851886,0.0,9.527351430297649e-05,0.0,9.047385346142584e-05,0.0,9.52732938542668e-05,0.0,7.036867270232353e-05,303.15,285.15,297.9400965399445,298.295152212687,298.21016986158253,297.86923522619736,298.4622621360226,298.15538319528684,0.0,0.0,0.0,-4.7195443696657645e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.703759045269903e-19,0.0,294.15,289.8989479896236,0.0008033147790884929,0.0,0.0004519351451027462,0.0,9.527344147840759e-05,0.0,9.047378495475708e-05,0.0,9.527322182360603e-05,0.0,7.036861898716314e-05,303.15,285.15,297.9398699827393,298.2945219713316,298.2097252593526,297.8688534236324,298.4614123970421,298.15487660681964,0.0,0.0,0.0,-4.719537107264159e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.596159092186964e-19,0.0,294.15,289.89114965960977,0.0008033135507748555,0.0,0.0004519344257045762,0.0,9.527328902902858e-05,0.0,9.04736408327339e-05,0.0,9.527307016604594e-05,0.0,7.036850646119781e-05,303.15,285.15,297.9396464111435,298.29390741009416,298.209282739856,297.8684735391706,298.46057143533346,298.15437630711955,0.0,0.0,0.0,-4.719521956258671e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.553604248300661e-19,0.0,294.15,289.8833888342991,0.0008033097246661513,0.0,0.0004519322451664598,0.0,9.527282855997872e-05,0.0,9.047320420308333e-05,0.0,9.527261048307169e-05,0.0,7.036816643242667e-05,303.15,285.15,297.939433512119,298.2933446605822,298.2088479580751,297.86809974554495,298.45975761514904,298.1538966982941,0.0,0.0,0.0,-4.719476289049006e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.243072663001705e-19,0.0,294.15,289.87563788170576,0.0008033058200529597,0.0,0.0004519300205557047,0.0,9.527235880159695e-05,0.0,9.047275875067104e-05,0.0,9.527214150906905e-05,0.0,7.036781954243106e-05,303.15,285.15,297.93922287801723,298.29279302588907,298.20841476059064,297.867727643707,298.4589498890151,298.1534216394438,0.0,0.0,0.0,-4.719429701838782e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.20279574141266e-19,0.0,294.15,289.86788841895583,0.0008033016766358272,0.0,0.00045192766161330177,0.0,9.527186072475642e-05,0.0,9.04722864061805e-05,0.0,9.527164421638169e-05,0.0,7.036745173649757e-05,303.15,285.15,297.9390115819875,298.2922384078254,298.20798096834716,297.8673559645282,298.45814114529014,298.15294561359565,0.0,0.0,0.0,-4.7193803092988513e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.87076569654987e-19,0.0,294.15,289.86016122701113,0.0008032952244907038,0.0,0.00045192400401497,0.0,9.52710888792433e-05,0.0,9.047155408171295e-05,0.0,9.527087315181417e-05,0.0,7.036688172566149e-05,303.15,285.15,297.93880707670496,298.29171781608096,298.207551799562,297.86698801598635,298.4573498276177,298.1524829071904,0.0,0.0,0.0,-4.719303794496765e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.702242129900332e-19,0.0,294.15,289.8524434305171,0.000803288011080944,0.0,0.0004519199182254066,0.0,9.527022676741928e-05,0.0,9.047073603701509e-05,0.0,9.527001181951988e-05,0.0,7.036624504430597e-05,303.15,285.15,297.9386055175125,298.2912113551534,298.20712469418163,297.86662173653764,298.45656572359127,298.1520258053953,0.0,0.0,0.0,-4.719218337659393e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.502824362483816e-19,0.0,294.15,289.8447505445258,0.0008032792009063312,0.0,0.00045191493434421374,0.0,9.526917533119803e-05,0.0,9.046973820215193e-05,0.0,9.526896115899133e-05,0.0,7.036546852824403e-05,303.15,285.15,297.9384121423871,298.2907425491543,298.20670319388427,297.8662607280928,298.45580087161835,298.15158389702736,0.0,0.0,0.0,-4.719114125541425e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.3795688174491e-19,0.0,294.15,289.8370680545752,0.0008032696696800665,0.0,0.0004519095449027139,0.0,9.526803839969756e-05,0.0,9.046865917760843e-05,0.0,9.526782500159998e-05,0.0,7.036462886551502e-05,303.15,285.15,297.9382225492126,298.29029010330237,298.20628440129786,297.86590200636664,298.4550442666459,298.15114866536504,0.0,0.0,0.0,-4.71900144479713e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.344862754723395e-19,0.0,294.15,289.82940644223345,0.0008032587504877664,0.0,0.00045190337479781185,0.0,9.526673689839e-05,0.0,9.046742387099328e-05,0.0,9.526652427122002e-05,0.0,7.036366765179564e-05,303.15,285.15,297.9380405523281,298.28987051413077,298.2058710475187,297.8655478768532,298.45430422343446,298.1507268428531,0.0,0.0,0.0,-4.7188724621544126e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.091605365118283e-19,0.0,294.15,289.821762965595,0.0008032470673520354,0.0,0.00045189677507226724,0.0,9.526534483090561e-05,0.0,9.046610255818518e-05,0.0,9.526513297177671e-05,0.0,7.036263954594198e-05,303.15,285.15,297.9378649527986,298.28947723768994,298.2054622606463,297.8651983151161,298.45357758696025,298.1503160706422,0.0,0.0,0.0,-4.7187345094683035e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.009881589740328e-19,0.0,294.15,289.8141273603397,0.0008032348313673108,0.0,0.0004518898643922316,0.0,9.526388721177638e-05,0.0,9.046471899496485e-05,0.0,9.526367611948467e-05,0.0,7.036156302375648e-05,303.15,285.15,297.93769217426683,298.2890951717242,298.20505550308434,297.86485085048844,298.45285668857196,298.1499100776272,0.0,0.0,0.0,-4.718590065066202e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.977560548667685e-19,0.0,294.15,289.8065168724987,0.0008032210018047662,0.0,0.0004518820574087927,0.0,9.526224064520133e-05,0.0,9.046315599956398e-05,0.0,9.52620303159374e-05,0.0,7.036034694528208e-05,303.15,285.15,297.9375291206108,298.2887519853882,298.20465587257587,297.8645096809911,298.45215553988845,298.14952043989086,0.0,0.0,0.0,-4.718426905537318e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.741707160282183e-19,0.0,294.15,289.798921574044,0.0008032064297530834,0.0,0.000451873832845882,0.0,9.526050605035713e-05,0.0,9.046150940844753e-05,0.0,9.526029648174663e-05,0.0,7.035906584921041e-05,303.15,285.15,297.9373718596299,298.28843127728857,298.20426049106976,297.86417261318996,298.45146588201396,298.14914042463846,0.0,0.0,0.0,-4.718255028855925e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.711116235299888e-19,0.0,294.15,289.79133840957786,0.0008031912734838578,0.0,0.0004518652797180919,0.0,9.525870219209427e-05,0.0,9.045979704155431e-05,0.0,9.525849338223101e-05,0.0,7.035773359523891e-05,303.15,285.15,297.9372191207063,298.2881272835928,298.2038684312754,297.8638391777396,298.45078486026244,298.1487677747153,0.0,0.0,0.0,-4.7180762942903016e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.635499572698595e-19,0.0,294.15,289.78377557425466,0.0008031750095679128,0.0,0.00045185610362026774,0.0,9.525676700755928e-05,0.0,9.045795996151489e-05,0.0,9.525655895333574e-05,0.0,7.035630434384546e-05,303.15,285.15,297.93707443776003,298.28785335621285,298.2034823868119,297.86351125949994,298.45011936256793,298.14840816057057,0.0,0.0,0.0,-4.71788455457456e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
