,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.575881045903747e-19,0.0,294.15,289.77622830467544,0.0008031578975547799,0.0,0.0004518464505303085,0.0,9.525473126988431e-05,0.0,9.045602739182774e-05,0.0,9.525452396891165e-05,0.0,7.035480082402643e-05,303.15,285.15,297.9369359231823,298.2876024502229,298.20310094826516,297.8631875657606,298.4494657515261,298.1480585277914,0.0,0.0,0.0,-4.717682858669865e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.415854172026745e-19,0.0,294.15,289.7687000354625,0.0008031401794542521,0.0,0.0004518364566300727,0.0,9.525262368843575e-05,0.0,9.045402659508186e-05,0.0,9.52524171376896e-05,0.0,7.035324424036373e-05,303.15,285.15,297.936804698943,298.28737687513694,298.20272497609017,297.8628699272536,298.4488254209452,298.1477203796738,0.0,0.0,0.0,-4.7174740509849784e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.344976669043334e-19,0.0,294.15,289.7611833568609,0.0008031217934375317,0.0,0.00045182608706892646,0.0,9.52504369150276e-05,0.0,9.045195059429598e-05,0.0,9.525023111274775e-05,0.0,7.035162916562813e-05,303.15,285.15,297.93667802297523,298.2871673061162,298.2023524392586,297.8625555368219,298.44819352921945,298.14738936687826,0.0,0.0,0.0,-4.7172574040736334e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.3169452341951696e-19,0.0,294.15,289.7536895780312,0.0008031023775799952,0.0,0.00045181513832942923,0.0,9.5248128047561e-05,0.0,9.044975864715873e-05,0.0,9.524792299022593e-05,0.0,7.034992391231413e-05,303.15,285.15,297.9365603321321,298.2869893566472,298.2019866886901,297.8622475617261,298.4475783076383,298.14707244936676,0.0,0.0,0.0,-4.717028669244008e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.1123939985036027e-19,0.0,294.15,289.7462116915592,0.0008030825120981575,0.0,0.00045180393677463467,0.0,9.524576588619817e-05,0.0,9.044751608877971e-05,0.0,9.524556157127838e-05,0.0,7.034817929607798e-05,303.15,285.15,297.9364487668318,298.2868318721731,298.201625584196,297.8619446810138,298.44697397633695,298.1467649761104,0.0,0.0,0.0,-4.7167946616272425e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.0202821427920613e-19,0.0,294.15,289.738740455827,0.0008030622854008691,0.0,0.00045179253206271443,0.0,9.524336089796712e-05,0.0,9.044523286012562e-05,0.0,9.524315732442928e-05,0.0,7.034640304796822e-05,303.15,285.15,297.9363397331879,298.28668263935435,298.201266400784,297.86164398517474,298.44637407593586,298.1464613668874,0.0,0.0,0.0,-4.716556418198721e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.879685571998233e-19,0.0,294.15,289.7312942907789,0.0008030410081635747,0.0,0.0004517805365440233,0.0,9.524083136460309e-05,0.0,9.044283135724854e-05,0.0,9.524062852859311e-05,0.0,7.034453481089424e-05,303.15,285.15,297.93624035926837,298.28656628630864,298.2009145075961,297.86135051267695,298.4457917096444,298.1461726750989,0.0,0.0,0.0,-4.716305846090475e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.636532164265273e-19,0.0,294.15,289.723859367798,0.00080301934844061,0.0,0.00045176832593941843,0.0,9.523825649037196e-05,0.0,9.044038679614569e-05,0.0,9.523805439012718e-05,0.0,7.034263308504867e-05,303.15,285.15,297.9361452313061,298.2864639195972,298.20056582090126,297.86106039134927,298.4452169643083,298.14589046549247,0.0,0.0,0.0,-4.716050790320291e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.613071229443199e-19,0.0,294.15,289.71644046461284,0.0008029971433190266,0.0,0.00045175580863648706,0.0,9.52356169630402e-05,0.0,9.043788083685094e-05,0.0,9.523541559606186e-05,0.0,7.034068360641419e-05,303.15,285.15,297.9360561736428,298.2863814405145,298.2002217114168,297.8607752314798,298.4446530700172,298.14561752541425,0.0,0.0,0.0,-4.715789338723886e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.5321435031885925e-19,0.0,294.15,289.70904140434686,0.0008029743325122568,0.0,0.0004517429507486682,0.0,9.523290563950378e-05,0.0,9.043530669562563e-05,0.0,9.523270500271316e-05,0.0,7.033868109906525e-05,303.15,285.15,297.93597434705777,298.2863224246965,298.1998830407375,297.8604955027455,298.4441020217098,298.14535546738944,0.0,0.0,0.0,-4.715520784481745e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.4867155641314207e-19,0.0,294.15,289.70165806173225,0.0008029510419338773,0.0,0.0004517298230791762,0.0,9.523013744527912e-05,0.0,9.043267854661681e-05,0.0,9.522993753622802e-05,0.0,7.033663658699527e-05,303.15,285.15,297.93589824824375,298.2862819942077,298.19954867820206,297.860220076067,298.4435611488282,298.14510202910975,0.0,0.0,0.0,-4.715246606214421e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.364778786005225e-19,0.0,294.15,289.69429367826444,0.0008029274179343845,0.0,0.0004517165079899746,0.0,9.522732974379335e-05,0.0,9.043001287809643e-05,0.0,9.522713055947293e-05,0.0,7.033456289472093e-05,303.15,285.15,297.93582895566976,298.2862619939048,298.19921950295475,297.859950781933,298.4430316621045,298.1448585793134,0.0,0.0,0.0,-4.714968523882268e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.310771767396152e-19,0.0,294.15,289.6869423850501,0.0008029034092377553,0.0,0.00045170297658295963,0.0,9.522447644200614e-05,0.0,9.04273039047688e-05,0.0,9.52242779803892e-05,0.0,7.033245552203344e-05,303.15,285.15,297.93576400055167,298.28625544848853,298.198893575126,297.8596847890179,298.442509742907,298.14462151121825,0.0,0.0,0.0,-4.714685934413612e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.2894124621192973e-19,0.0,294.15,289.67961631589463,0.0008028788333527986,0.0,0.000451689126289553,0.0,9.522155591914355e-05,0.0,9.042453109348341e-05,0.0,9.52213581763192e-05,0.0,7.03302984997301e-05,303.15,285.15,297.9357074016318,298.28627482410275,298.19857390309954,297.8594251545722,298.4420024023408,298.1443967371494,0.0,0.0,0.0,-4.714396697458758e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.133549149678832e-19,0.0,294.15,289.6723033246312,0.000802854062152056,0.0,0.0004516751662226779,0.0,9.521861225683232e-05,0.0,9.042173630671327e-05,0.0,9.52184152307163e-05,0.0,7.032812438651767e-05,303.15,285.15,297.93565526821504,298.28630709679874,298.19825762978496,297.859169663339,298.4415023630496,298.14417840423744,0.0,0.0,0.0,-4.714105178325279e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.0832535261023207e-19,0.0,294.15,289.66499586847044,0.000802829107103503,0.0,0.0004516611027720468,0.0,9.521564680089468e-05,0.0,9.041892082346843e-05,0.0,9.521545049060682e-05,0.0,7.032593417652637e-05,303.15,285.15,297.93560496363807,298.2863445191113,298.1979427452176,297.85891594240763,298.44100527093053,298.14396268826107,0.0,0.0,0.0,-4.713811510397082e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.063362045222093e-19,0.0,294.15,289.65771858680716,0.0008028036368732746,0.0,0.00045164674973004497,0.0,9.521262030037606e-05,0.0,9.041604736699205e-05,0.0,9.521242470124456e-05,0.0,7.032369887878707e-05,303.15,285.15,297.93556381968244,298.28640983035393,298.1976346204107,297.8586692519246,298.4405241723867,298.1437603389517,0.0,0.0,0.0,-4.7135118078814e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.918209754023837e-19,0.0,294.15,289.6504544442829,0.0008027779702009734,0.0,0.0004516322862793534,0.0,9.520957052648303e-05,0.0,9.041315180786297e-05,0.0,9.520937563643735e-05,0.0,7.032144639122292e-05,303.15,285.15,297.9355267267208,298.28648703118324,298.19732951119835,297.8584260196084,298.44004993078187,298.14356384389856,0.0,0.0,0.0,-4.7132098108010114e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.8993830461208897e-19,0.0,294.15,289.6431985527517,0.0008027521499157414,0.0,0.00045161773647629463,0.0,9.520650254981491e-05,0.0,9.04102389618626e-05,0.0,9.520630836753975e-05,0.0,7.031918045903044e-05,303.15,285.15,297.93549226300235,298.2865713491398,298.1970263947341,297.8581855043477,298.43957984801006,298.1433710718468,0.0,0.0,0.0,-4.7129060213353693e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.852845949899897e-19,0.0,294.15,289.6359708937695,0.0008027260876156602,0.0,0.00045160305074222576,0.0,9.520340592168251e-05,0.0,9.040729890415261e-05,0.0,9.520321244279312e-05,0.0,7.031689336456193e-05,303.15,285.15,297.9354651896124,298.2866773712254,298.1967286561856,297.8579506990108,298.43912254171346,298.1431888915495,0.0,0.0,0.0,-4.71259940544739e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.816154656968407e-19,0.0,294.15,289.6287613880044,0.0008026998696990903,0.0,0.00045158827760452834,0.0,9.520029087067718e-05,0.0,9.040434134931768e-05,0.0,9.520009809233792e-05,0.0,7.031459266276217e-05,303.15,285.15,297.9354428681239,298.2867973487663,298.19643437565054,297.8577195651406,298.4386734506657,298.1430135216694,0.0,0.0,0.0,-4.712290975911406e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.7176686120760833e-19,0.0,294.15,289.62155952671134,0.0008026735211698002,0.0,0.0004515734310495008,0.0,9.519716034366797e-05,0.0,9.040136909708982e-05,0.0,9.519696826464961e-05,0.0,7.031228053032597e-05,303.15,285.15,297.9354231146471,298.2869236218202,298.19614205161315,297.8574915231697,298.4382280756268,298.14284167737543,0.0,0.0,0.0,-4.711981024514702e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.5473428545238164e-19,0.0,294.15,289.6143687791408,0.0008026470994581113,0.0,0.000451558543411414,0.0,9.519402115762253e-05,0.0,9.03983886205973e-05,0.0,9.519382977617124e-05,0.0,7.030996200219426e-05,303.15,285.15,297.9354061312238,298.28705794780825,298.19585171529667,297.857265722796,298.43778746528295,298.1426737964816,0.0,0.0,0.0,-4.7116702262678134e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.5309087788770436e-19,0.0,294.15,289.6071938148531,0.0008026205899591065,0.0,0.0004515436065104043,0.0,9.51908715888536e-05,0.0,9.039539828239305e-05,0.0,9.519068090249174e-05,0.0,7.03076358051911e-05,303.15,285.15,297.93539313489686,298.28720384789915,298.19556424393625,297.8570431743463,298.43735368959386,298.1425116181345,0.0,0.0,0.0,-4.711358410682841e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.372287910555425e-19,0.0,294.15,289.6000391128455,0.0008025940460478106,0.0,0.0004515286504082457,0.0,9.518771797542794e-05,0.0,9.039240410069203e-05,0.0,9.518752798098517e-05,0.0,7.030530662052751e-05,303.15,285.15,297.9353848404025,298.287362842486,298.19528014316535,297.8568247884522,298.4369278583416,298.14235609456955,0.0,0.0,0.0,-4.711046205283878e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.319151989774774e-19,0.0,294.15,289.5928933773045,0.0008025674943372726,0.0,0.00045151368998933234,0.0,9.518456345340868e-05,0.0,9.038940905499995e-05,0.0,9.518437414945612e-05,0.0,7.03029767646487e-05,303.15,285.15,297.93537859462634,298.28752746068096,298.1949975088736,297.8566082792831,298.43650544955585,298.142203458604,0.0,0.0,0.0,-4.710733920397827e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.304190077926654e-19,0.0,294.15,289.58577377480054,0.0008025410178204866,0.0,0.00045149877207538566,0.0,9.51814178960104e-05,0.0,9.038642251899508e-05,0.0,9.51812292784719e-05,0.0,7.030065352963453e-05,303.15,285.15,297.93537762097856,298.2877067313685,298.1947186065831,297.8563960890121,298.43609194331026,298.1420581982505,0.0,0.0,0.0,-4.7104225334569555e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.195009881714131e-19,0.0,294.15,289.57866849669324,0.0008025145423766406,0.0,0.0004514838548765058,0.0,9.517827249160232e-05,0.0,9.038343612643671e-05,0.0,9.517808455823212e-05,0.0,7.02983304074124e-05,303.15,285.15,297.9353795719989,298.28789377620257,298.1944417845608,297.8561865685764,298.43568321756726,298.14191698378124,0.0,0.0,0.0,-4.7101111721111995e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.180848867472392e-19,0.0,294.15,289.5715740101115,0.0008024880913238378,0.0,0.0004514689514841083,0.0,9.517512999947184e-05,0.0,9.038045249804954e-05,0.0,9.517494274856054e-05,0.0,7.029600943603181e-05,303.15,285.15,297.93538376937886,298.288086355316,298.1941665724883,297.8559794369854,298.43527796852,298.14177882053775,0.0,0.0,0.0,-4.7098001094113486e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.1458447400512875e-19,0.0,294.15,289.56450765316714,0.0008024619250627674,0.0,0.0004514542085247412,0.0,9.517202133288328e-05,0.0,9.037750098763292e-05,0.0,9.517183476005082e-05,0.0,7.029371344767946e-05,303.15,285.15,297.93539213420416,298.2882899454968,298.1938943299879,297.8557758895062,298.4348796552744,298.141646390894,0.0,0.0,0.0,-4.709492404957487e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.118246398140999e-19,0.0,294.15,289.55745887152113,0.0008024359367470312,0.0,0.00045143956580864244,0.0,9.51689338015022e-05,0.0,9.037456954546945e-05,0.0,9.516874790399615e-05,0.0,7.029143306946681e-05,303.15,285.15,297.93540310282907,298.28850041525567,298.19362394293915,297.855574581412,298.43448567560927,298.14151754360904,0.0,0.0,0.0,-4.7091868024028465e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.0441674730563605e-19,0.0,294.15,289.55041774848877,0.0008024097538383862,0.0,0.00045142481367802797,0.0,9.516582320544199e-05,0.0,9.037161619956184e-05,0.0,9.516563798208006e-05,0.0,7.028913565565239e-05,303.15,285.15,297.93541593077776,298.28871484492726,298.19335485167744,297.8553756819492,298.4340942637479,298.14139111461594,0.0,0.0,0.0,-4.708878927321903e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.0113571762200313e-19,0.0,294.15,289.543388462004,0.0008023839171227091,0.0,0.0004514102564004532,0.0,9.516275368859384e-05,0.0,9.036870186190628e-05,0.0,9.516256913746697e-05,0.0,7.028686858262883e-05,303.15,285.15,297.93543015390804,298.28893277977966,298.1930867692531,297.8551781243808,298.43370507935765,298.14126658133586,0.0,0.0,0.0,-4.708575127589952e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.998380989709457e-19,0.0,294.15,289.5363814784748,0.0008023584722990617,0.0,0.0004513959197634977,0.0,9.515973068886995e-05,0.0,9.03658316951767e-05,0.0,9.515954680648059e-05,0.0,7.028463586667391e-05,303.15,285.15,297.93544700497756,298.28915731622476,298.1928205872384,297.85498309383627,298.4333200900217,298.14114561845975,0.0,0.0,0.0,-4.708275941039833e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.9036910460915334e-19,0.0,294.15,289.5293895144897,0.0008023331399404198,0.0,0.0004513816465114087,0.0,9.515672105375637e-05,0.0,9.03629742178921e-05,0.0,9.515653783776649e-05,0.0,7.028241302156017e-05,303.15,285.15,297.93546582359517,298.2893862623753,298.1925558058339,297.8547904117885,298.4329380167836,298.14102726407526,0.0,0.0,0.0,-4.707978086624586e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.873135492728023e-19,0.0,294.15,289.5224047966998,0.0008023079908945378,0.0,0.00045136747644371726,0.0,9.515373317229683e-05,0.0,9.036013739744305e-05,0.0,9.515355062153192e-05,0.0,7.02802062435134e-05,303.15,285.15,297.9354854506892,298.2896169027899,298.19229161333385,297.8545987924493,298.43255708547315,298.140909968947,0.0,0.0,0.0,-4.7076823942251215e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.8610510376145388e-19,0.0,294.15,289.5154495341858,0.0008022835081841802,0.0,0.0004513536814647348,0.0,9.515082436852693e-05,0.0,9.035737566732154e-05,0.0,9.515064247839039e-05,0.0,7.027805787155708e-05,303.15,285.15,297.93550724844636,298.2898523658172,298.1920291294731,297.8544097693681,298.4321792920276,298.1407955610265,0.0,0.0,0.0,-4.707394535887187e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7728682442787095e-19,0.0,294.15,289.50850683306766,0.0008022591539823216,0.0,0.00045133995887661806,0.0,9.514793082755005e-05,0.0,9.03546284295221e-05,0.0,9.514774959609123e-05,0.0,7.027592077246874e-05,303.15,285.15,297.9355301247134,298.2900900301381,298.1917674551312,297.85422219914494,298.43180299423864,298.1406825606732,0.0,0.0,0.0,-4.707108196641731e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7614306591156064e-19,0.0,294.15,289.5015716281554,0.0008022349434567657,0.0,0.0004513263171756564,0.0,9.514505433973258e-05,0.0,9.035189738483407e-05,0.0,9.514487376575174e-05,0.0,7.027379626867576e-05,303.15,285.15,297.9355538582541,298.29032920922316,298.191506376395,297.8540359808926,298.4314278083254,298.1405706466181,0.0,0.0,0.0,-4.7068235534353184e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6617564165137884e-19,0.0,294.15,289.4946569319718,0.0008022113748006757,0.0,0.0004513130367322524,0.0,9.514225401247553e-05,0.0,9.034923866140987e-05,0.0,9.514207409273658e-05,0.0,7.027172801651633e-05,303.15,285.15,297.93557861470384,298.29057001696697,298.1912461929115,297.85385148178824,298.43105363717234,298.14045998870864,0.0,0.0,0.0,-4.70654645419614e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6140547822315284e-19,0.0,294.15,289.48775107021567,0.0008021880916926976,0.0,0.0004512999169997386,0.0,9.513948756637205e-05,0.0,9.034661211119087e-05,0.0,9.513930829945939e-05,0.0,7.026968478873157e-05,303.15,285.15,297.9356037652094,298.2908114185953,298.190986372102,297.85366768236645,298.43067983491653,298.140349814638,0.0,0.0,0.0,-4.706272715231729e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5576083539971333e-19,0.0,294.15,289.480868596753,0.0008021654425280164,0.0,0.00045128715408553803,0.0,9.513679634539626e-05,0.0,9.034405699358917e-05,0.0,9.51366177276618e-05,0.0,7.026769712163513e-05,303.15,285.15,297.9356296837717,298.29105305351715,298.1907273670209,297.85348612232764,298.43030629318724,298.14024050396495,0.0,0.0,0.0,-4.7060064266396805e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.522720112255053e-19,0.0,294.15,289.47399690960907,0.0008021431826920957,0.0,0.0004512746102807611,0.0,9.513415131696571e-05,0.0,9.034154574014521e-05,0.0,9.513397334669702e-05,0.0,7.026574357203808e-05,303.15,285.15,297.93565556862336,298.29129398648706,298.190468536938,297.85330516402365,298.42993224290126,298.14013109979464,0.0,0.0,0.0,-4.705744715484455e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5128963472800237e-19,0.0,294.15,289.46714497260473,0.0008021216041620836,0.0,0.0004512624499118824,0.0,9.51315871244104e-05,0.0,9.033911124787088e-05,0.0,9.513140979851052e-05,0.0,7.02638497272589e-05,303.15,285.15,297.9356813904409,298.291533631593,298.1902100264768,297.85312530593444,298.42955725902607,298.1400215226942,0.0,0.0,0.0,-4.705491008620544e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4412102821295856e-19,0.0,294.15,289.46030986460875,0.0008021003415032679,0.0,0.0004512504673694448,0.0,9.512906042233612e-05,0.0,9.033671235535049e-05,0.0,9.512888373822061e-05,0.0,7.026198357258418e-05,303.15,285.15,297.9357072705068,298.2917721169235,298.189951821566,297.8529468349727,298.4291816209482,298.13991193298347,0.0,0.0,0.0,-4.705241017474919e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4180778637815228e-19,0.0,294.15,289.4534832140064,0.0008020794547845235,0.0,0.00045123869638699155,0.0,9.512657832094286e-05,0.0,9.033435581560455e-05,0.0,9.512640227725324e-05,0.0,7.026015035969581e-05,303.15,285.15,297.93573302579443,298.2920095968627,298.18969369520994,297.85276899408535,298.42880534303254,298.139802130997,0.0,0.0,0.0,-4.704995445014615e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4089291938861404e-19,0.0,294.15,289.4466817537485,0.0008020596492268469,0.0,0.00045122753382975135,0.0,9.512422448666171e-05,0.0,9.033212107817958e-05,0.0,9.51240490794469e-05,0.0,7.025841188409686e-05,303.15,285.15,297.9357576052642,298.29224242349994,298.18943544442584,297.85259208524013,298.42842565963963,298.13969064361396,0.0,0.0,0.0,-4.704762567247121e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.342169438555341e-19,0.0,294.15,289.439893839574,0.0008020402289182331,0.0,0.0004512165881050609,0.0,9.51219163653176e-05,0.0,9.032992974915114e-05,0.0,9.512174159248168e-05,0.0,7.025670717172515e-05,303.15,285.15,297.9357816511049,298.29247283669423,298.1891771576122,297.85241591780147,298.4280443212259,298.13957837688775,0.0,0.0,0.0,-4.704534217143291e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3335104886833857e-19,0.0,294.15,289.4331156308448,0.0008020211546646913,0.0,0.0004512058371358255,0.0,9.511964930223067e-05,0.0,9.032777740878872e-05,0.0,9.511947516224743e-05,0.0,7.025503278470226e-05,303.15,285.15,297.935805440243,298.29270163234975,298.1889188835169,297.8522405895148,298.4276620211075,298.1394657133464,0.0,0.0,0.0,-4.704309933919312e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3121067262496537e-19,0.0,294.15,289.42635715295944,0.0008020031161249809,0.0,0.0004511956689834948,0.0,9.511750510689109e-05,0.0,9.032574174406138e-05,0.0,9.511733159664284e-05,0.0,7.02534491470928e-05,303.15,285.15,297.935827546837,298.2929245757783,298.1886601746083,297.8520657699099,298.4272752882034,298.1393506710674,0.0,0.0,0.0,-4.704097809309707e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.295231334764918e-19,0.0,294.15,289.4196119681549,0.0008019857753635913,0.0,0.00045118589348522694,0.0,9.511544368973481e-05,0.0,9.032378468577526e-05,0.0,9.511527080711364e-05,0.0,7.025192664897404e-05,303.15,285.15,297.9358485198614,298.293143576357,298.1884011728237,297.8518912930493,298.4268855689509,298.13923402620844,0.0,0.0,0.0,-4.70389387717989e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2499347417436652e-19,0.0,294.15,289.41288560228094,0.0008019689928197046,0.0,0.0004511764321645284,0.0,9.51134485077668e-05,0.0,9.032189052367317e-05,0.0,9.51132762498958e-05,0.0,7.02504530716757e-05,303.15,285.15,297.935868038255,298.2933570305795,298.18814178054646,297.8517178681495,298.42649201983875,298.1391153474738,0.0,0.0,0.0,-4.7036965008222266e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.22987242765091e-19,0.0,294.15,289.40617257903585,0.0008019530847038589,0.0,0.0004511674628774587,0.0,9.511155705438339e-05,0.0,9.032009486299984e-05,0.0,9.51113854191298e-05,0.0,7.024905610776077e-05,303.15,285.15,297.93588580133763,298.2935651506341,298.1878818301358,297.85154453280285,298.4260942618519,298.1389943153525,0.0,0.0,0.0,-4.7035093880753094e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.221937957237553e-19,0.0,294.15,289.39947983839477,0.0008019383010586523,0.0,0.00045115912634219785,0.0,9.510979899567462e-05,0.0,9.031842587453357e-05,0.0,9.510962797985617e-05,0.0,7.024775766840595e-05,303.15,285.15,297.93590089541874,298.29376516111967,298.18762103128046,297.8513713329191,298.42569010446726,298.1388697050411,0.0,0.0,0.0,-4.703335472483986e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1640384691663382e-19,0.0,294.15,289.3928011489297,0.0008019237678320787,0.0,0.00045115093078670725,0.0,9.510807065925352e-05,0.0,9.031678510935243e-05,0.0,9.510790026076928e-05,0.0,7.024648118163884e-05,303.15,285.15,297.93591445306834,298.2939598445168,298.1873597331734,297.8511987087523,298.4252822077275,298.13874298944773,0.0,0.0,0.0,-4.703164499839849e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1379656406500168e-19,0.0,294.15,289.38612977269054,0.0008019099089391248,0.0,0.0004511431146527381,0.0,9.510642231054915e-05,0.0,9.031522030144732e-05,0.0,9.510625252818306e-05,0.0,7.024526377341509e-05,303.15,285.15,297.9359270532886,298.2941514511432,298.1870981173006,297.85102635690004,298.4248719557054,298.1386149868676,0.0,0.0,0.0,-4.703001441182114e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0981689146805602e-19,0.0,294.15,289.37948044583885,0.0008018977114151338,0.0,0.0004511362333329146,0.0,9.510497103514612e-05,0.0,9.031384263622868e-05,0.0,9.510480186536765e-05,0.0,7.024419192253615e-05,303.15,285.15,297.9359361973826,298.2943329007902,298.18683535101087,297.85085416150713,298.42445322725786,298.1384823675898,0.0,0.0,0.0,-4.702857875861324e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0193977838550163e-19,0.0,294.15,289.37284188363145,0.0008018864778649251,0.0,0.00045112989440488727,0.0,9.51036341040445e-05,0.0,9.031257355368668e-05,0.0,9.510346554509554e-05,0.0,7.024320452580722e-05,303.15,285.15,297.9359433296671,298.2945089873721,298.1865719206881,297.85068206426496,298.4240296579195,298.1383471919824,0.0,0.0,0.0,-4.702725621184816e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0128211817834597e-19,0.0,294.15,289.3662180329242,0.0008018763837078152,0.0,0.00045112419658381884,0.0,9.51024323281541e-05,0.0,9.031143281587617e-05,0.0,9.510226437767929e-05,0.0,7.024231695404059e-05,303.15,285.15,297.93594774273276,298.2946777211014,298.18630758391004,297.8505102024187,298.4235995924291,298.13820856851845,0.0,0.0,0.0,-4.7026067348310673e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.90135408340551e-20,0.0,294.15,289.35960343424097,0.0008018676981504549,0.0,0.00045111929128413607,0.0,9.510139762668166e-05,0.0,9.03104507346432e-05,0.0,9.510123028305342e-05,0.0,7.024155278272033e-05,303.15,285.15,297.9359501739145,298.294841496562,298.18604259840384,297.8503383977915,298.42316455032704,298.13806744339985,0.0,0.0,0.0,-4.702504372896672e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.710953234260357e-20,0.0,294.15,289.35300208964657,0.0008018605729038857,0.0,0.00045111526388322775,0.0,9.510054799877713e-05,0.0,9.030964440192819e-05,0.0,9.51003812597715e-05,0.0,7.024092530590253e-05,303.15,285.15,297.93594961359,298.2949982997639,298.18577662218684,297.8501665484656,298.4227221562268,298.13792264804664,0.0,0.0,0.0,-4.702420314888468e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.280801736605226e-20,0.0,294.15,289.3464190812001,0.0008018549830849639,0.0,0.00045111210041622377,0.0,9.509988050119244e-05,0.0,9.030901102217077e-05,0.0,9.509971436387534e-05,0.0,7.024043234964898e-05,303.15,285.15,297.93594471924126,298.29514531563575,298.185509190401,297.8499947845568,298.4222693627407,298.13777267451513,0.0,0.0,0.0,-4.702354269289528e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.161438608999681e-20,0.0,294.15,289.33984891400587,0.0008018507423780816,0.0,0.0004511096960270315,0.0,9.509937302820763e-05,0.0,9.03085296039214e-05,0.0,9.50992074904725e-05,0.0,7.024005758682628e-05,303.15,285.15,297.9359365201076,298.2952853100392,298.1852405994115,297.84982290286285,298.42180884123405,298.13761883473103,0.0,0.0,0.0,-4.702304049568556e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.043610645772833e-20,0.0,294.15,289.333293040166,0.0008018481163553745,0.0,0.00045110820013217936,0.0,9.509905707883103e-05,0.0,9.030823005919239e-05,0.0,9.509889213831716e-05,0.0,7.023982428247126e-05,303.15,285.15,297.9359244219912,298.2954165847927,298.1849706140271,297.8496506784944,298.42133928128897,298.1374603161189,0.0,0.0,0.0,-4.702272770504054e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.531858998418326e-20,0.0,294.15,289.326754781994,0.0008018471116356137,0.0,0.0004511076164771581,0.0,9.509893344311867e-05,0.0,9.030811313786178e-05,0.0,9.509876909700268e-05,0.0,7.023973302007422e-05,303.15,285.15,297.9359072656548,298.2955361807937,298.1846987882625,297.84947795521305,298.4208582299726,298.13729568397935,0.0,0.0,0.0,-4.702260510062695e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.476816067727388e-20,0.0,294.15,289.3202318807384,0.0008018475585531784,0.0,0.00045110784959493706,0.0,9.509898199514025e-05,0.0,9.030815972815539e-05,0.0,9.509881824096088e-05,0.0,7.023976893472476e-05,303.15,285.15,297.9358854926578,298.2956448684366,298.1844252314799,297.84930476991167,298.4203668454308,298.13712544158335,0.0,0.0,0.0,-4.7022652778428366e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.367793236866766e-20,0.0,294.15,289.3137223455708,0.0008018495363249738,0.0,0.00045110894403807843,0.0,9.50992121268252e-05,0.0,9.030837874909937e-05,0.0,9.509904896239361e-05,0.0,7.0239938963295e-05,303.15,285.15,297.9358593952633,298.2957433104267,298.1841500107178,297.84913089950305,298.41986574392064,298.13694987196635,0.0,0.0,0.0,-4.702288002646397e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.919872834573034e-20,0.0,294.15,289.3072286520899,0.0008018531505185667,0.0,0.00045111095921357354,0.0,9.509963636222667e-05,0.0,9.030878209354032e-05,0.0,9.509947378499045e-05,0.0,7.024025235597456e-05,303.15,285.15,297.9358280584236,298.2958292830417,298.18387275760756,297.84895617697003,298.41935289094533,298.13676783339764,0.0,0.0,0.0,-4.702329923166528e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.792753416994298e-20,0.0,294.15,289.30075300974,0.0008018583537909003,0.0,0.0004511138685009606,0.0,9.510024908972916e-05,0.0,9.030936443231547e-05,0.0,9.510008709684634e-05,0.0,7.024070496801677e-05,303.15,285.15,297.9357904658743,298.295900171079,298.18359300020404,297.8487804220937,298.4188260871511,298.13657802928043,0.0,0.0,0.0,-4.702390484718695e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.692528517582594e-20,0.0,294.15,289.2942894358612,0.0008018648023502534,0.0,0.0004511174784480857,0.0,9.510100952643941e-05,0.0,9.031008703774991e-05,0.0,9.510084811598138e-05,0.0,7.024126667739946e-05,303.15,285.15,297.9357485164551,298.2959605160086,298.183311455613,297.8486038116977,298.41828952122984,298.13638276420085,0.0,0.0,0.0,-4.702465654401509e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.593592640153823e-20,0.0,294.15,289.2878402678965,0.0008018729013890397,0.0,0.0004511220170253554,0.0,9.510196573158996e-05,0.0,9.031099554772567e-05,0.0,9.510180490122737e-05,0.0,7.024197298047125e-05,303.15,285.15,297.9357011070981,298.296007476355,298.18302763440965,297.84842594454756,298.4177404767024,298.13618052782255,0.0,0.0,0.0,-4.7025601854317016e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.25723068186313e-20,0.0,294.15,289.2814107248788,0.0008018826044393693,0.0,0.0004511274581245271,0.0,9.510311220196797e-05,0.0,9.031208473567758e-05,0.0,9.5102951948661e-05,0.0,7.024281981251266e-05,303.15,285.15,297.93564620910854,298.2960358677558,298.18274063864254,297.8482465492367,298.41717449011287,298.1359687509713,0.0,0.0,0.0,-4.702673534178465e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.913358933869871e-20,0.0,294.15,289.27499503930295,0.0008018935489510366,0.0,0.00045113359774177426,0.0,9.510440593029298e-05,0.0,9.031331376157517e-05,0.0,9.510424625188621e-05,0.0,7.024377540857413e-05,303.15,285.15,297.93558576404587,298.29605037557155,298.18245120116165,297.8480657916793,298.4165958775561,298.1357498020029,0.0,0.0,0.0,-4.702801447931307e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.802394758113169e-20,0.0,294.15,289.2685933772154,0.0008019060138899515,0.0,0.0004511405928200392,0.0,9.51058800020483e-05,0.0,9.031471404413413e-05,0.0,9.510572089631347e-05,0.0,7.024486420547414e-05,303.15,285.15,297.9355195587141,298.29605030875405,298.1821591915406,297.8478834788444,298.4160039809014,298.1355233037509,0.0,0.0,0.0,-4.702947199430512e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
