,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.417467005275068e-20,0.0,294.15,289.26220591947487,0.0008019199184715833,0.0,0.0004511483979119719,0.0,9.510752483640258e-05,0.0,9.031627648516334e-05,0.0,9.510736630110908e-05,0.0,7.024607912684308e-05,303.15,285.15,297.9354473361916,298.29603452045683,298.18186447735206,297.8476996272712,298.4153978099934,298.13528875425305,0.0,0.0,0.0,-4.7031098419465814e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.376064985897086e-20,0.0,294.15,289.25583343646844,0.0008019351800718417,0.0,0.00045115696653906534,0.0,9.510933063522472e-05,0.0,9.031799178005296e-05,0.0,9.51091726680594e-05,0.0,7.024741293580718e-05,303.15,285.15,297.9353685727214,298.2960012824574,298.1815667630767,297.8475141040375,298.4147759319282,298.13504533084426,0.0,0.0,0.0,-4.70328840728947e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.294060534112379e-20,0.0,294.15,289.2494739318951,0.0008019517902321493,0.0,0.00045116629392936844,0.0,9.511129639224783e-05,0.0,9.031985897345966e-05,0.0,9.511113899118124e-05,0.0,7.024886488916714e-05,303.15,285.15,297.9352839109318,298.2959520567674,298.18126628454746,297.8473268681267,298.4141396334331,298.1347937507613,0.0,0.0,0.0,-4.7034827968254015e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.95714516745636e-20,0.0,294.15,289.24312998554956,0.0008019698663690888,0.0,0.0004511764461561486,0.0,9.511343603686369e-05,0.0,9.032189129276564e-05,0.0,9.511327919949323e-05,0.0,7.025044527509006e-05,303.15,285.15,297.9351920826565,298.2958833030822,298.1809624181898,297.84713752118654,298.41348579741384,298.1345322245058,0.0,0.0,0.0,-4.703694389273972e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.861528881698172e-20,0.0,294.15,289.2368037388329,0.0008019893550690573,0.0,0.0004511873931829127,0.0,9.511574323730162e-05,0.0,9.032408272494426e-05,0.0,9.511558696095082e-05,0.0,7.025214941692655e-05,303.15,285.15,297.9350918429955,298.2957914240373,298.180654451977,297.8469456157745,298.4128114718443,298.13425896132566,0.0,0.0,0.0,-4.7039225595304083e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.786142030462015e-20,0.0,294.15,289.23048930683166,0.0008020099632281442,0.0,0.0004511989700756411,0.0,9.511818322266869e-05,0.0,9.0326400251426e-05,0.0,9.511802750553093e-05,0.0,7.025395163309339e-05,303.15,285.15,297.93498583033806,298.2956836259574,298.18034361343894,297.84675181205233,298.4121230050017,298.13397757735765,0.0,0.0,0.0,-4.7041638694827786e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.711724751747637e-20,0.0,294.15,289.22418901963744,0.0008020321346215375,0.0,0.00045121142651026485,0.0,9.512080862797366e-05,0.0,9.032889385536266e-05,0.0,9.51206534678441e-05,0.0,7.025589079959218e-05,303.15,285.15,297.93487262713234,298.2955560192498,298.18002914586407,297.84655545314627,298.4114165378377,298.13368595664605,0.0,0.0,0.0,-4.704423526560577e-08,299.1861515531987,299.1936562417812,298.70010181949476,298.71335229088726,299.4800974095477,0.0,0.0,0.3704487678777646,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.711724751747637e-20,0.0,294.15,289.22418901963744,0.0008020321346215375,0.0,0.00045121142651026485,0.0,9.512080862797366e-05,0.0,9.032889385536266e-05,0.0,9.51206534678441e-05,0.0,7.025589079959218e-05,303.15,285.15,297.93487262713234,298.2955560192498,298.18002914586407,297.84655545314627,298.4114165378377,298.13368595664605,0.0,0.0,0.0,-4.704423526560577e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.458721066435865e-20,0.0,294.15,289.2179075215823,0.0008020565502739512,0.0,0.00045122514565058396,0.0,9.512370022939324e-05,0.0,9.033164024314401e-05,0.0,9.512354562330716e-05,0.0,7.025802657736184e-05,303.15,285.15,297.9347497608533,298.29540569840685,298.1797097869561,297.84635580171596,298.41068652011484,298.13338151360944,0.0,0.0,0.0,-4.704709522548537e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.336453373353916e-20,0.0,294.15,289.21163936471083,0.0008020840171178094,0.0,0.00045124058142969285,0.0,9.51269537207422e-05,0.0,9.033473028842058e-05,0.0,9.512679966633299e-05,0.0,7.026042964558283e-05,303.15,285.15,297.9346194813955,298.29524797750895,298.1793866737443,297.84615325789906,298.40993889488345,298.1330692570863,0.0,0.0,0.0,-4.7050313260012524e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.3020254681084836e-20,0.0,294.15,289.2053872176486,0.0008021153869444115,0.0,0.00045125821306934175,0.0,9.5130670128094e-05,0.0,9.033825992757367e-05,0.0,9.513051662247942e-05,0.0,7.026317462172129e-05,303.15,285.15,297.9344798878177,298.2950914500669,298.17905881501343,297.84594663161556,298.409169632534,298.1327492834095,0.0,0.0,0.0,-4.705398934656209e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.001999253591131e-20,0.0,294.15,289.19914776511274,0.0008021497803002804,0.0,0.00045127754578076285,0.0,9.513474514355401e-05,0.0,9.034213010781644e-05,0.0,9.513459218447905e-05,0.0,7.026618446437929e-05,303.15,285.15,297.9343328334624,298.2949387192832,298.17872713261016,297.84573677468416,298.4083831199825,298.1324237160045,0.0,0.0,0.0,-4.7058020346949715e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.9697290650797435e-20,0.0,294.15,289.1929228379252,0.0008021883680147155,0.0,0.00045129923826642276,0.0,9.513931762977846e-05,0.0,9.034647269610888e-05,0.0,9.51391652145268e-05,0.0,7.026956173699913e-05,303.15,285.15,297.9341769887756,298.29479729724994,298.17839089532424,297.84552295975396,298.40757651424803,298.1320929310704,0.0,0.0,0.0,-4.7062543689849724e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.9058119142348554e-20,0.0,294.15,289.18671018813995,0.0008022309245319059,0.0,0.00045132316361747797,0.0,9.514436083253881e-05,0.0,9.03512622862811e-05,0.0,9.514420895875203e-05,0.0,7.027328667903164e-05,303.15,285.15,297.9340134887203,298.2946706291292,298.1780506620999,297.84530542007974,298.4067527968869,298.1317585993832,0.0,0.0,0.0,-4.706753297547766e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074652.0,21074652.0,292.54999999999995,286.84713980139605,0.53013706,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.6733582149897616e-20,0.0,294.15,289.18051286279984,0.0008022781832773045,0.0,0.00045134973446716496,0.0,9.51499617402953e-05,0.0,9.035658148423668e-05,0.0,9.514981040507392e-05,0.0,7.027742353980738e-05,303.15,285.15,297.933840389353,298.2945645923281,298.1777053764806,297.8450831179189,298.4059078880081,298.13142027281776,0.0,0.0,0.0,-4.7073074349214814e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.598347594638263e-20,0.0,294.15,289.1743327166371,0.0008023304935843015,0.0,0.0004513791473565963,0.0,9.515616178651846e-05,0.0,9.036246963595449e-05,0.0,9.515601098666098e-05,0.0,7.02820029219188e-05,303.15,285.15,297.93365652946494,298.29448721957544,298.1773542537066,297.84485519819015,298.4050403045092,298.1310787010893,0.0,0.0,0.0,-4.70792089077445e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.338140466220511e-20,0.0,294.15,289.16816558870016,0.000802387016107909,0.0,0.0004514109300562218,0.0,9.516286141895751e-05,0.0,9.036883220480653e-05,0.0,9.516271115199307e-05,0.0,7.02869512964798e-05,303.15,285.15,297.933464494603,298.2944342819176,298.17699862036227,297.8446227709534,298.40415609703405,298.13073525297403,0.0,0.0,0.0,-4.7085838250746525e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.282346362571265e-20,0.0,294.15,289.16201147734984,0.0008024492834290613,0.0,0.0004514459447729103,0.0,9.517024240119466e-05,0.0,9.037584179766176e-05,0.0,9.517009266437667e-05,0.0,7.029240291342735e-05,303.15,285.15,297.93326405835165,298.29440939110515,298.1766383955602,297.844385572765,298.40325552010654,298.1303905875777,0.0,0.0,0.0,-4.709314236785361e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.0926577030852715e-20,0.0,294.15,289.15587336030677,0.0008025180190791036,0.0,0.00045148459857311923,0.0,9.517839054812798e-05,0.0,9.038357990599686e-05,0.0,9.51782413381887e-05,0.0,7.029842115530487e-05,303.15,285.15,297.9330531116515,298.29442261793247,298.17627245222627,297.84414257416915,298.4023351923444,298.1300451896647,0.0,0.0,0.0,-4.710120635133506e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.0400208256340056e-20,0.0,294.15,289.14974705388147,0.0008025920028225901,0.0,0.000451526204943956,0.0,9.518716113399648e-05,0.0,9.039190909538484e-05,0.0,9.518701244847069e-05,0.0,7.030489912823222e-05,303.15,285.15,297.9328342488781,298.2944665452985,298.1759022036644,297.84389512685294,298.40140069458306,298.12969976385546,0.0,0.0,0.0,-4.710988714014377e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.0139568006264966e-20,0.0,294.15,289.14363398374513,0.0008026731767015479,0.0,0.00045157185645795697,0.0,9.519678448642568e-05,0.0,9.040104809007012e-05,0.0,9.519663632230996e-05,0.0,7.03120069513592e-05,303.15,285.15,297.93260613433046,298.2945486893359,298.1755270175846,297.8436423991183,298.40045066165305,298.12935498040446,0.0,0.0,0.0,-4.711941291548943e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.762388147329027e-20,0.0,294.15,289.13753684411563,0.0008027616341010022,0.0,0.00045162160566891214,0.0,9.520727168473342e-05,0.0,9.041100741094366e-05,0.0,9.520712403866093e-05,0.0,7.031975280779871e-05,303.15,285.15,297.93236687173965,298.2946778731859,298.175145835685,297.843383322597,298.3994824870651,298.1290112780545,0.0,0.0,0.0,-4.7129794902434057e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.738115257907832e-20,0.0,294.15,289.13145509690884,0.0008028579444602954,0.0,0.00045167577293123585,0.0,9.521869026339764e-05,0.0,9.042185119036681e-05,0.0,9.521854313198631e-05,0.0,7.032818657828469e-05,303.15,285.15,297.9321165961272,298.29485602637897,298.1747587003849,297.84311789036246,298.39849788100054,298.12866941885085,0.0,0.0,0.0,-4.714110025408938e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.6900382553818524e-20,0.0,294.15,289.1253843070277,0.0008029611497555399,0.0,0.00045173381924670585,0.0,9.523092659449546e-05,0.0,9.043347152515726e-05,0.0,9.523077997514784e-05,0.0,7.033722433769262e-05,303.15,285.15,297.9318580897861,298.29507216379295,298.174367216245,297.84284769291037,298.3975019494975,298.1283294224464,0.0,0.0,0.0,-4.7153216776571256e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.515191959230441e-20,0.0,294.15,289.1193286994492,0.000803073959285774,0.0,0.0004517972688528381,0.0,9.52443020061921e-05,0.0,9.04461735554591e-05,0.0,9.52441558952664e-05,0.0,7.034710341781418e-05,303.15,285.15,297.93158788030945,298.2953434380308,298.1739696059534,297.84257075528916,298.3964906839558,298.1279924727077,0.0,0.0,0.0,-4.716646303673301e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.458770705522404e-20,0.0,294.15,289.11328917747915,0.0008031961029329956,0.0,0.0004518659697909306,0.0,9.525878446386525e-05,0.0,9.045992686037775e-05,0.0,9.525863885766778e-05,0.0,7.03578001579818e-05,303.15,285.15,297.93130511766765,298.2956750846733,298.1735653468121,297.84228660060427,298.3954639783326,298.12765922561795,0.0,0.0,0.0,-4.7180807776578036e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.4364565913000286e-20,0.0,294.15,289.10726094614307,0.0008033262389518793,0.0,0.00045193916718437273,0.0,9.527421482978227e-05,0.0,9.047458031961033e-05,0.0,9.527406972552103e-05,0.0,7.036919701969134e-05,303.15,285.15,297.93101316959354,298.29605191799544,298.1731562913633,297.8419971398815,298.39442686695986,298.1273290771588,0.0,0.0,0.0,-4.719609383074028e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.370374291089133e-20,0.0,294.15,289.1012450466928,0.0008034669145483955,0.0,0.00045201829405947853,0.0,9.529089520325663e-05,0.0,9.049042081349609e-05,0.0,9.529075059755734e-05,0.0,7.038151713241265e-05,303.15,285.15,297.9307102566513,298.2964841735561,298.1727417377041,297.8417014313212,298.393378840728,298.1270032879922,0.0,0.0,0.0,-4.721262101159476e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.221081887552936e-20,0.0,294.15,289.09524690507334,0.0008036188653848501,0.0,0.000452103764323313,0.0,9.530891284158199e-05,0.0,9.050753120298773e-05,0.0,9.53087687302338e-05,0.0,7.039482494400837e-05,303.15,285.15,297.9303922553549,298.2969925116929,298.17231929901334,297.84139709810376,298.39231524141525,298.1266832811161,0.0,0.0,0.0,-4.7230476450754723e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.2003012127762813e-20,0.0,294.15,289.089262333299,0.0008037827439385627,0.0,0.0004521959450228897,0.0,9.532834512210343e-05,0.0,9.052598496786353e-05,0.0,9.532820150135992e-05,0.0,7.040917760516472e-05,303.15,285.15,297.93006153554364,298.29756680536104,298.171890406847,297.84108548350514,298.39124060589006,298.1263689674294,0.0,0.0,0.0,-4.724973760479239e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.1591411952607555e-20,0.0,294.15,289.0832868184196,0.0008039546566866649,0.0,0.00045229264569134997,0.0,9.534873026743343e-05,0.0,9.05453435942244e-05,0.0,9.534858713486627e-05,0.0,7.04242340487981e-05,303.15,285.15,297.92972224676794,298.2981856165419,298.1714571818764,297.84076896863485,298.39015863533615,298.1260585298314,0.0,0.0,0.0,-4.726994746752457e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.009450569098529e-20,0.0,294.15,289.0773289803014,0.0008041418822250267,0.0,0.00045239796121304324,0.0,9.537093152958213e-05,0.0,9.056642684507429e-05,0.0,9.537078888033457e-05,0.0,7.044063186967802e-05,303.15,285.15,297.9293653130007,298.2988974889598,298.17101506564586,297.8404424153133,298.38906289982066,298.1257566365481,0.0,0.0,0.0,-4.7291962773725235e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.9420430987314664e-20,0.0,294.15,289.07138442723914,0.0008043411542238867,0.0,0.00045251005397147165,0.0,9.539456151627658e-05,0.0,9.058886684431534e-05,0.0,9.539441934668421e-05,0.0,7.045808494130149e-05,303.15,285.15,297.92899475675483,298.29968190791686,298.1705660012489,297.84010801485755,298.3879572068205,298.1254615775198,0.0,0.0,0.0,-4.731540048762552e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.839154506309935e-20,0.0,294.15,289.065453437436,0.0008045503619122135,0.0,0.00045262773648048265,0.0,9.541936989117016e-05,0.0,9.061242586678969e-05,0.0,9.541922819792593e-05,0.0,7.047640836612898e-05,303.15,285.15,297.9286107160213,298.30053849271735,298.17010979999236,297.83976546546785,298.38684174413606,298.12517324366695,0.0,0.0,0.0,-4.734001326385293e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.6871771339440052e-20,0.0,294.15,289.0595357246709,0.0008047766956078688,0.0,0.0004527550539019829,0.0,9.544620942297994e-05,0.0,9.063791372131017e-05,0.0,9.544606820156811e-05,0.0,7.049623199611736e-05,303.15,285.15,297.9282112321036,298.30147870030913,298.16964605266116,297.8394141944451,298.38571701070134,298.1248934380441,0.0,0.0,0.0,-4.7366648414672765e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.6526165565024507e-20,0.0,294.15,289.0536285831553,0.0008050117581667528,0.0,0.0004528872821120444,0.0,9.547408420918837e-05,0.0,9.066438467627975e-05,0.0,9.54739434569561e-05,0.0,7.05168202612325e-05,303.15,285.15,297.9278003394288,298.3024809872878,298.1691763092553,297.83905617988034,298.3845848875014,298.12461974067077,0.0,0.0,0.0,-4.739431887725092e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.6355033119802118e-20,0.0,294.15,289.04773312435054,0.000805264927444587,0.0,0.0004530296969568943,0.0,9.55041064617433e-05,0.0,9.06928949136194e-05,0.0,9.55039661742672e-05,0.0,7.053899463726576e-05,303.15,285.15,297.927374494736,298.30356506153066,298.16869945226676,297.8386898945706,298.3834448750298,298.1243547556268,0.0,0.0,0.0,-4.742413012602365e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.5848231661841026e-20,0.0,294.15,289.0418459990979,0.0008055302661774492,0.0,0.00045317895819909227,0.0,9.553557201795762e-05,0.0,9.072277574464557e-05,0.0,9.553543219232693e-05,0.0,7.056223503219532e-05,303.15,285.15,297.9269379216277,298.3047079892739,298.16821745933015,297.8383176145722,298.38229929195,298.1240960553508,0.0,0.0,0.0,-4.7455384608461387e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.4944272038197442e-20,0.0,294.15,289.0359815460334,0.0008058091495733241,0.0,0.00045333583960956885,0.0,9.556864399994527e-05,0.0,9.075418207231376e-05,0.0,9.556850463110996e-05,0.0,7.058666192726238e-05,303.15,285.15,297.92647435574764,298.3060015077463,298.1677210354826,297.837928722576,298.3811388703779,298.1238528983861,0.0,0.0,0.0,-4.748824585063535e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.4623456400623884e-20,0.0,294.15,289.03012756770164,0.0008061020381493584,0.0,0.0004535006001834888,0.0,9.560337700534189e-05,0.0,9.078716574515065e-05,0.0,9.560323808983063e-05,0.0,7.061231564823928e-05,303.15,285.15,297.9259976953754,298.3073687513933,298.167217622139,297.8375315627153,298.3799721234343,298.1236175510115,0.0,0.0,0.0,-4.752276979136023e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.4306766867558573e-20,0.0,294.15,289.0242840151467,0.0008064072642647566,0.0,0.00045367230173118194,0.0,9.563957325245935e-05,0.0,9.082153894514046e-05,0.0,9.563943478711804e-05,0.0,7.063905011427438e-05,303.15,285.15,297.9255078712229,298.30881044518014,298.16670717644723,297.8371260110368,298.3787992682951,298.12339015443644,0.0,0.0,0.0,-4.755876152690207e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.3230086554204065e-20,0.0,294.15,289.01845835937405,0.000806730997544913,0.0,0.00045385441524291574,0.0,9.567796446873843e-05,0.0,9.085799653669145e-05,0.0,9.567782644837242e-05,0.0,7.066740577657417e-05,303.15,285.15,297.92499544754594,298.31038113838434,298.166184417906,297.8367058799427,298.37761612225216,298.12317660120624,0.0,0.0,0.0,-4.759695073457367e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.2931317561572664e-20,0.0,294.15,289.0126386605525,0.0008070620880217848,0.0,0.00045404066783224205,0.0,9.571722825270728e-05,0.0,9.089528273827378e-05,0.0,9.571709067566169e-05,0.0,7.06964059142437e-05,303.15,285.15,297.9244755555471,298.3119949449544,298.1656574862998,297.8362808312143,298.3764296372002,298.1229676910432,0.0,0.0,0.0,-4.7636023777824083e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.2783377127556172e-20,0.0,294.15,289.00683337226263,0.0008074085923298887,0.0,0.00045423559209864934,0.0,9.575832013192458e-05,0.0,9.093430493993067e-05,0.0,9.57581829940494e-05,0.0,7.072675627645194e-05,303.15,285.15,297.92393718745535,298.3137159149046,298.165120379069,297.83584336552065,298.37523572211404,298.1227705138127,0.0,0.0,0.0,-4.767693321606537e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.163370093500666e-20,0.0,294.15,289.0010421560887,0.0008077695953524538,0.0,0.00045443867321007817,0.0,9.580113157353244e-05,0.0,9.097496007641712e-05,0.0,9.580099487090228e-05,0.0,7.075837670122051e-05,303.15,285.15,297.92338093860076,298.31554217094026,298.16457319024744,297.835393517426,298.374035077471,298.1225849789371,0.0,0.0,0.0,-4.771957326897062e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.1494132020263132e-20,0.0,294.15,288.9952600211944,0.0008081402569728894,0.0,0.0004546471881545119,0.0,9.584508853319118e-05,0.0,9.101670302258063e-05,0.0,9.584495226339463e-05,0.0,7.079084320149549e-05,303.15,285.15,297.92281349526905,298.3174346274683,298.16401951814544,297.83493593328427,298.3728298266288,298.12240668015914,0.0,0.0,0.0,-4.7763374091492154e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.1149136387019025e-20,0.0,294.15,288.9894982177691,0.0008085265407390387,0.0,0.00045486449201602794,0.0,9.589089830442337e-05,0.0,9.106020543941527e-05,0.0,9.589076246254768e-05,0.0,7.082467818163312e-05,303.15,285.15,297.92222322492455,298.3194666992656,298.16345173940715,297.8344604006318,298.3716167284827,298.1222437585424,0.0,0.0,0.0,-4.7809042533642054e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.087713110806193e-20,0.0,294.15,288.9837446814382,0.000808919176736566,0.0,0.000455085369593577,0.0,9.593746145856031e-05,0.0,9.110442328548343e-05,0.0,9.59373260428975e-05,0.0,7.085906960765983e-05,303.15,285.15,297.921623672943,298.32155553771304,298.16287822488664,297.83397756996726,298.37040043975855,298.12208708905376,0.0,0.0,0.0,-4.7855484401181574e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.021232488442695e-20,0.0,294.15,288.9779961379896,0.0008093192502288655,0.0,0.00045531043141592046,0.0,9.598490670193656e-05,0.0,9.11494787836527e-05,0.0,9.598477171104715e-05,0.0,7.089411254165991e-05,303.15,285.15,297.9210182883586,298.3236802841698,298.1623012380176,297.83349066125885,298.36918202097803,298.1219344985566,0.0,0.0,0.0,-4.790282925600393e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.9130377417843264e-20,0.0,294.15,288.9722682431777,0.0008097316104603213,0.0,0.00045554240571028625,0.0,9.603380917973677e-05,0.0,9.119591810335824e-05,0.0,9.603367460927969e-05,0.0,7.093023178364013e-05,303.15,285.15,297.92039286512903,298.3259346529141,298.161710942587,297.83298612524834,298.36795830738805,298.12179657865335,0.0,0.0,0.0,-4.795165276349674e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.882332167512959e-20,0.0,294.15,288.966546392599,0.0008101503140642216,0.0,0.00045577794872016497,0.0,9.608346398594363e-05,0.0,9.124307185122666e-05,0.0,9.608332983455128e-05,0.0,7.09669066926916e-05,303.15,285.15,297.9197570892444,298.32812594782666,298.16111579129443,297.8324754935079,298.366732242183,298.1216413128113,0.0,0.0,0.0,-4.800125283281394e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21075984.0,21075984.0,292.54999999999995,286.9098679234271,0.53480128,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7989533290603614e-20,0.0,294.15,288.9608399727341,0.0008105739362883347,0.0,0.0004560162589733947,0.0,9.613370216181346e-05,0.0,9.129077957898664e-05,0.0,9.613356842709884e-05,0.0,7.100401247636921e-05,303.15,285.15,297.91910498080307,298.3304054085279,298.16051025047517,297.8319513503805,298.36550193540063,298.1214947851174,0.0,0.0,0.0,-4.805146172040798e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7700788882431795e-20,0.0,294.15,288.955149650413,0.0008110034290877355,0.0,0.0004562578720293927,0.0,9.618463660981232e-05,0.0,9.133914850147944e-05,0.0,9.618450328915952e-05,0.0,7.104163252402803e-05,303.15,285.15,297.9184151892084,298.3322213615114,298.15988924137974,297.8314088844828,298.3642624011001,298.12123941553654,0.0,0.0,0.0,-4.810239326659987e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7586592984936156e-20,0.0,294.15,288.9494772084468,0.0008114357167420203,0.0,0.0004565010575492259,0.0,9.623590255395845e-05,0.0,9.138783221883422e-05,0.0,9.623576964502207e-05,0.0,7.107949741339608e-05,303.15,285.15,297.91768666800556,298.3335620775583,298.1592520052109,297.83084675643903,298.36301386438527,298.1208722743199,0.0,0.0,0.0,-4.815368352748235e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6807586112116252e-20,0.0,294.15,288.94380526054925,0.0008118676817022047,0.0,0.00045674406151727557,0.0,9.62871302236037e-05,0.0,9.14364795908376e-05,0.0,9.628699772754778e-05,0.0,7.111733403388278e-05,303.15,285.15,297.9169568378358,298.33488752787235,298.15861424170106,297.830284163031,298.36176481458074,298.1205015170042,0.0,0.0,0.0,-4.8204962795313574e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.669915267485215e-20,0.0,294.15,288.93813432092975,0.0008123016864410609,0.0,0.00045698821302839584,0.0,9.633859980720367e-05,0.0,9.148535669148648e-05,0.0,9.633846772540398e-05,0.0,7.115534933217514e-05,303.15,285.15,297.9162243369666,298.33618170785496,298.15797539643626,297.8297206077568,298.36051472223517,298.12012335425,0.0,0.0,0.0,-4.8256511706223546e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6431119764927266e-20,0.0,294.15,288.93250298456877,0.0008127298137858117,0.0,0.000457229058289774,0.0,9.638937240112502e-05,0.0,9.15335719085326e-05,0.0,9.63892407274253e-05,0.0,7.119284983418331e-05,303.15,285.15,297.91539026562054,298.3366626102814,298.15728970254827,297.82910263299993,298.35923561855105,298.1195361660002,0.0,0.0,0.0,-4.83073895209959e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6219794288867654e-20,0.0,294.15,288.9268765913698,0.0008131572075547015,0.0,0.00045746949087641147,0.0,9.644005799874939e-05,0.0,9.158170451148226e-05,0.0,9.643992673281969e-05,0.0,7.123028608080325e-05,303.15,285.15,297.9145435168527,298.3370420013378,298.1565981614459,297.8284778660013,298.3579528941401,298.1189228879556,0.0,0.0,0.0,-4.83582068939485e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5703295152396057e-20,0.0,294.15,288.92123985992185,0.000813601294153134,0.0,0.00045771931449914427,0.0,9.649272333802211e-05,0.0,9.163171712396028e-05,0.0,9.649259247866752e-05,0.0,7.126918455750495e-05,303.15,285.15,297.9137219829535,298.3375950790754,298.1559190865179,297.82786816070967,298.35667657515006,298.1183561768813,0.0,0.0,0.0,-4.841103747550244e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5501330443279383e-20,0.0,294.15,288.91564392130834,0.0008140101098298926,0.0,0.00045794929553638554,0.0,9.654120562615045e-05,0.0,9.167775741131006e-05,0.0,9.654107517497826e-05,0.0,7.130499344755287e-05,303.15,285.15,297.91281573837273,298.3376192749551,298.15519279068195,297.827202254319,298.3553736425494,298.11764074017566,0.0,0.0,0.0,-4.845969733155865e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5401324259707326e-20,0.0,294.15,288.9100552729948,0.000814413243384784,0.0,0.00045817607994158875,0.0,9.658901402621883e-05,0.0,9.172315775873978e-05,0.0,9.658888398379532e-05,0.0,7.134030460632053e-05,303.15,285.15,297.91189435414424,298.3375489730979,298.1544580541156,297.82652630225186,298.3540659518707,298.11689872709604,0.0,0.0,0.0,-4.85077047582655e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4719114950654873e-20,0.0,294.15,288.90445705891,0.0008148481835006624,0.0,0.0004584207581395544,0.0,9.664059465082806e-05,0.0,9.1772140299027e-05,0.0,9.664046501371675e-05,0.0,7.137840191688985e-05,303.15,285.15,297.9109894088731,298.3375844691486,298.153733959529,297.82586348917965,298.35276260066564,298.1161867854793,0.0,0.0,0.0,-4.855952680522036e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4529808073301155e-20,0.0,294.15,288.89889931494093,0.0008152244486509011,0.0,0.00045863242699119343,0.0,9.66852165138839e-05,0.0,9.181451463487917e-05,0.0,9.668508728679262e-05,0.0,7.141135951042601e-05,303.15,285.15,297.9100332117304,298.3372967684172,298.1529717735547,297.82515241637884,298.351443442723,298.1153795225609,0.0,0.0,0.0,-4.860437976934238e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4436069625574863e-20,0.0,294.15,288.8933484699638,0.0008155905498084117,0.0,0.0004588383777771401,0.0,9.672863294054234e-05,0.0,9.185574426013137e-05,0.0,9.672850412464417e-05,0.0,7.144342677287594e-05,303.15,285.15,297.90906794591217,298.33695173802505,298.1522029661947,297.82443298162957,298.35012154105533,298.11455543456344,0.0,0.0,0.0,-4.864804091333452e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3796616750054167e-20,0.0,294.15,288.88779225645425,0.0008159929530876958,0.0,0.0004590647515186746,0.0,9.677635477016595e-05,0.0,9.190106239628895e-05,0.0,9.677622636072675e-05,0.0,7.147867399075909e-05,303.15,285.15,297.9081071373045,298.33664569070356,298.15143881032196,297.8237197663547,298.34880034657414,298.1137423502518,0.0,0.0,0.0,-4.869605438651579e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.361917439405962e-20,0.0,294.15,288.8822645663822,0.0008163475550305119,0.0,0.00045926423315690635,0.0,9.681840742505143e-05,0.0,9.194099695058768e-05,0.0,9.681827942646762e-05,0.0,7.150973397595458e-05,303.15,285.15,297.9071361398639,298.3362074687009,298.1506578036042,297.8229822038726,298.34747863633083,298.11289245047453,0.0,0.0,0.0,-4.873838360817305e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.301590629863074e-20,0.0,294.15,288.8767366633151,0.0008166725797393072,0.0,0.00045944707510053797,0.0,9.685695223222318e-05,0.0,9.197760037189176e-05,0.0,9.685682464958226e-05,0.0,7.153820307710151e-05,303.15,285.15,297.9061608286445,298.3357512727394,298.14987490003176,297.82224290044945,298.34615504360545,298.1120369890941,0.0,0.0,0.0,-4.877719802620483e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2765613299231142e-20,0.0,294.15,288.8712046898888,0.0008170006154987684,0.0,0.0004596316109775169,0.0,9.689585413994276e-05,0.0,9.201454290477787e-05,0.0,9.68957269736357e-05,0.0,7.156693593143493e-05,303.15,285.15,297.90518742495976,298.33531428479745,298.14909480184264,297.8215075546756,298.3448317746577,298.11118716818663,0.0,0.0,0.0,-4.881638771220867e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2359108251870056e-20,0.0,294.15,288.8656984306235,0.0008173040970919476,0.0,0.0004598023332253128,0.0,9.693184397204241e-05,0.0,9.204872006139992e-05,0.0,9.693171722314215e-05,0.0,7.15935179372637e-05,303.15,285.15,297.90421234382853,298.33475693774574,298.1482997247738,297.820749650538,298.3435113786697,298.11030600711115,0.0,0.0,0.0,-4.885265775451801e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2279373983050613e-20,0.0,294.15,288.8601921980858,0.0008176066959504198,0.0,0.0004599725588520553,0.0,9.696772911012935e-05,0.0,9.208279779844489e-05,0.0,9.696760277911333e-05,0.0,7.162002261649419e-05,303.15,285.15,297.9032372651678,298.33419947243044,298.14750463579077,297.81999172672516,298.3421909894922,298.10942481792125,0.0,0.0,0.0,-4.888883569660656e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.212144533364589e-20,0.0,294.15,288.8547409269865,0.0008178570102174778,0.0,0.0004601133703096627,0.0,9.699741339527374e-05,0.0,9.211098705670336e-05,0.0,9.699728748365413e-05,0.0,7.164194736687279e-05,303.15,285.15,297.9023000450478,298.33354947265246,298.146710474817,297.81922177277437,298.34090161744325,298.10853667654703,0.0,0.0,0.0,-4.891877222324666e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1509782846501791e-20,0.0,294.15,288.8492827333036,0.0008182041341368082,0.0,0.00046030864530038944,0.0,9.703857924485874e-05,0.0,9.215007947500335e-05,0.0,9.703845373883763e-05,0.0,7.167235236030654e-05,303.15,285.15,297.9013521747151,298.33290042083763,298.14591360447173,297.8184506906444,298.3396046703496,298.1076443122037,0.0,0.0,0.0,-4.896030322411094e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
