,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1435527964933169e-20,0.0,294.15,288.8438428010144,0.0008184097275111078,0.0,0.0004604242975512461,0.0,9.706295966853329e-05,0.0,9.217323206296363e-05,0.0,9.706283458789001e-05,0.0,7.16903596971585e-05,303.15,285.15,297.90042112507854,298.3322099264241,298.1451149052066,297.81767284171804,298.33831864113716,298.1067474879129,0.0,0.0,0.0,-4.8984908023076673e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.136175213562038e-20,0.0,294.15,288.83840286872515,0.0008186153208897456,0.0,0.0004605399497988583,0.0,9.708734009129435e-05,0.0,9.219638465024412e-05,0.0,9.708721543625842e-05,0.0,7.170836703335682e-05,303.15,285.15,297.8994900757291,298.33151943263374,298.14431620623014,297.81689499312273,298.3370326123686,298.1058506640169,0.0,0.0,0.0,-4.900951900192663e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171925,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0858477680556474e-20,0.0,294.15,288.8329662972361,0.0008188193108109472,0.0,0.00046065469998034247,0.0,9.711153034780228e-05,0.0,9.22193566511797e-05,0.0,9.711140611851628e-05,0.0,7.172623391347221e-05,303.15,285.15,297.89856348842665,298.3308249344139,298.14351815804304,297.8161170635906,298.3357492573058,298.104954580356,0.0,0.0,0.0,-4.9033944120904566e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0788424666964623e-20,0.0,294.15,288.8275364756028,0.0008190181654549397,0.0,0.00046076656116962107,0.0,9.713511157056566e-05,0.0,9.224175029924233e-05,0.0,9.713498776736951e-05,0.0,7.174365096347175e-05,303.15,285.15,297.8976458681784,298.3301223884535,298.1427214188719,297.8153389725172,298.33447127742517,298.10405998508924,0.0,0.0,0.0,-4.905776013762753e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0649671556324772e-20,0.0,294.15,288.822164069863,0.0008191798382475745,0.0,0.00046085750473555387,0.0,9.715428311461035e-05,0.0,9.225995640866159e-05,0.0,9.715415973623307e-05,0.0,7.175781103957453e-05,303.15,285.15,297.8968004840576,298.329409699316,298.1419529215644,297.81458126694264,298.3332464174959,298.10319815787534,0.0,0.0,0.0,-4.907712674115318e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0512702990352613e-20,0.0,294.15,288.81683695377035,0.0008193121819927383,0.0,0.00046093194847884156,0.0,9.71699763038113e-05,0.0,9.227485938733051e-05,0.0,9.716985334923626e-05,0.0,7.176940201446646e-05,303.15,285.15,297.89601207981696,298.3286890092678,298.14120670146485,297.81383964149677,298.33206345866944,298.1023621781432,0.0,0.0,0.0,-4.909298235728977e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0112276517027907e-20,0.0,294.15,288.8114592061811,0.000819567811288752,0.0,0.0004610757504458811,0.0,9.720029103131654e-05,0.0,9.230364732229435e-05,0.0,9.72001684881526e-05,0.0,7.179179240647945e-05,303.15,285.15,297.8951587295122,298.32796740478926,298.1404329741005,297.81307656062484,298.3308318490398,298.10149350361337,0.0,0.0,0.0,-4.912361854069587e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0047037588963397e-20,0.0,294.15,288.80610499066427,0.0008196773598156299,0.0,0.00046113736982019034,0.0,9.721328068635214e-05,0.0,9.231598296523723e-05,0.0,9.721315857397338e-05,0.0,7.180138656090026e-05,303.15,285.15,297.89434273926594,298.32723914321855,298.1396708655376,297.8123213614017,298.3296251281683,298.10063984751844,0.0,0.0,0.0,-4.913674858956435e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.982219547108617e-21,0.0,294.15,288.80075077514743,0.0008197869083545939,0.0,0.000461198989198392,0.0,9.722627034208878e-05,0.0,9.232831860894358e-05,0.0,9.722614866061472e-05,0.0,7.181098071584982e-05,303.15,285.15,297.8935267492794,298.32651088216255,298.1389087572314,297.8115661624945,298.32841840774444,298.09978619178247,0.0,0.0,0.0,-4.91498803935397e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.540052173367978e-21,0.0,294.15,288.795396545837,0.0008199014499275096,0.0,0.00046126341757556907,0.0,9.72398521682613e-05,0.0,9.234121659164488e-05,0.0,9.723973091713581e-05,0.0,7.18210122458563e-05,303.15,285.15,297.89271145636854,298.325782593275,298.1381468207788,297.8108113805463,298.3272115699219,298.09893276417813,0.0,0.0,0.0,-4.9163612746069675e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.356599080043839e-21,0.0,294.15,288.79008979232725,0.000820004529166887,0.0,0.0004613213976603154,0.0,9.725207462271938e-05,0.0,9.235282367887496e-05,0.0,9.725195379809172e-05,0.0,7.18300397481838e-05,303.15,285.15,297.89196194516603,298.3250642714157,298.13741567512926,297.8100844634043,298.326056614194,298.0981165938619,0.0,0.0,0.0,-4.9175972254244034e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.058649842273885e-21,0.0,294.15,288.7847816945378,0.0008201078162294232,0.0,0.0004613794946559886,0.0,9.72643217231896e-05,0.0,9.236445417065318e-05,0.0,9.726420132523415e-05,0.0,7.183908545396055e-05,303.15,285.15,297.8912126806888,298.32434227231505,298.13668282037645,297.80935489282075,298.32489809779,298.0972981527982,0.0,0.0,0.0,-4.918835824335676e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.65739244741379e-21,0.0,294.15,288.7794741714022,0.0008202133129892321,0.0,0.0004614388347924851,0.0,9.727683089255213e-05,0.0,9.23763335291845e-05,0.0,9.727671092101656e-05,0.0,7.184832472292438e-05,303.15,285.15,297.890464384256,298.3236203166094,298.13595033876845,297.8086257897614,298.3237401390922,298.0964801936975,0.0,0.0,0.0,-4.9201010893471365e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077208.0,21077208.0,292.54999999999995,287.02401616001094,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.546047170490557e-21,0.0,294.15,288.77417802710397,0.000820315628144864,0.0,0.0004614963850612553,0.0,9.728896273753271e-05,0.0,9.238785457077949e-05,0.0,9.728884319170925e-05,0.0,7.185728530135524e-05,303.15,285.15,297.8897309569309,298.3229031447737,298.13522578157415,297.80790533453956,298.32259579553215,298.0956722026701,0.0,0.0,0.0,-4.9213283431773145e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.490912705402235e-21,0.0,294.15,288.7689753245012,0.0008203740132828666,0.0,0.00046152922144255485,0.0,9.729588461010732e-05,0.0,9.239442809288896e-05,0.0,9.729576548548209e-05,0.0,7.186239781146737e-05,303.15,285.15,297.8891156954394,298.3222286557352,298.1345666854076,297.80725515672515,298.32156550041805,298.0949463387451,0.0,0.0,0.0,-4.922028606486273e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.381708573528042e-21,0.0,294.15,288.7637726218984,0.0008204323984342054,0.0,0.0004615620578299111,0.0,9.730280648389759e-05,0.0,9.240100161620288e-05,0.0,9.730268778053176e-05,0.0,7.186751032248301e-05,303.15,285.15,297.88850043416994,298.3215541670475,298.13390758945764,297.80660497917063,298.32053520576176,298.0942204751215,0.0,0.0,0.0,-4.922728919729389e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.062451194373197e-21,0.0,294.15,288.75852674550316,0.0008205780995367265,0.0,0.000461644016568175,0.0,9.732008393215659e-05,0.0,9.24174090372654e-05,0.0,9.731996564257153e-05,0.0,7.188027142478652e-05,303.15,285.15,297.88782928308444,298.32085808017996,298.1332180710638,297.80592131209204,298.31944871047114,298.0934550913783,0.0,0.0,0.0,-4.9244772345319585e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.010436628453483e-21,0.0,294.15,288.75331375396854,0.0008206181043051117,0.0,0.00046166651239873136,0.0,9.73248258914557e-05,0.0,9.242191246436007e-05,0.0,9.732470802710413e-05,0.0,7.188377385876337e-05,303.15,285.15,297.8872062817259,298.3201774462583,298.13255246176163,297.80526439907925,298.3184092604674,298.0927219698585,0.0,0.0,0.0,-4.9249570962586727e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.958757632325459e-21,0.0,294.15,288.74810076243386,0.0008206581090953888,0.0,0.0004616890082406082,0.0,9.732956785309929e-05,0.0,9.242641589371548e-05,0.0,9.732945041402322e-05,0.0,7.188727629447567e-05,303.15,285.15,297.88658328059125,298.31949681269487,298.1318868526782,297.8046074863304,298.317369810922,298.0919888486434,0.0,0.0,0.0,-4.9254369815971065e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.606220509302259e-21,0.0,294.15,288.7428831558642,0.0008207020349859754,0.0,0.000461713710008876,0.0,9.733477484985285e-05,0.0,9.243136093164066e-05,0.0,9.733465783606947e-05,0.0,7.18911222035289e-05,303.15,285.15,297.88595371488594,298.318813724801,298.13121789489867,297.80394698461816,298.3163236273674,298.0912511893143,0.0,0.0,0.0,-4.925963959870204e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.508394664616145e-21,0.0,294.15,288.73770628671144,0.0008207418984757952,0.0,0.0004617361265175118,0.0,9.733950009119351e-05,0.0,9.243584847962126e-05,0.0,9.733938349863519e-05,0.0,7.189461228930696e-05,303.15,285.15,297.8853730278977,298.31815248189866,298.13057767367974,297.80332231314,298.3153215043035,298.09054940018393,0.0,0.0,0.0,-4.926442202097607e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.459954571173287e-21,0.0,294.15,288.7325611572323,0.0008207741552988749,0.0,0.00046175426377954555,0.0,9.73433232197771e-05,0.0,9.243947935742508e-05,0.0,9.734320704590594e-05,0.0,7.189743607745039e-05,303.15,285.15,297.88483080552055,298.317508262619,298.1299598860373,297.8027253946699,298.3143543569419,298.08987574115775,0.0,0.0,0.0,-4.9268291497464056e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.129512177535929e-21,0.0,294.15,288.72740751327325,0.0008208100784151156,0.0,0.0004617744636005054,0.0,9.734758115945086e-05,0.0,9.244352314274808e-05,0.0,9.734746540475205e-05,0.0,7.190058101562148e-05,303.15,285.15,297.8842790167316,298.3168591812395,298.1293360687591,297.8021208034291,298.3133784630112,298.0891947066341,0.0,0.0,0.0,-4.9272601286951756e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.083516428576522e-21,0.0,294.15,288.7222368643276,0.0008208504608371766,0.0,0.00046179717207895515,0.0,9.735236795215269e-05,0.0,9.24480691407868e-05,0.0,9.735225261797202e-05,0.0,7.190411656294804e-05,303.15,285.15,297.88370813761196,298.31620039579605,298.1287002175923,297.801500897753,298.3123851130555,298.0884989523617,0.0,0.0,0.0,-4.927744665068136e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.992413235193424e-21,0.0,294.15,288.71716941629796,0.0008208786776532141,0.0,0.000461813036832085,0.0,9.73557120174154e-05,0.0,9.245124508179045e-05,0.0,9.735559709374759e-05,0.0,7.190658651580614e-05,303.15,285.15,297.88322568436615,298.31559095545293,298.12812474773744,297.80096571901987,298.3114698387738,298.08787538907006,0.0,0.0,0.0,-4.928083164438873e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.902481746842463e-21,0.0,294.15,288.71211300546986,0.0008209055933723091,0.0,0.0004618281696564807,0.0,9.735890178457609e-05,0.0,9.245427449673037e-05,0.0,9.735878727037436e-05,0.0,7.190894250451792e-05,303.15,285.15,297.8827526883252,298.3149867927439,298.127555735763,297.8004396019019,298.3105629150084,298.0872595467485,0.0,0.0,0.0,-4.928406053981048e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.6826808172954104e-21,0.0,294.15,288.7069949018652,0.0008209329150804396,0.0,0.00046184353061701336,0.0,9.736213963850671e-05,0.0,9.245734958176383e-05,0.0,9.73620255407742e-05,0.0,7.191133401060173e-05,303.15,285.15,297.8822346543343,298.31435423049055,298.1269533196869,297.79986410488624,298.30961406697867,298.0866040752753,0.0,0.0,0.0,-4.9287338220862126e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077712.0,21077712.0,292.54999999999995,287.08006626462924,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.386668150715025e-21,0.0,294.15,288.70188378567974,0.0008209606093563305,0.0,0.0004618591012082228,0.0,9.736542168585073e-05,0.0,9.246046663325944e-05,0.0,9.73653080037644e-05,0.0,7.191375815772382e-05,303.15,285.15,297.8817235671881,298.3137252855682,298.12635544606167,297.7992954982008,298.3086709729197,298.0859541539877,0.0,0.0,0.0,-4.929066075705623e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.345464828856214e-21,0.0,294.15,288.6967866248675,0.0008209884584752925,0.0,0.00046187475897240194,0.0,9.736872211184408e-05,0.0,9.246360113626693e-05,0.0,9.736860884381454e-05,0.0,7.191619587912636e-05,303.15,285.15,297.88122634776937,298.3131035669341,298.1257666450272,297.79874065361804,298.30773936774733,298.08531531621924,0.0,0.0,0.0,-4.9294002015467747e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.064389312003687e-21,0.0,294.15,288.6917036772011,0.0008210152857258036,0.0,0.0004618898419114187,0.0,9.737190135948716e-05,0.0,9.246662056415042e-05,0.0,9.737178850403461e-05,0.0,7.191854409843165e-05,303.15,285.15,297.8807417173505,298.31248874224616,298.1251865160514,297.7981998060819,298.30681798396097,298.0846869531382,0.0,0.0,0.0,-4.9297220687839205e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.02526515856358e-21,0.0,294.15,288.68662786258136,0.0008210430140048212,0.0,0.0004619054317849208,0.0,9.737518747580387e-05,0.0,9.246974147634563e-05,0.0,9.73750750320048e-05,0.0,7.192097125046786e-05,303.15,285.15,297.88026340175236,298.3118773734269,298.1246107353399,297.7976659793314,298.3059017264948,298.0840638432691,0.0,0.0,0.0,-4.9300547680623905e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.928555499998039e-21,0.0,294.15,288.6816591985416,0.0008210691624439944,0.0,0.0004619201333153495,0.0,9.737828633074792e-05,0.0,9.247268455099075e-05,0.0,9.737817428681721e-05,0.0,7.192326009083625e-05,303.15,285.15,297.87983074036083,298.31129342087746,298.1240679847209,297.79719280243484,298.3050186584659,298.083480721372,0.0,0.0,0.0,-4.93036851699572e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.6659471889767625e-21,0.0,294.15,288.67669384908965,0.0008210949955891423,0.0,0.00046193465748105576,0.0,9.738134779544915e-05,0.0,9.247559211869023e-05,0.0,9.738123615105994e-05,0.0,7.192552131487109e-05,303.15,285.15,297.8794029157009,298.31071248284553,298.1235289406652,297.7967251315651,298.304141527459,298.08290219964715,0.0,0.0,0.0,-4.93067848958218e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.629393568191518e-21,0.0,294.15,288.6716689178285,0.0008211221880478762,0.0,0.0004619499461261983,0.0,9.73845704148887e-05,0.0,9.247865272812057e-05,0.0,9.738445917652471e-05,0.0,7.192790156783034e-05,303.15,285.15,297.87895656199385,298.3101206376721,298.12297690657437,297.7962310106517,298.303255769795,298.08230817733744,0.0,0.0,0.0,-4.9310047913397245e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.5930757715585196e-21,0.0,294.15,288.6666439865674,0.000821149380517887,0.0,0.00046196523477706297,0.0,9.738779303550748e-05,0.0,9.24817133386929e-05,0.0,9.73876822031958e-05,0.0,7.193028182166305e-05,303.15,285.15,297.87851020847665,298.3095287927594,298.12242487268145,297.79573688992923,298.30237001261094,298.08171415529154,0.0,0.0,0.0,-4.931331104010439e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.467798721586903e-21,0.0,294.15,288.6617742155055,0.0008211735034861184,0.0,0.0004619787972104612,0.0,9.739065176600786e-05,0.0,9.24844283767253e-05,0.0,9.739054132300303e-05,0.0,7.19323933059753e-05,303.15,285.15,297.8780903059407,298.30894618545216,298.12188675404735,297.7952825704254,298.30147043892293,298.08113525095774,0.0,0.0,0.0,-4.93162057573566e-08,298.9534277852234,299.0107438627106,298.5617244062844,298.8022595762382,299.23472244269595,0.0,0.0,0.3704487678777646,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.467798721586903e-21,0.0,294.15,288.6617742155055,0.0008211735034861184,0.0,0.0004619787972104612,0.0,9.739065176600786e-05,0.0,9.24844283767253e-05,0.0,9.739054132300303e-05,0.0,7.19323933059753e-05,303.15,285.15,297.8780903059407,298.30894618545216,298.12188675404735,297.7952825704254,298.30147043892293,298.08113525095774,0.0,0.0,0.0,-4.93162057573566e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.293683485116953e-21,0.0,294.15,288.65680910967956,0.0008212000290807129,0.0,0.0004619937109387829,0.0,9.739379535510095e-05,0.0,9.248741393171933e-05,0.0,9.739368531160341e-05,0.0,7.193471518681993e-05,303.15,285.15,297.8776704819385,298.3083693233408,298.1213534603284,297.79482700320665,298.30060168368146,298.08056439049915,0.0,0.0,0.0,-4.9319389051310954e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.259531508012658e-21,0.0,294.15,288.65184404964623,0.0008212262406059326,0.0,0.0004620084479764162,0.0,9.739690169566472e-05,0.0,9.249036411466017e-05,0.0,9.739679205173725e-05,0.0,7.193700955603348e-05,303.15,285.15,297.8772506795355,298.30779247606483,298.1208201846204,297.7943714711156,298.2997329340297,298.07999354907327,0.0,0.0,0.0,-4.9322534721904854e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.225599860957074e-21,0.0,294.15,288.64687898961296,0.000821252452127798,0.0,0.0004620231850115787,0.0,9.740000803568198e-05,0.0,9.2493314297103e-05,0.0,9.739989879135026e-05,0.0,7.193930392484573e-05,303.15,285.15,297.8768308773208,298.30721562903955,298.120286909112,297.7939159392002,298.2988641848745,298.07942270790943,0.0,0.0,0.0,-4.9325680492232615e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.994129319176803e-21,0.0,294.15,288.6419361761867,0.0008212772328085507,0.0,0.00046203711717133643,0.0,9.740294470082726e-05,0.0,9.249610335030652e-05,0.0,9.740283585380264e-05,0.0,7.194147297215105e-05,303.15,285.15,297.87641678207507,298.3066416603224,298.11975770751366,297.79347020368965,298.29798842949714,298.0788549566195,0.0,0.0,0.0,-4.9328654503913215e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.961909903217399e-21,0.0,294.15,288.6370045259404,0.0008213018888182129,0.0,0.00046205097923927933,0.0,9.740586659101376e-05,0.0,9.249887837185497e-05,0.0,9.74057581400804e-05,0.0,7.194363110660317e-05,303.15,285.15,297.87600554940775,298.306069134972,298.11923054928377,297.7930293834612,298.29710915714764,298.0782887548545,0.0,0.0,0.0,-4.9331613640504835e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.929898349469487e-21,0.0,294.15,288.6320728756941,0.0008213265448195675,0.0,0.0004620648413020078,0.0,9.74087884800771e-05,0.0,9.250165339235639e-05,0.0,9.74086804252589e-05,0.0,7.194578924022794e-05,303.15,285.15,297.87559431692836,298.3054966098693,298.1187033912557,297.79258856340294,298.29622988531503,298.07772255335425,0.0,0.0,0.0,-4.9334572864687106e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.666005350508577e-21,0.0,294.15,288.62721857522524,0.0008213490248995928,0.0,0.00046207747953845194,0.0,9.741145238044396e-05,0.0,9.250418341382881e-05,0.0,9.74113447135241e-05,0.0,7.194775682353716e-05,303.15,285.15,297.8751780941502,298.30491393754517,298.1181673523754,297.7921435689659,298.29531122237415,298.07714283508216,0.0,0.0,0.0,-4.933727084951194e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.635902812578778e-21,0.0,294.15,288.6223464597484,0.000821371750584371,0.0,0.0004620902558797535,0.0,9.741414539302516e-05,0.0,9.250674108252404e-05,0.0,9.741403811591065e-05,0.0,7.194974590920736e-05,303.15,285.15,297.87476777120514,298.30433750839364,298.11763811820185,297.791708005352,298.2944016604488,298.0765706127203,0.0,0.0,0.0,-4.933999839696888e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.43055319450225e-21,0.0,294.15,288.61747849511494,0.0008213950309040126,0.0,0.00046210334426603864,0.0,9.74169041888596e-05,0.0,9.250936122016397e-05,0.0,9.741679730103452e-05,0.0,7.195178358211712e-05,303.15,285.15,297.8743567595412,298.30376036299623,298.11710822365205,297.7912719911206,298.2934893848995,298.0759973444419,0.0,0.0,0.0,-4.9342792660506724e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.373570543506414e-21,0.0,294.15,288.61261264657,0.0008214180277738411,0.0,0.0004621162731962972,0.0,9.74196293696743e-05,0.0,9.251194943602133e-05,0.0,9.74195228709604e-05,0.0,7.19537964270716e-05,303.15,285.15,297.8739454033586,298.3031828582737,298.1165779988893,297.79083575624395,298.29257572457027,298.0754235482672,0.0,0.0,0.0,-4.9345552949385616e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.2342996397706565e-21,0.0,294.15,288.6077922868163,0.0008214383261386906,0.0,0.00046212768417378984,0.0,9.742203455289863e-05,0.0,9.251423377064127e-05,0.0,9.742192843866768e-05,0.0,7.195557292247094e-05,303.15,285.15,297.8735284931931,298.3025948813483,298.11603812729203,297.7903910233159,298.29162999480263,298.0748365039904,0.0,0.0,0.0,-4.934798913557956e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.2069822331374994e-21,0.0,294.15,288.60297198655087,0.0008214588006435602,0.0,0.0004621391942445747,0.0,9.742446062615973e-05,0.0,9.251653794293715e-05,0.0,9.742435489640158e-05,0.0,7.195736484717926e-05,303.15,285.15,297.87311157565887,298.302006892941,298.1154982454414,297.78994628299097,298.2906842202163,298.07424944344973,0.0,0.0,0.0,-4.935044654572865e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.179841063608148e-21,0.0,294.15,288.59815168628546,0.0008214792751495303,0.0,0.0004621507043155523,0.0,9.742688669944214e-05,0.0,9.251884211526906e-05,0.0,9.74267813541761e-05,0.0,7.19591567719051e-05,303.15,285.15,297.8726946583316,298.30141890479297,298.11495836381533,297.78950154284126,298.2897384462357,298.0736623832034,0.0,0.0,0.0,-4.9352904017063526e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.994692927261634e-21,0.0,294.15,288.59334051414584,0.0008215003750173431,0.0,0.0004621625662410764,0.0,9.742938694884786e-05,0.0,9.252121672617052e-05,0.0,9.742928198700793e-05,0.0,7.196100348276598e-05,303.15,285.15,297.87227408501604,298.3008275079671,298.1144152951249,297.78905386368257,298.2887835032546,298.07307085100905,0.0,0.0,0.0,-4.935543670259934e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.968921333290425e-21,0.0,294.15,288.5885339411887,0.0008215210424229444,0.0,0.00046217418488855524,0.0,9.743183591282288e-05,0.0,9.252354263483361e-05,0.0,9.743173133397736e-05,0.0,7.196281231434345e-05,303.15,285.15,297.87185167733895,298.30023439995074,298.11387062681746,297.78860471027826,298.28782394249737,298.07247707137657,0.0,0.0,0.0,-4.935791749195144e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.917875865775116e-21,0.0,294.15,288.58373551397386,0.0008215413350755299,0.0,0.0004621855927372491,0.0,9.74342404387607e-05,0.0,9.252582634339467e-05,0.0,9.743413624209403e-05,0.0,7.196458832406299e-05,303.15,285.15,297.8714266654249,298.2996382102579,298.11332285323067,297.78815185075814,298.28685812718425,298.07187954137123,0.0,0.0,0.0,-4.9360353319425935e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.744331608003967e-21,0.0,294.15,288.57901742126757,0.000821557246709209,0.0,0.0004621945362082803,0.0,9.74361254531681e-05,0.0,9.252761670458077e-05,0.0,9.7436021630537e-05,0.0,7.196598062358489e-05,303.15,285.15,297.87097742604715,298.29901199901195,298.11274505154756,297.7876636986798,298.2858291440983,298.07124546387695,0.0,0.0,0.0,-4.936226282977882e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.720175209589336e-21,0.0,294.15,288.5742554403056,0.0008215745548970004,0.0,0.0004622042651893882,0.0,9.743817605773069e-05,0.0,9.2529564317922e-05,0.0,9.743807261370534e-05,0.0,7.196749522784925e-05,303.15,285.15,297.8705451350563,298.29840313769387,298.1121851794596,297.7871980366412,298.28483089117873,298.070632476006,0.0,0.0,0.0,-4.936434015653489e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.6961746551664915e-21,0.0,294.15,288.5694934593436,0.0008215918630808537,0.0,0.00046221399416793,0.0,9.744022666173626e-05,0.0,9.253151193074743e-05,0.0,9.744012359633273e-05,0.0,7.196900983170369e-05,303.15,285.15,297.87011284428957,298.2977942766503,298.1116253076151,297.78673237478944,298.28383263892744,298.07001948845436,0.0,0.0,0.0,-4.9366417526418566e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.613385528773146e-21,0.0,294.15,288.5648091800706,0.0008216069364650144,0.0,0.00046222246617863766,0.0,9.744201229023942e-05,0.0,9.253320790984992e-05,0.0,9.74419095954176e-05,0.0,7.197032872481896e-05,303.15,285.15,297.8696487224881,298.29715118629065,298.11103052464443,297.78622293735094,298.2827744044994,298.06936555505473,0.0,0.0,0.0,-4.9368226450748995e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.498321769510106e-21,0.0,294.15,288.5601085199263,0.0008216224009428329,0.0,0.0004622311581549304,0.0,9.744384428840274e-05,0.0,9.25349479240605e-05,0.0,9.744374196582267e-05,0.0,7.197168186656026e-05,303.15,285.15,297.8691899290696,298.2965143073868,298.1104427328569,297.7857244684688,298.28172023374316,298.068718334305,0.0,0.0,0.0,-4.937008239319587e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.47575249325631e-21,0.0,294.15,288.5554079111223,0.0008216376214572382,0.0,0.00046223971288134334,0.0,9.744564735264505e-05,0.0,9.253666046195151e-05,0.0,9.744554540234555e-05,0.0,7.197301363780972e-05,303.15,285.15,297.8687311148848,298.2958774059749,298.1098549186753,297.7852259731181,298.280666012031,298.0680710849368,0.0,0.0,0.0,-4.9371909050969216e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.4533288217422094e-21,0.0,294.15,288.55070730231836,0.000821652841967576,0.0,0.00046224826760516845,0.0,9.744745041632803e-05,0.0,9.253837299932263e-05,0.0,9.74473488383229e-05,0.0,7.197434540864731e-05,303.15,285.15,297.8682723009502,298.2952405048593,298.1092671047621,297.78472747797235,298.27961179105796,298.06742383592035,0.0,0.0,0.0,-4.9373735741952377e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.300361906061128e-21,0.0,294.15,288.5460575595402,0.0008216662000861591,0.0,0.0004622557747690655,0.0,9.744903264731017e-05,0.0,9.253987582436596e-05,0.0,9.744893143639868e-05,0.0,7.197551407272765e-05,303.15,285.15,297.8677920263517,298.2945778480285,298.1086532929687,297.78419645448577,298.2785138794967,298.06674670026626,0.0,0.0,0.0,-4.937533868816547e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.2579149784660824e-21,0.0,294.15,288.54143334235994,0.0008216786596216458,0.0,0.0004622627765006602,0.0,9.745050832985328e-05,0.0,9.254127746629985e-05,0.0,9.745040748342573e-05,0.0,7.19766040402547e-05,303.15,285.15,297.8673009799072,298.2939022670937,298.10802643563136,297.7836491088546,298.27739403868054,298.0660545660335,0.0,0.0,0.0,-4.93768336891352e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.154170735900039e-21,0.0,294.15,288.53677007999903,0.0008216946624484991,0.0,0.0004622717714835589,0.0,9.745240420937017e-05,0.0,9.25430781405095e-05,0.0,9.745230373117379e-05,0.0,7.197800436417858e-05,303.15,285.15,297.86682583964324,298.29324606031304,298.1074192796623,297.78312700652106,298.27630727460195,298.06538509214835,0.0,0.0,0.0,-4.93787545344274e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.0144551762451247e-21,0.0,294.15,288.5321119337805,0.0008217084379409758,0.0,0.0004622795134241841,0.0,9.745403593316388e-05,0.0,9.254462796583816e-05,0.0,9.745393582293422e-05,0.0,7.197920958356178e-05,303.15,285.15,297.86634973505426,298.29258704653944,298.1068093817618,297.7826016097407,298.2752145251694,298.06471245965315,0.0,0.0,0.0,-4.9380407717874085e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.9950075450351202e-21,0.0,294.15,288.52746399437643,0.0008217214659570928,0.0,0.0004622868348853652,0.0,9.745557901596e-05,0.0,9.254609361471745e-05,0.0,9.745547927270241e-05,0.0,7.198034933291595e-05,303.15,285.15,297.86587170999314,298.2919224192916,298.1061940006742,297.78206962720907,298.2741098253115,298.06403351649595,0.0,0.0,0.0,-4.938197109833629e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.9469356096996445e-21,0.0,294.15,288.5228835366363,0.0008217325794323099,0.0,0.0004622930795037912,0.0,9.745689509458122e-05,0.0,9.25473436893063e-05,0.0,9.74567957114057e-05,0.0,7.198132141712722e-05,303.15,285.15,297.86535865514145,298.29122193292204,298.1055418790169,297.7814894842176,298.2729499549495,298.0633123812495,0.0,0.0,0.0,-4.9383304454388916e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.9090342019108636e-21,0.0,294.15,288.518357040774,0.0008217421619340795,0.0,0.0004622984630188324,0.0,9.745802964803343e-05,0.0,9.254842137869751e-05,0.0,9.74579306194301e-05,0.0,7.198215942696116e-05,303.15,285.15,297.86481758873657,298.29049277182884,298.10486037778185,297.7808708296838,298.27174596763865,298.06255750713393,0.0,0.0,0.0,-4.938445386623807e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079116.0,21079116.0,292.3100383,287.1580833782775,0.5687575862857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.8163996329086815e-21,0.0,294.15,288.5137784052384,0.0008217522264323232,0.0,0.00046230411750943596,0.0,9.745922132088599e-05,0.0,9.254955331448754e-05,0.0,9.745912265227709e-05,0.0,7.198303962548636e-05,303.15,285.15,297.86430456541046,298.28978933832326,298.1042059009418,297.7802895721614,298.27057877914336,298.06183363119607,0.0,0.0,0.0,-4.938566117451538e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.7982297487344457e-21,0.0,294.15,288.5091998171293,0.0008217625697976857,0.0,0.00046230992888602284,0.0,9.746044606717086e-05,0.0,9.25507166575847e-05,0.0,9.746034775852686e-05,0.0,7.198394425193323e-05,303.15,285.15,297.8637915181455,298.289085877206,298.10355139640933,297.77970827956636,298.2694115379839,298.06110972186224,0.0,0.0,0.0,-4.938690201686448e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.780177086806317e-21,0.0,294.15,288.5046212290202,0.0008217729131587055,0.0,0.00046231574025997434,0.0,9.746167081289112e-05,0.0,9.255188000015311e-05,0.0,9.746157286422107e-05,0.0,7.198484887796389e-05,303.15,285.15,297.86327847118514,298.2883824164409,298.1028968922054,297.77912698722486,298.2682442977178,298.0603858129548,0.0,0.0,0.0,-4.938814287421949e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.657027761628118e-21,0.0,294.15,288.5000948248442,0.0008217822523746108,0.0,0.0004623209869068357,0.0,9.746277651288754e-05,0.0,9.255293028963817e-05,0.0,9.74626789188294e-05,0.0,7.19856655767347e-05,303.15,285.15,297.8627360125947,298.2876481683484,298.1022110286945,297.77850459471455,298.2670299575727,298.059625952385,0.0,0.0,0.0,-4.938926309918624e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.639886058400919e-21,0.0,294.15,288.49559460365003,0.0008217911365533646,0.0,0.0004623259776517477,0.0,9.746382826844826e-05,0.0,9.255392934998029e-05,0.0,9.746373102630909e-05,0.0,7.198644243208107e-05,303.15,285.15,297.86217879997236,298.2868984731479,298.10150943115195,297.77786158104044,298.2657919824332,298.0588480535492,0.0,0.0,0.0,-4.9390328666098914e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.622854944153547e-21,0.0,294.15,288.4910943824558,0.0008218000207276905,0.0,0.00046233096839400984,0.0,9.746488002344275e-05,0.0,9.255492840979094e-05,0.0,9.746478313323017e-05,0.0,7.198721928700988e-05,303.15,285.15,297.8616215877008,298.2861487783434,298.1008078339837,297.7772185676595,298.2645540082962,298.0580701551968,0.0,0.0,0.0,-4.9391394243923785e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
