,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.5066742814376123e-21,0.0,294.15,288.4865885003121,0.0008218098409189152,0.0,0.0004623364857034604,0.0,9.746604278447497e-05,0.0,9.255603288402126e-05,0.0,9.746594624668125e-05,0.0,7.198807813066764e-05,303.15,285.15,297.8610662262512,298.28540160504923,298.1001088846931,297.77657945070285,298.26332011806437,298.05729525695216,0.0,0.0,0.0,-4.939257234155691e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.490502577385365e-21,0.0,294.15,288.4820713318131,0.0008218204132261251,0.0,0.0004623424261005028,0.0,9.746729473621976e-05,0.0,9.25572220568112e-05,0.0,9.746719855195063e-05,0.0,7.198900285038829e-05,303.15,285.15,297.860514544607,298.28465945379116,298.099415210077,297.77594809925563,298.2620943503755,298.0565263316213,0.0,0.0,0.0,-4.939384085146163e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.4584714894057695e-21,0.0,294.15,288.47755833853495,0.0008218308516447451,0.0,0.00046234829118859083,0.0,9.746853081236506e-05,0.0,9.255839615341273e-05,0.0,9.746843498121066e-05,0.0,7.198991584440752e-05,303.15,285.15,297.8599606343787,298.2839148995892,298.0987190674059,297.7753133716999,298.260864977175,298.0557545900498,0.0,0.0,0.0,-4.939509328713481e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.426852362693138e-21,0.0,294.15,288.4731369408847,0.0008218383528027669,0.0,0.0004623525041457098,0.0,9.746941860914017e-05,0.0,9.255923950799164e-05,0.0,9.746932312191636e-05,0.0,7.199057159962573e-05,303.15,285.15,297.85935782648596,298.2831176217282,298.097968773141,297.77460457343,298.2595564861107,298.0549210561791,0.0,0.0,0.0,-4.939599274077443e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.3495722734792216e-21,0.0,294.15,288.4686575464828,0.000821846045031762,0.0,0.00046235682439321724,0.0,9.74703290179845e-05,0.0,9.256010434044656e-05,0.0,9.747023388069536e-05,0.0,7.199124405659202e-05,303.15,285.15,297.85879077134877,298.28235185718654,298.09725134608436,297.7739407740245,298.2582930778098,298.0541255652908,0.0,0.0,0.0,-4.93969151154855e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.2454968024203774e-21,0.0,294.15,288.4641838142692,0.0008218542908250092,0.0,0.0004623614560868225,0.0,9.74713050839655e-05,0.0,9.25610315219756e-05,0.0,9.74712102959578e-05,0.0,7.199196500763525e-05,303.15,285.15,297.85822000170134,298.2815824499659,298.09653023749985,297.7732719832643,298.2570233789161,298.0533256102695,0.0,0.0,0.0,-4.9397904049081575e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.231010073926006e-21,0.0,294.15,288.459721385627,0.0008218634018181939,0.0,0.00046236657456770973,0.0,9.747238377168548e-05,0.0,9.256205615454813e-05,0.0,9.747228933167715e-05,0.0,7.199276175462657e-05,303.15,285.15,297.85764181458734,298.2808057715854,298.0958017798382,297.77259322922504,298.2557411266915,298.0525167443855,0.0,0.0,0.0,-4.93989970117067e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.1321863743949228e-21,0.0,294.15,288.45527085287716,0.000821871469922452,0.0,0.00046237110637900223,0.0,9.747333878369521e-05,0.0,9.256296334076159e-05,0.0,9.747324469058123e-05,0.0,7.199346715506034e-05,303.15,285.15,297.8570558030786,298.2800206875534,298.09506487854696,297.77190381645494,298.25444488623054,298.0516980143729,0.0,0.0,0.0,-4.939996462797359e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.097963313527177e-21,0.0,294.15,288.45084533040705,0.0008218807267932652,0.0,0.0004623763070559811,0.0,9.747443480312252e-05,0.0,9.256400442882199e-05,0.0,9.747434105420817e-05,0.0,7.199427670284563e-05,303.15,285.15,297.85645551993673,298.279221267938,298.0943132721022,297.77119529090396,298.25312815837486,298.0508627018512,0.0,0.0,0.0,-4.9401075185277374e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.0844283911521105e-21,0.0,294.15,288.4465540022673,0.0008218869556538273,0.0,0.0004623798046792165,0.0,9.747517181223977e-05,0.0,9.256470458107543e-05,0.0,9.747507839415105e-05,0.0,7.199482108561114e-05,303.15,285.15,297.8557823355612,298.27835058489956,298.0934879322254,297.77038980270436,298.2517165494185,298.04994544096184,0.0,0.0,0.0,-4.940182186368988e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079692.0,21079692.0,292.04435989999996,287.13199786605384,0.5842005302857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.992097600077382e-21,0.0,294.15,288.4422256040561,0.0008218934473757602,0.0,0.00046238345005917745,0.0,9.747593996645134e-05,0.0,9.256543431252773e-05,0.0,9.747584688293529e-05,0.0,7.199538847237985e-05,303.15,285.15,297.85512929323846,298.27749851417946,298.0926820076519,297.769610205402,298.2503304801376,298.04905010012186,0.0,0.0,0.0,-4.940260011368669e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.9792456659149717e-21,0.0,294.15,288.43782309133235,0.000821902575597298,0.0,0.00046238857844036293,0.0,9.747702074742788e-05,0.0,9.256646092784557e-05,0.0,9.747692800573336e-05,0.0,7.19961867648744e-05,303.15,285.15,297.8545165165952,298.2766836432194,298.09191488875456,297.76888236112626,298.24899544876314,298.04819857169167,0.0,0.0,0.0,-4.940369525656746e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.947477408829072e-21,0.0,294.15,288.43350688279594,0.0008219092796256689,0.0,0.00046239234330073116,0.0,9.747781409075977e-05,0.0,9.256721457847406e-05,0.0,9.747772168238843e-05,0.0,7.199677275612713e-05,303.15,285.15,297.85385641261803,298.27582279068724,298.0911002437062,297.7680922845816,298.24759678441296,298.0472937032012,0.0,0.0,0.0,-4.9404499055903255e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.9224303276548102e-21,0.0,294.15,288.4292384599584,0.0008219146413857258,0.0,0.00046239535318379535,0.0,9.747844828074663e-05,0.0,9.256781708938923e-05,0.0,9.747835620099369e-05,0.0,7.199724119683138e-05,303.15,285.15,297.8531701042704,298.274936478937,298.09025928421573,297.76726775093044,298.2461628878554,298.0463593012418,0.0,0.0,0.0,-4.940514153808322e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.8612129295499512e-21,0.0,294.15,288.42490899180007,0.0008219212320145271,0.0,0.000462399054206277,0.0,9.747922816497985e-05,0.0,9.256855796002578e-05,0.0,9.747913641988733e-05,0.0,7.199781724736418e-05,303.15,285.15,297.85251441523036,298.2740769916061,298.08944669661946,297.7664823501118,298.24476310749577,298.04545671221274,0.0,0.0,0.0,-4.9405931704519886e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.849205392353042e-21,0.0,294.15,288.42057957432587,0.0008219280212504074,0.0,0.0004624028669618228,0.0,9.748003160387359e-05,0.0,9.256932119871975e-05,0.0,9.747994019341953e-05,0.0,7.199841069528693e-05,303.15,285.15,297.85185869811426,298.27321747161807,298.088634075839,297.76569690771026,298.2433632737161,298.0445540853995,0.0,0.0,0.0,-4.940674575432329e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.837275321279028e-21,0.0,294.15,288.4162501568517,0.0008219348104962777,0.0,0.0004624066797228771,0.0,9.748083504392307e-05,0.0,9.257008443851573e-05,0.0,9.7480743968113e-05,0.0,7.199900414406381e-05,303.15,285.15,297.8512029814642,298.2723579521435,298.0878214555531,297.76491146570976,298.2419634412127,298.0436514592167,0.0,0.0,0.0,-4.9407559811998463e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7558922982134056e-21,0.0,294.15,288.4119432730038,0.0008219409751378983,0.0,0.0004624101411680424,0.0,9.74815644246931e-05,0.0,9.257077734800677e-05,0.0,9.748147368129831e-05,0.0,7.199954289270436e-05,303.15,285.15,297.85053072606604,298.271483077132,298.08699317508996,297.7641068201021,298.2405414911228,298.04273105790264,0.0,0.0,0.0,-4.940829880476636e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7445642326547473e-21,0.0,294.15,288.40764770540846,0.0008219465221780966,0.0,0.0004624132551991516,0.0,9.748222056759282e-05,0.0,9.257140070815868e-05,0.0,9.748213015552954e-05,0.0,7.200002754800377e-05,303.15,285.15,297.8498501715523,298.27060049241413,298.08615703196,297.76329253221843,298.2391084327246,298.04180173217395,0.0,0.0,0.0,-4.9408963562453164e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7333092496361924e-21,0.0,294.15,288.4033521378131,0.000821952069213688,0.0,0.0004624163692275792,0.0,9.748287670992277e-05,0.0,9.25720240677732e-05,0.0,9.748278662919551e-05,0.0,7.200051220288278e-05,303.15,285.15,297.84916961753623,298.2697179082374,298.0853208893527,297.76247824476116,298.2376753756662,298.0408724071107,0.0,0.0,0.0,-4.9409628324029295e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6565314553615722e-21,0.0,294.15,288.3990707332361,0.000821956770878617,0.0,0.0004624190077116571,0.0,9.748343260327422e-05,0.0,9.257255222743615e-05,0.0,9.748334285254186e-05,0.0,7.20009228140848e-05,303.15,285.15,297.84848359096827,298.26882698524236,298.0844763303817,297.7616531428692,298.23623099829734,298.03993420955175,0.0,0.0,0.0,-4.941019146714911e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6458444121155775e-21,0.0,294.15,288.3948177166977,0.0008219600436725604,0.0,0.000462420842431191,0.0,9.748381905636688e-05,0.0,9.257291948030416e-05,0.0,9.748372963290653e-05,0.0,7.200120827703909e-05,303.15,285.15,297.8477865877555,298.2679193460241,298.0836148997165,297.76080636273605,298.2347639256505,298.03897822437654,0.0,0.0,0.0,-4.9410582850668417e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5729409162691408e-21,0.0,294.15,288.3905695097628,0.0008219637395722153,0.0,0.00046242291519880014,0.0,9.748425569330834e-05,0.0,9.257333438853914e-05,0.0,9.748416659659559e-05,0.0,7.200153080556788e-05,303.15,285.15,297.84708344112045,298.26700841106674,298.0827500108474,297.7599553403189,298.23329258764437,298.0380179581996,0.0,0.0,0.0,-4.941102510904686e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5527108593588537e-21,0.0,294.15,288.38632374650183,0.0008219671307504188,0.0,0.0004624248165433424,0.0,9.74846561924692e-05,0.0,9.257371497929236e-05,0.0,9.748456742229537e-05,0.0,7.200182664283741e-05,303.15,285.15,297.84637720073636,298.2660958060348,298.08188337019664,297.75910216745393,298.2318190847674,298.0370555258378,0.0,0.0,0.0,-4.941143073559441e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4984097395601867e-21,0.0,294.15,288.38215584349047,0.0008219670975131395,0.0,0.00046242479161922207,0.0,9.748465061906483e-05,0.0,9.257370994763721e-05,0.0,9.748456216799907e-05,0.0,7.20018225556081e-05,303.15,285.15,297.8456423520916,298.2651468082386,298.0809797019543,297.75819943095394,298.23030305155373,298.0360542689584,0.0,0.0,0.0,-4.941142472252412e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4887428119355592e-21,0.0,294.15,288.3779880307648,0.0008219670672992847,0.0,0.00046242476839632136,0.0,9.748464540430689e-05,0.0,9.257370525655367e-05,0.0,9.748455727233978e-05,0.0,7.200181873327297e-05,303.15,285.15,297.84490746463786,298.2641977663415,298.08007598879635,297.7572966346867,298.22878696433753,298.03505296376005,0.0,0.0,0.0,-4.941141907301469e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.479138250089285e-21,0.0,294.15,288.37382021803916,0.0008219670370951215,0.0,0.00046242474517887327,0.0,9.748464019069846e-05,0.0,9.25737005665617e-05,0.0,9.748455237782994e-05,0.0,7.200181491178683e-05,303.15,285.15,297.8441725777716,298.2632487250849,298.07917227626103,297.75639383894213,298.22727087867094,298.0340516593461,0.0,0.0,0.0,-4.941141342467094e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4136190865049951e-21,0.0,294.15,288.36962575229234,0.000821975338006194,0.0,0.00046242940882131473,0.0,9.748562302021911e-05,0.0,9.257463414772448e-05,0.0,9.748553552827553e-05,0.0,7.200254085578512e-05,303.15,285.15,297.8434459451095,298.2623106722192,298.07827986341107,297.7555073815283,298.22576793264665,298.033062358983,0.0,0.0,0.0,-4.94124093904186e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.395438114623804e-21,0.0,294.15,288.3654460089114,0.0008219804743281916,0.0,0.00046243229216560674,0.0,9.748623054316112e-05,0.0,9.257521132776345e-05,0.0,9.748614337101994e-05,0.0,7.200298959951876e-05,303.15,285.15,297.84271408124323,298.2613657683092,298.0773805603462,297.7546119341863,298.22425719762145,298.0320659083413,0.0,0.0,0.0,-4.941302490026923e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3864355041211025e-21,0.0,294.15,288.3613247000852,0.0008219761692392865,0.0,0.0004624298641162692,0.0,9.748571836699724e-05,0.0,9.257472521045218e-05,0.0,9.748563150978241e-05,0.0,7.200261133682721e-05,303.15,285.15,297.84196271903437,298.2603951373264,298.07645512422454,297.7536807294943,298.2227165514887,298.0310420523137,0.0,0.0,0.0,-4.9412505325350727e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3250226547217347e-21,0.0,294.15,288.35718830943995,0.0008219722857906583,0.0,0.00046242767322742683,0.0,9.748525618560044e-05,0.0,9.257428657056282e-05,0.0,9.748516964476047e-05,0.0,7.200227000022859e-05,303.15,285.15,297.8412180992882,298.25943023951294,298.07553561834084,297.75275816984725,298.2211820412688,298.0300248336516,0.0,0.0,0.0,-4.9412036433101384e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3164743266069253e-21,0.0,294.15,288.3530217776647,0.0008219717416303616,0.0,0.0004624273608712154,0.0,9.748519001825819e-05,0.0,9.257422399734975e-05,0.0,9.748510379643014e-05,0.0,7.200222115849385e-05,303.15,285.15,297.8404869525536,298.25847678625377,298.07462795134205,297.751852875462,298.2196597747854,298.0290208680794,0.0,0.0,0.0,-4.9411968993376215e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2953440063162898e-21,0.0,294.15,288.3489845516241,0.0008219646351728732,0.0,0.00046242335706975137,0.0,9.748434566298497e-05,0.0,9.257342242826539e-05,0.0,9.748425974818991e-05,0.0,7.200159754872327e-05,303.15,285.15,297.83971995720225,298.2574839197034,298.07368005914736,297.750888773703,298.2181002602108,298.0279745939934,0.0,0.0,0.0,-4.941111269364525e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.278684205115153e-21,0.0,294.15,288.34498026903105,0.0008219558568145295,0.0,0.000462418412785163,0.0,9.748330304590761e-05,0.0,9.257243258247756e-05,0.0,9.748321743508785e-05,0.0,7.200082750318363e-05,303.15,285.15,297.83894382917475,298.2564810123518,298.0727219192866,297.7499096899946,298.21653125725476,298.0269175416125,0.0,0.0,0.0,-4.941005542330909e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.237966100064022e-21,0.0,294.15,288.3408525162934,0.0008219593649492551,0.0,0.00046242038030249035,0.0,9.748371750685348e-05,0.0,9.257282642202933e-05,0.0,9.748363221077153e-05,0.0,7.20011336514777e-05,303.15,285.15,297.838190257006,298.25550944744623,298.07179602474866,297.7489816431378,298.21498671309973,298.0258928170877,0.0,0.0,0.0,-4.941047521257164e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2220442530332363e-21,0.0,294.15,288.3367659514653,0.0008219559463376177,0.0,0.00046241845107560377,0.0,9.748331049180596e-05,0.0,9.257244016539039e-05,0.0,9.748322550714085e-05,0.0,7.200083306010636e-05,303.15,285.15,297.83742774376384,298.25452350935774,298.0708556252931,297.7480324167206,298.2134291627341,298.02485369157387,0.0,0.0,0.0,-4.941006225900133e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.214160285760285e-21,0.0,294.15,288.3327286705309,0.0008219465251435683,0.0,0.00046241314504828106,0.0,9.748219161190141e-05,0.0,9.257137790121347e-05,0.0,9.74821069344352e-05,0.0,7.20000066874006e-05,303.15,285.15,297.8366545329027,298.25352037230584,298.0698978692287,297.7470578465829,298.2118560533797,298.02379733488,0.0,0.0,0.0,-4.940892768756461e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1603784527399604e-21,0.0,294.15,288.3286660970617,0.0008219379445818632,0.0,0.0004624083118702065,0.0,9.748117241177077e-05,0.0,9.257041029731265e-05,0.0,9.748108804388964e-05,0.0,7.199925393805408e-05,303.15,285.15,297.8358893336218,298.2525232426603,298.0689464466869,297.74609401330406,298.21028659197924,298.0227479256505,0.0,0.0,0.0,-4.9407894171127616e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.14545448331835e-21,0.0,294.15,288.32459091089584,0.0008219304453457146,0.0,0.0004624040869895497,0.0,9.748028144674123e-05,0.0,9.256956446948126e-05,0.0,9.748019738956454e-05,0.0,7.199859590281843e-05,303.15,285.15,297.83512813273774,298.25152909861134,298.0679981730579,297.7451355250921,298.20871893639674,298.0217019731792,0.0,0.0,0.0,-4.940699065418806e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1089789127306571e-21,0.0,294.15,288.320552446021,0.0008219204478085062,0.0,0.00046239845671894835,0.0,9.747909421240897e-05,0.0,9.256843729440652e-05,0.0,9.747901046257804e-05,0.0,7.199771904378093e-05,303.15,285.15,297.834357689843,298.25052272843214,298.06703769241176,297.7441585514627,298.2071417140856,298.0206436752471,0.0,0.0,0.0,-4.9405786828625595e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0598561408799917e-21,0.0,294.15,288.31651313938977,0.0008219113072625517,0.0,0.000462393308574763,0.0,9.747800861598622e-05,0.0,9.256740663713723e-05,0.0,9.747792517348813e-05,0.0,7.199691725415492e-05,303.15,285.15,297.83358501156977,298.24951544113617,298.0660762981686,297.74318109002496,298.2055630047258,298.01958416912504,0.0,0.0,0.0,-4.940468604423538e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0530185234140168e-21,0.0,294.15,288.31247208985974,0.0008219023612167963,0.0,0.0004623882698481958,0.0,9.7476946085939e-05,0.0,9.256639788436992e-05,0.0,9.747686295091629e-05,0.0,7.199613250128656e-05,303.15,285.15,297.8328078702224,298.24850634093525,298.06511309795036,297.74220268523374,298.2039813371349,298.01852226629535,0.0,0.0,0.0,-4.9403608653198e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.046225018550505e-21,0.0,294.15,288.30843104032965,0.0008218934151852347,0.0,0.0004623832311297408,0.0,9.747588355760861e-05,0.0,9.256538913322746e-05,0.0,9.747580073005459e-05,0.0,7.199534774968563e-05,303.15,285.15,297.83203072955774,298.24749724148484,298.06414989846365,297.7412242810741,298.20239967131675,298.0174603643795,0.0,0.0,0.0,-4.94025312756563e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0227910460309471e-21,0.0,294.15,288.30449131850696,0.0008218775720194744,0.0,0.0004623743124979171,0.0,9.747400310723888e-05,0.0,9.256360365605567e-05,0.0,9.747392057800703e-05,0.0,7.199395888281453e-05,303.15,285.15,297.83124646526903,298.2464686562284,298.06316730673575,297.74021194082854,298.20081244836086,298.0163813634845,0.0,0.0,0.0,-4.940062485509842e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.902215397439012e-22,0.0,294.15,288.30049265380853,0.0008218656241490401,0.0,0.0004623675851229608,0.0,9.747258459418996e-05,0.0,9.256225685006604e-05,0.0,9.747250236857018e-05,0.0,7.199291120175984e-05,303.15,285.15,297.83046260970514,298.2454445239651,298.0621893165582,297.7392129788146,298.199219008439,298.01530568749644,0.0,0.0,0.0,-4.939918668586893e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.838331669882214e-22,0.0,294.15,288.29649401906045,0.0008218530821764569,0.0,0.00046236052351652693,0.0,9.74710956211835e-05,0.0,9.256084313363516e-05,0.0,9.747101369922326e-05,0.0,7.1991811479225e-05,303.15,285.15,297.82967874843877,298.24442038179996,298.0612113166681,297.7382140025148,298.1976255631523,298.01423000251475,0.0,0.0,0.0,-4.9397677119870544e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.680419665744677e-22,0.0,294.15,288.29252347184024,0.0008218386420782136,0.0,0.0004623523941377059,0.0,9.746938155177979e-05,0.0,9.255921565815269e-05,0.0,9.746929993095157e-05,0.0,7.199054550102637e-05,303.15,285.15,297.8288949797093,298.24339299767183,298.06023018152695,297.7372081333172,298.19603414777777,298.0131520880006,0.0,0.0,0.0,-4.93959394283988e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.25162066767522e-22,0.0,294.15,288.28859433935804,0.0008218209493595184,0.0,0.00046234243501107314,0.0,9.746728175381103e-05,0.0,9.255722188246377e-05,0.0,9.746720043041168e-05,0.0,7.198899462468416e-05,303.15,285.15,297.82810882964344,298.24235574885967,298.05923952212385,297.7361871007471,298.1944395980233,298.0120661598795,0.0,0.0,0.0,-4.939381081585038e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.19193422474595e-22,0.0,294.15,288.28464552375584,0.0008218040206595771,0.0,0.0004623329056531288,0.0,9.746527255431823e-05,0.0,9.255531414274865e-05,0.0,9.746519153014469e-05,0.0,7.198751066423228e-05,303.15,285.15,297.82732135075787,298.24131822405315,298.05824860372746,297.73516839246406,298.1928405585384,298.01097942590826,0.0,0.0,0.0,-4.9391774070950494e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.132632846401306e-22,0.0,294.15,288.28069670815364,0.0008217870919590101,0.0,0.0004623233762950613,0.0,9.746326335481171e-05,0.0,9.255340640301055e-05,0.0,9.746318262985176e-05,0.0,7.198602670376919e-05,303.15,285.15,297.8265338726128,298.24028070007546,298.05725768613917,297.73414968489635,298.19124152097976,298.00989269294075,0.0,0.0,0.0,-4.938973736804442e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.7280983376206e-22,0.0,294.15,288.2767618590625,0.0008217688431557531,0.0,0.00046231310431008737,0.0,9.746109760208591e-05,0.0,9.255134999554427e-05,0.0,9.746101717510919e-05,0.0,7.198442711351542e-05,303.15,285.15,297.8257477137505,298.2392407230341,298.05626453480266,297.73312691419346,298.18964330825617,298.0088046388074,0.0,0.0,0.0,-4.9387542044024066e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.671789377058734e-22,0.0,294.15,288.27285500193693,0.0008217480005411279,0.0,0.0004623013731717503,0.0,9.745862424520176e-05,0.0,9.254900147772044e-05,0.0,9.745854411374785e-05,0.0,7.198260032764591e-05,303.15,285.15,297.82496419193654,298.2381958276043,298.05526690462904,297.73209599800913,298.18804674583066,298.0077139336019,0.0,0.0,0.0,-4.938503502670732e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.615843691395581e-22,0.0,294.15,288.26894814481136,0.0008217271579402867,0.0,0.00046228964204144356,0.0,9.745615089002539e-05,0.0,9.254665296150614e-05,0.0,9.745607105407938e-05,0.0,7.198077354303639e-05,303.15,285.15,297.82418067088116,298.2371509330363,298.05426927529504,297.7310650825775,298.1864501853937,298.00662322943674,0.0,0.0,0.0,-4.9382528074771266e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.505032785274267e-22,0.0,294.15,288.2650412876858,0.0008217063153386896,0.0,0.0004622779109109876,0.0,9.745367753483247e-05,0.0,9.254430444526398e-05,0.0,9.745359799437948e-05,0.0,7.19789467584133e-05,303.15,285.15,297.82339715058436,298.2361060393301,298.0532716468008,297.7300341678987,298.18485362694526,298.0055325263118,0.0,0.0,0.0,-4.938002118646824e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.234200614962972e-22,0.0,294.15,288.261155474789,0.0008216844284141632,0.0,0.000462265592322644,0.0,9.7451080338577e-05,0.0,9.254183832495598e-05,0.0,9.745100109167616e-05,0.0,7.197702850504809e-05,303.15,285.15,297.82261111995757,298.2350563466689,298.05226955472506,297.7289966142599,298.1832575184714,298.0044382308166,0.0,0.0,0.0,-4.9377388865901226e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.869462608191088e-22,0.0,294.15,288.25728136859703,0.0008216606782807962,0.0,0.0004622522255577352,0.0,9.744826217537923e-05,0.0,9.253916236831479e-05,0.0,9.744818322107672e-05,0.0,7.197494704616223e-05,303.15,285.15,297.8218277442607,298.2340065667206,298.0512675584618,297.7279577154643,298.18166499278044,298.0033449155376,0.0,0.0,0.0,-4.937453269901839e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.818693100045456e-22,0.0,294.15,288.2534306763669,0.0008216344869861646,0.0,0.00046223748550269246,0.0,9.744515450855515e-05,0.0,9.253621149037756e-05,0.0,9.744507584483333e-05,0.0,7.197265176069437e-05,303.15,285.15,297.8210496836307,298.2329566164581,298.0502657581161,297.72691613021476,298.1800796381627,298.0022535653165,0.0,0.0,0.0,-4.937138325702757e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081384.0,21081384.0,291.0673192,287.00845925261234,0.6420714422857142,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.472360205059936e-22,0.0,294.15,288.24957634113076,0.0008216104538922081,0.0,0.0004622239596050111,0.0,9.74423028002007e-05,0.0,9.253350367689451e-05,0.0,9.744222442718318e-05,0.0,7.197054552529149e-05,303.15,285.15,297.82026853701194,298.23190487641415,298.04926216009153,297.72587370745504,298.1784904711091,298.00115995041637,0.0,0.0,0.0,-4.9368493275435716e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.424152586422417e-22,0.0,294.15,288.2457202081471,0.0008215862618842579,0.0,0.0004622103443005761,0.0,9.743943224368597e-05,0.0,9.253077796488087e-05,0.0,9.743935416154258e-05,0.0,7.196842536871745e-05,303.15,285.15,297.81948585080596,298.23085224094643,298.04825766311876,297.7248308633585,298.17689940639053,298.00006520492406,0.0,0.0,0.0,-4.9365584280060485e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.304989820489879e-22,0.0,294.15,288.24193843559055,0.0008215504777748753,0.0,0.0004621902076747061,0.0,9.743518692216043e-05,0.0,9.252674673791253e-05,0.0,9.743510912496193e-05,0.0,7.196528981484586e-05,303.15,285.15,297.8187466769971,298.22982065890284,298.0472758181985,297.7238049513656,298.1753644909124,297.9990025192753,0.0,0.0,0.0,-4.9361282434106237e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.981411667466416e-22,0.0,294.15,288.2381652126001,0.0008215327286536596,0.0,0.00046218021724846344,0.0,9.743308054089722e-05,0.0,9.25247466982274e-05,0.0,9.743300302612597e-05,0.0,7.196373407475078e-05,303.15,285.15,297.8180074229044,298.2287880603032,298.0462931389903,297.72277792467696,298.1738280510273,297.99793891958046,0.0,0.0,0.0,-4.935914792058808e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.891621673521837e-22,0.0,294.15,288.2343804035938,0.0008215143867288227,0.0,0.00046216989329227805,0.0,9.743090384649173e-05,0.0,9.252267988839517e-05,0.0,9.743082661527479e-05,0.0,7.19621264017144e-05,303.15,285.15,297.8172584959744,298.22774849992726,298.0453034142961,297.72174511686427,298.172277865571,297.9968666785266,0.0,0.0,0.0,-4.9356942212152085e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.847160665177213e-22,0.0,294.15,288.2306313924098,0.0008214676259296123,0.0,0.00046214358145819744,0.0,9.742535672088372e-05,0.0,9.251741243504955e-05,0.0,9.742527977246821e-05,0.0,7.195802933958068e-05,303.15,285.15,297.8165358881116,298.2267214209411,298.04432706531173,297.7207226489938,298.17076281018336,297.9958139667083,0.0,0.0,0.0,-4.935132185944999e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.75909731295737e-22,0.0,294.15,288.22688238122583,0.0008214208651288302,0.0,0.0004621172696238031,0.0,9.741980959524125e-05,0.0,9.251214498164529e-05,0.0,9.74197329295955e-05,0.0,7.19539322774186e-05,303.15,285.15,297.8158132810659,298.22569434293916,298.04335071728144,297.7197001820217,298.1692477570452,297.99476125607066,0.0,0.0,0.0,-4.934570182676932e-08,298.85347233201173,298.85078958424253,298.5266738406614,298.853098861185,299.03461536955615,0.0,0.0,0.3704487678777646,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.75909731295737e-22,0.0,294.15,288.22688238122583,0.0008214208651288302,0.0,0.0004621172696238031,0.0,9.741980959524125e-05,0.0,9.251214498164529e-05,0.0,9.74197329295955e-05,0.0,7.19539322774186e-05,303.15,285.15,297.8158132810659,298.22569434293916,298.04335071728144,297.7197001820217,298.1692477570452,297.99476125607066,0.0,0.0,0.0,-4.934570182676932e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.480638348850908e-22,0.0,294.15,288.22308920685,0.0008214115605307478,0.0,0.00046211202989423426,0.0,9.741870471544876e-05,0.0,9.251109599293533e-05,0.0,9.741862833320539e-05,0.0,7.195311624294358e-05,303.15,285.15,297.8150394876464,298.22464022031454,298.04234614010176,297.7186548771873,298.1676584504718,297.9936678351443,0.0,0.0,0.0,-4.9344582210164586e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.438828782197854e-22,0.0,294.15,288.219379386788,0.0008213469609735882,0.0,0.00046207568237830696,0.0,9.741104195264926e-05,0.0,9.250381947762139e-05,0.0,9.741096585112994e-05,0.0,7.194745657820524e-05,303.15,285.15,297.81436596415494,298.2236301988277,298.0413888012531,297.7176482440985,298.16620535500465,297.9926477126678,0.0,0.0,0.0,-4.933681947298863e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.397288948211494e-22,0.0,294.15,288.21566956672604,0.0008212823614142983,0.0,0.00046203933486195443,0.0,9.74033791898033e-05,0.0,9.249654296222801e-05,0.0,9.740330336896488e-05,0.0,7.19417969134286e-05,303.15,285.15,297.81369244147663,298.2226201783624,298.0404314633919,297.7166416119567,298.16475226191045,297.9916275914196,0.0,0.0,0.0,-4.9329057346473294e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.074474171480116e-22,0.0,294.15,288.2119294142582,0.0008212914629720066,0.0,0.0004620444502559034,0.0,9.740445729827071e-05,0.0,9.249756698594903e-05,0.0,9.740438175399774e-05,0.0,7.194259322578701e-05,303.15,285.15,297.8129760289702,298.22159332539815,298.03945612453356,297.71562146306303,298.1632348557342,297.9905763595399,0.0,0.0,0.0,-4.933014904989651e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.035284955991832e-22,0.0,294.15,288.208235870943,0.0008212087537194905,0.0,0.00046199791457722007,0.0,9.739464675135768e-05,0.0,9.248825088303009e-05,0.0,9.739457148787397e-05,0.0,7.193534721505423e-05,303.15,285.15,297.81232158499915,298.2205870905594,298.0385035930927,297.71461864313477,298.1618090436384,297.98956799108487,0.0,0.0,0.0,-4.9320212157556535e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.996348568084543e-22,0.0,294.15,288.20454232762785,0.0008211260444642692,0.0,0.00046195137889799685,0.0,9.738483620438586e-05,0.0,9.247893478001035e-05,0.0,9.73847612216364e-05,0.0,7.192810120427301e-05,303.15,285.15,297.8116671418458,298.2195808567644,298.03755106265976,297.7136158241785,298.1603832339796,297.9885596238857,0.0,0.0,0.0,-4.931027626615634e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.73073732943458e-22,0.0,294.15,288.2008436507922,0.0008210457685388656,0.0,0.0004619062121572834,0.0,9.737531424545866e-05,0.0,9.246989272735311e-05,0.0,9.737523954366784e-05,0.0,7.192106834369243e-05,303.15,285.15,297.8110052549778,298.2185714276608,298.0365951027502,297.7126105709277,298.1589451086128,297.9875454929858,0.0,0.0,0.0,-4.93006335974323e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.693765717774037e-22,0.0,294.15,288.1971347344243,0.0008209688843004513,0.0,0.00046186295349841657,0.0,9.736619453189056e-05,0.0,9.246123265712262e-05,0.0,9.736612011169619e-05,0.0,7.191433258028912e-05,303.15,285.15,297.8103285243677,298.2175556207799,298.03563229797294,297.7116004585233,298.1574824292305,297.9865198661749,0.0,0.0,0.0,-4.9291399142706793e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
