,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.441557536793698e-22,0.0,294.15,288.1934455497865,0.0008208823459961812,0.0,0.0004618142636754328,0.0,9.735592986641709e-05,0.0,9.245148531193384e-05,0.0,9.735585572672741e-05,0.0,7.190675115912111e-05,303.15,285.15,297.80968803812544,298.21654969916773,298.0346806690762,297.7105982341183,298.15606917230707,297.98551716255895,0.0,0.0,0.0,-4.9281006407039583e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.371572060854116e-22,0.0,294.15,288.1897662657742,0.0008207915683786981,0.0,0.0004617631889120454,0.0,9.734516242821369e-05,0.0,9.244126052105927e-05,0.0,9.73450885683936e-05,0.0,7.189879839162532e-05,303.15,285.15,297.8090657320434,298.21554873558284,298.0337346456955,297.7095999652879,298.1546807148604,297.984525958694,0.0,0.0,0.0,-4.927010581972167e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.200521042480208e-22,0.0,294.15,288.18608953942703,0.0008207022607105843,0.0,0.0004617129411244196,0.0,9.733456932660074e-05,0.0,9.243120128409582e-05,0.0,9.733449574640656e-05,0.0,7.189097438849071e-05,303.15,285.15,297.8084397130957,298.21454614371356,298.0327871362644,297.7086006422606,298.1532942328504,297.983533573637,0.0,0.0,0.0,-4.925938289709276e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.117049095413057e-22,0.0,294.15,288.18245244814335,0.0008205974198414255,0.0,0.00046165395471202864,0.0,9.732213402284225e-05,0.0,9.241939264552505e-05,0.0,9.732206071987684e-05,0.0,7.188178974093062e-05,303.15,285.15,297.80787302817936,298.21356295058115,298.0318617165908,297.7076187548934,298.15198673152116,297.9825806363532,0.0,0.0,0.0,-4.9246796745331626e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.0840366676698e-22,0.0,294.15,288.1788607691022,0.0008204769420014598,0.0,0.0004615861713084404,0.0,9.730784421314485e-05,0.0,9.240582292092965e-05,0.0,9.730777118446322e-05,0.0,7.18712353613578e-05,303.15,285.15,297.8073743197707,298.2126019802918,298.0309616031367,297.70665684181046,298.1507697046355,297.98167288992903,0.0,0.0,0.0,-4.923233563027689e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.811892783972283e-22,0.0,294.15,288.17523149877275,0.0008204202932971407,0.0,0.00046155429699965494,0.0,9.730112446354483e-05,0.0,9.239944190660894e-05,0.0,9.730105170672013e-05,0.0,7.186627220215968e-05,303.15,285.15,297.80681468561255,298.21162136270647,298.0300393227267,297.7056782622328,298.1494670137856,297.98072412941286,0.0,0.0,0.0,-4.922553590510642e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.780849059380784e-22,0.0,294.15,288.1716535062156,0.0008202861818123773,0.0,0.00046147884357313206,0.0,9.728521772334955e-05,0.0,9.238433670556104e-05,0.0,9.728514524065722e-05,0.0,7.185452356321589e-05,303.15,285.15,297.8063374757043,298.21066356631457,298.0291436414584,297.7047200382707,298.1482759704891,297.97982813844743,0.0,0.0,0.0,-4.920944211950517e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.7500056120772e-22,0.0,294.15,288.16807551365844,0.000820152070323478,0.0,0.000461403390145793,0.0,9.726931098306794e-05,0.0,9.236923150436105e-05,0.0,9.726923877442224e-05,0.0,7.18427749242005e-05,303.15,285.15,297.80586026653776,298.2097057711141,298.0282479613279,297.7037618154798,298.1470849299416,297.9789321488803,0.0,0.0,0.0,-4.919335096521646e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.539601753813648e-22,0.0,294.15,288.1644905944826,0.0008200203985085972,0.0,0.00046132930922454887,0.0,9.725369358283624e-05,0.0,9.235440106767235e-05,0.0,9.725362164838153e-05,0.0,7.183123999074509e-05,303.15,285.15,297.8053704983407,298.20874351313887,298.0273473343779,297.70279995438534,298.1458763165718,297.9780275233629,0.0,0.0,0.0,-4.917755505868751e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.510314703389357e-22,0.0,294.15,288.1608918488431,0.0008198920749352542,0.0,0.00046125711193993976,0.0,9.72384732744289e-05,0.0,9.233994771956705e-05,0.0,9.723840161467327e-05,0.0,7.181999834794832e-05,303.15,285.15,297.8048556616042,298.2077723400725,298.02643682614666,297.701830824794,298.1446326385386,297.9771056582312,0.0,0.0,0.0,-4.916216321274054e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.437921043772906e-22,0.0,294.15,288.15732670134753,0.0008197548569992067,0.0,0.0004611799109077846,0.0,9.72221981197522e-05,0.0,9.232449266211203e-05,0.0,9.722212673263143e-05,0.0,7.180797759914477e-05,303.15,285.15,297.80439462808334,298.20681849421044,298.02554609136655,297.70087741030045,298.143461779994,297.97621968079096,0.0,0.0,0.0,-4.914570732569353e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.380843632695168e-22,0.0,294.15,288.1538106461971,0.0008196046429271991,0.0,0.00046109539857178714,0.0,9.720438165995128e-05,0.0,9.230757394139855e-05,0.0,9.72043105424793e-05,0.0,7.1794818447417e-05,303.15,285.15,297.8040122093659,298.2058899657487,298.0246842483618,297.69994695770856,298.14239732133103,297.97538614050325,0.0,0.0,0.0,-4.912769621447372e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082356.0,21082356.0,290.5087375,287.11199133120033,0.692331212,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.200363144933269e-22,0.0,294.15,288.15024911195616,0.0008194942933468115,0.0,0.00046103331322448055,0.0,9.719129307141632e-05,0.0,9.22951449222404e-05,0.0,9.719122222461265e-05,0.0,7.178515128545537e-05,303.15,285.15,297.8035537695516,298.2049352240081,298.02379299070134,297.69899370139876,298.1412261959365,297.9745003763193,0.0,0.0,0.0,-4.9114466652297646e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.173264678174009e-22,0.0,294.15,288.1467525295506,0.0008193342161514571,0.0,0.00046094325210531683,0.0,9.717230686422188e-05,0.0,9.227711538019097e-05,0.0,9.717223628589743e-05,0.0,7.177112816216785e-05,303.15,285.15,297.8032015277222,298.2040133437021,298.0229394488853,297.69807051091965,298.1401996999466,297.9736849062352,0.0,0.0,0.0,-4.9095279253467016e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.146341036037137e-22,0.0,294.15,288.143255947145,0.0008191741389610654,0.0,0.0004608531909906872,0.0,9.715332065808274e-05,0.0,9.225908583906234e-05,0.0,9.715325034813801e-05,0.0,7.175710503965064e-05,303.15,285.15,297.8028492865234,298.20309146471016,298.0220859083117,297.69714732178187,298.1391732067448,297.9728694376144,0.0,0.0,0.0,-4.907609560451829e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.9626768000538037e-22,0.0,294.15,288.13973421873817,0.0008190277261425484,0.0,0.000460770817170469,0.0,9.713595502258816e-05,0.0,9.224259523194288e-05,0.0,9.713588498214223e-05,0.0,7.174427886524281e-05,303.15,285.15,297.8024524713064,298.2021547112652,298.02121567701863,297.69621132655453,298.1380832829721,297.9720234938234,0.0,0.0,0.0,-4.905855263318263e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.873918399528259e-22,0.0,294.15,288.1362427493995,0.0008188700138868063,0.0,0.0004606820865388906,0.0,9.711724929866762e-05,0.0,9.22248320428867e-05,0.0,9.711717952582216e-05,0.0,7.173046290589395e-05,303.15,285.15,297.802102721555,298.20123308371507,298.02036274738225,297.6952899657532,298.1370574604599,297.9712091957731,0.0,0.0,0.0,-4.903965942561114e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.7505582956648544e-22,0.0,294.15,288.13273289987427,0.0008187079434392638,0.0,0.00046059090403355085,0.0,9.709802668920763e-05,0.0,9.220657800825963e-05,0.0,9.709795718574245e-05,0.0,7.171626517673516e-05,303.15,285.15,297.80173529438906,298.2003003315702,298.01949762875734,297.69435759710143,298.13600044932804,297.9703782602292,0.0,0.0,0.0,-4.902024794404883e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.584425452780663e-22,0.0,294.15,288.12922737332434,0.0008185453401920042,0.0,0.0004604994217943775,0.0,9.707874089278394e-05,0.0,9.218826396940275e-05,0.0,9.707867165825922e-05,0.0,7.170202077787257e-05,303.15,285.15,297.8013759327796,298.19936918147573,298.01863449698004,297.69342668363527,298.1349555776996,297.969552374514,0.0,0.0,0.0,-4.9000776518403035e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.5268929537836073e-22,0.0,294.15,288.1257402663242,0.0008183806434050985,0.0,0.0004604067618015449,0.0,9.705920681365392e-05,0.0,9.216971415400541e-05,0.0,9.705913784650786e-05,0.0,7.168759299813141e-05,303.15,285.15,297.80104640026155,298.1984467024129,298.01778146517336,297.6925040810875,298.13395453392855,297.9687466365728,0.0,0.0,0.0,-4.89810583717745e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.5041393517321137e-22,0.0,294.15,288.12232965073264,0.0008182013469071118,0.0,0.000460305888400201,0.0,9.703794125748348e-05,0.0,9.214952008150366e-05,0.0,9.70378725520364e-05,0.0,7.167188635483241e-05,303.15,285.15,297.80082419521517,298.1975670267928,298.01697639786255,297.6916237414443,298.1331067321503,297.96801961869306,0.0,0.0,0.0,-4.8959596988749044e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.4590715823239285e-22,0.0,294.15,288.11891903514106,0.0008180220504137616,0.0,0.00046020501500334995,0.0,9.701667570236824e-05,0.0,9.212932600991555e-05,0.0,9.701660725851208e-05,0.0,7.16561797123029e-05,303.15,285.15,297.8006019906189,298.1966873526052,298.0161713318886,297.69074340331844,298.1322589329792,297.96729260228204,0.0,0.0,0.0,-4.8938140309697906e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.348921758383807e-22,0.0,294.15,288.1154576814003,0.0008178609252260119,0.0,0.0004601143643826947,0.0,9.699756522536336e-05,0.0,9.211117845521405e-05,0.0,9.699749704575485e-05,0.0,7.164206480348702e-05,303.15,285.15,297.8002992899347,298.19577589012323,298.01533131340835,297.6898331544316,298.1312971753462,297.9665073646488,0.0,0.0,0.0,-4.8918862051778335e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.2951692559971375e-22,0.0,294.15,288.1120667003979,0.0008176788826057588,0.0,0.00046001194609885906,0.0,9.697597399169096e-05,0.0,9.209067510999854e-05,0.0,9.697590607195335e-05,0.0,7.162611761573152e-05,303.15,285.15,297.8001021023425,298.19490380140945,298.01453507314847,297.68896200751476,298.13048259045553,297.9657971149742,0.0,0.0,0.0,-4.8897085879076927e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.2739106096685495e-22,0.0,294.15,288.1086886180632,0.0008174936112681915,0.0,0.0004599077114185256,0.0,9.695399984133977e-05,0.0,9.206980813699782e-05,0.0,9.695393218052913e-05,0.0,7.160988760691384e-05,303.15,285.15,297.7999242528341,298.1940389296086,298.0137468569983,297.68809802781595,298.12969497933295,297.965100609318,0.0,0.0,0.0,-4.887492849533729e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.1288911128214713e-22,0.0,294.15,288.1052813815902,0.0008173144542649283,0.0,0.0004598069165098295,0.0,9.693275083286868e-05,0.0,9.204962977826683e-05,0.0,9.693268343325652e-05,0.0,7.159419318581636e-05,303.15,285.15,297.79970150790484,298.1931551715816,298.0129381069538,297.68721617135685,298.12884111531156,297.9643704146218,0.0,0.0,0.0,-4.885350706012254e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.078670253946962e-22,0.0,294.15,288.10187488525816,0.0008171341680574925,0.0,0.00045970548633337237,0.0,9.691136790253315e-05,0.0,9.202932424410766e-05,0.0,9.69113007640974e-05,0.0,7.157839985052105e-05,303.15,285.15,297.7994780474208,298.1922706694107,298.0121286376164,297.6863341692788,298.1279858774592,297.96363948023713,0.0,0.0,0.0,-4.88319553581231e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.0588083418549236e-22,0.0,294.15,288.09853834765244,0.000816944693096592,0.0,0.00045959888684125015,0.0,9.68888952258744e-05,0.0,9.200798385540717e-05,0.0,9.688882834263766e-05,0.0,7.156180163148714e-05,303.15,285.15,297.7993538057455,298.1914258898178,298.01136276666665,297.6854923197658,298.12727556456525,297.9629820693122,0.0,0.0,0.0,-4.880931046554463e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.923316906817741e-22,0.0,294.15,288.09518593023716,0.0008167573739409496,0.0,0.0004594935001437557,0.0,9.686667821946737e-05,0.0,9.198688625816994e-05,0.0,9.686661159249966e-05,0.0,7.154539224969245e-05,303.15,285.15,297.7992071181925,298.1905707320542,298.0105857486501,297.68464037176875,298.1265308276204,297.9623069596572,0.0,0.0,0.0,-4.878692835788053e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.9044572503326252e-22,0.0,294.15,288.0918017757036,0.0008165723444194946,0.0,0.00045938940150487827,0.0,9.684473274850602e-05,0.0,9.19660465194024e-05,0.0,9.684466638022312e-05,0.0,7.152918342320417e-05,303.15,285.15,297.79901557757194,298.189694829054,298.0097864490326,297.6837682377457,298.1257173103581,297.9615964807525,0.0,0.0,0.0,-4.8764824830552985e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.85783870963676e-22,0.0,294.15,288.0884753257859,0.0008163829621215525,0.0,0.00045928285416488307,0.0,9.682227106734659e-05,0.0,9.194471657127576e-05,0.0,9.682220495304464e-05,0.0,7.151259332529199e-05,303.15,285.15,297.79889994746844,298.1888518745027,298.00902284974535,297.6829302036699,298.12501959906655,297.9609448948906,0.0,0.0,0.0,-4.874220658468657e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.8210832033501645e-22,0.0,294.15,288.08517815069325,0.0008161913715413685,0.0,0.0004591750645329673,0.0,9.6799547498928e-05,0.0,9.192313792676713e-05,0.0,9.679948163616582e-05,0.0,7.149580979816978e-05,303.15,285.15,297.7988228284552,298.1880256362256,298.008277362749,297.682109470141,298.1243806396144,297.96032318743704,0.0,0.0,0.0,-4.8719329976438045e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.731249324295055e-22,0.0,294.15,288.08186524244695,0.000815999835597971,0.0,0.0004590673056157613,0.0,9.677683040428128e-05,0.0,9.190156543093033e-05,0.0,9.67767647943075e-05,0.0,7.147903105266394e-05,303.15,285.15,297.79872600461346,298.1871855820364,298.0075177632795,297.6812757963211,298.12370844083944,297.95968271741793,0.0,0.0,0.0,-4.8696465248231986e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.610267278663305e-22,0.0,294.15,288.0785483231135,0.0008158087995588434,0.0,0.00045895982793163465,0.0,9.675417259655895e-05,0.0,9.188004923567892e-05,0.0,9.675410723963943e-05,0.0,7.146229609636599e-05,303.15,285.15,297.7986236945871,298.18634323902677,298.006755672608,297.6804397871151,298.12302765458645,297.9590380095847,0.0,0.0,0.0,-4.867366553633938e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.593427248731854e-22,0.0,294.15,288.0752233094417,0.000815617903250572,0.0,0.0004588524288468806,0.0,9.673153135771285e-05,0.0,9.185854877536186e-05,0.0,9.673146625456604e-05,0.0,7.144557337797581e-05,303.15,285.15,297.7985103184136,298.18549628374893,298.00598856124014,297.6795990701745,298.12232954174925,297.95838475506525,0.0,0.0,0.0,-4.865088782758724e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.478550100403521e-22,0.0,294.15,288.0719325192711,0.0008154264988793645,0.0,0.0004587447439911218,0.0,9.670882987830279e-05,0.0,9.183699110633625e-05,0.0,9.670876502571224e-05,0.0,7.142880616566028e-05,303.15,285.15,297.79844215718407,298.18466722803066,298.00524093962434,297.6787781021719,298.1216993458896,297.95776555458013,0.0,0.0,0.0,-4.862805487836761e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.4625598383263095e-22,0.0,294.15,288.068658901448,0.0008152349895518542,0.0,0.0004586370001179939,0.0,9.668611595906569e-05,0.0,9.181542162268712e-05,0.0,9.668605135535258e-05,0.0,7.141202976510013e-05,303.15,285.15,297.7983966797595,298.1838471531511,298.0045030966622,297.677967042596,298.1211032349446,297.9571634414227,0.0,0.0,0.0,-4.8605214786358686e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.446672736754611e-22,0.0,294.15,288.06538528362483,0.0008150434802241896,0.0,0.0004585292562466872,0.0,9.66634020403223e-05,0.0,9.179385213941706e-05,0.0,9.666333768537682e-05,0.0,7.139525336489458e-05,303.15,285.15,297.79835120244013,298.1830270798665,298.00376525515634,297.6771559847746,298.1205071260219,297.9565613296519,0.0,0.0,0.0,-4.858238006013151e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.338296152438053e-22,0.0,294.15,288.0621113817247,0.0008148518791620076,0.0,0.0004584214607686842,0.0,9.664067724235101e-05,0.0,9.177227232491525e-05,0.0,9.664061313610522e-05,0.0,7.1378468929337e-05,303.15,285.15,297.79830558373504,298.1822060309875,298.0030264494659,297.67634438458566,298.1199094028565,297.95595837032613,0.0,0.0,0.0,-4.855953976597796e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.323210732826994e-22,0.0,294.15,288.0588369390488,0.000814661432911308,0.0,0.00045831431496870734,0.0,9.661808940425001e-05,0.0,9.175082257071446e-05,0.0,9.661802554657087e-05,0.0,7.136178565189072e-05,303.15,285.15,297.7982597196038,298.18138303553053,298.0022857213022,297.67553170611484,298.1193085101189,297.95535373853403,0.0,0.0,0.0,-4.853684244844802e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.285921599347421e-22,0.0,294.15,288.05558304435084,0.0008144717380186532,0.0,0.00045820759190358775,0.0,9.659559068553612e-05,0.0,9.172945744486804e-05,0.0,9.659552707448827e-05,0.0,7.134516819754282e-05,303.15,285.15,297.79823121877155,298.18057055680754,298.0015559145757,297.67473101034267,298.1187412381517,297.95476598772984,0.0,0.0,0.0,-4.8514239962280264e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.256521687647661e-22,0.0,294.15,288.05239641969155,0.0008142845029758906,0.0,0.0004581022528138059,0.0,9.657338373109326e-05,0.0,9.17083693804924e-05,0.0,9.657332036059231e-05,0.0,7.132876623873393e-05,303.15,285.15,297.79825956161574,298.1797925041958,298.00086185917917,297.67396953962214,298.1182840290465,297.9542334987319,0.0,0.0,0.0,-4.849193576625637e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.1846655665192087e-22,0.0,294.15,288.0491469342643,0.0008140944594348741,0.0,0.0004579953336167603,0.0,9.655084366605958e-05,0.0,9.168696499070657e-05,0.0,9.655078054158693e-05,0.0,7.131211824602653e-05,303.15,285.15,297.7982388226697,298.178980311255,298.00013287161124,297.67317031424005,298.1177228808237,297.95364904011996,0.0,0.0,0.0,-4.846930222864569e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.1496001784478335e-22,0.0,294.15,288.0459663126187,0.0008139091498685024,0.0,0.0004578910777795717,0.0,9.652886507482203e-05,0.0,9.166609378484187e-05,0.0,9.652880219002546e-05,0.0,7.129588495542134e-05,303.15,285.15,297.7982701039479,298.17820086350406,297.99943759268746,297.6724096053805,298.11726894167737,297.95311742143946,0.0,0.0,0.0,-4.8447237597287e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.1357321230032385e-22,0.0,294.15,288.04280166312697,0.0008137242072050983,0.0,0.00045778702838206013,0.0,9.65069300049784e-05,0.0,9.164526390672789e-05,0.0,9.650686735836391e-05,0.0,7.127968380944453e-05,303.15,285.15,297.79831345022757,298.1774290145991,297.99875013589406,297.67165783405756,298.11683986958343,297.9525980608724,0.0,0.0,0.0,-4.842522167078788e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.0411288076398335e-22,0.0,294.15,288.03960046855804,0.0008135370225469186,0.0,0.00045768171762365493,0.0,9.648472902230096e-05,0.0,9.162418151395147e-05,0.0,9.648466661704808e-05,0.0,7.126328626142683e-05,303.15,285.15,297.79833152850847,298.17663903237366,297.99804435705033,297.6708854538419,298.1163499525423,297.9520500648634,0.0,0.0,0.0,-4.840294393692154e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.0148772482120827e-22,0.0,294.15,288.0364490764569,0.0008133552656212549,0.0,0.0004575794604909196,0.0,9.646317178444209e-05,0.0,9.160371043293906e-05,0.0,9.646310961579248e-05,0.0,7.1247364180721e-05,303.15,285.15,297.79838151209333,298.17586907362477,297.9973589749565,297.670138053059,298.1159318728038,297.95153589730745,0.0,0.0,0.0,-4.838131708842151e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.0018783521046053e-22,0.0,294.15,288.0333081614269,0.0008131733419781242,0.0,0.0004574771095836036,0.0,9.644159477878247e-05,0.0,9.158322057914578e-05,0.0,9.644153284575787e-05,0.0,7.12314274994997e-05,303.15,285.15,297.7984383520029,298.1751035973871,297.9966781471733,297.66939608817086,298.11552953503116,297.95102914395306,0.0,0.0,0.0,-4.83596752509514e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.913204156018152e-22,0.0,294.15,288.0301516608838,0.0008129891001609942,0.0,0.00045737345449064885,0.0,9.641974283411269e-05,0.0,9.156246963777428e-05,0.0,9.641968113812848e-05,0.0,7.121528774939324e-05,303.15,285.15,297.7984862631044,298.17433122818613,297.99599045794025,297.66864612794564,298.1151020326441,297.9505112219641,0.0,0.0,0.0,-4.833776258006006e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.8885978732538588e-22,0.0,294.15,288.0270082198654,0.0008128111859298418,0.0,0.00045727335920891685,0.0,9.639864134103455e-05,0.0,9.154243134199921e-05,0.0,9.639857988039435e-05,0.0,7.119970228011792e-05,303.15,285.15,297.79854081351766,298.173561444756,297.99530541010324,297.6679013044564,298.1146895184011,297.94999969824687,0.0,0.0,0.0,-4.831660715762913e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.793296987874866e-22,0.0,294.15,288.02385355859565,0.0008126288487170279,0.0,0.00045717077562025163,0.0,9.637701528250912e-05,0.0,9.152189490717433e-05,0.0,9.6376954058411e-05,0.0,7.118372936868649e-05,303.15,285.15,297.79859098356593,298.1727872153549,297.99461603399374,297.6671510062578,298.1142610317382,297.9494812541821,0.0,0.0,0.0,-4.829493063395636e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7702328665550367e-22,0.0,294.15,288.02074763246753,0.0008124530473943816,0.0,0.0004570718690848838,0.0,9.635616439463382e-05,0.0,9.150209458925144e-05,0.0,9.635610340232133e-05,0.0,7.116832899523415e-05,303.15,285.15,297.7986647201532,298.1720321975859,297.9939455112352,297.6664248096302,298.1138994943944,297.9489933465998,0.0,0.0,0.0,-4.827403570419999e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7028050980383556e-22,0.0,294.15,288.0176147546397,0.0008122731920903865,0.0,0.0004569706818118983,0.0,9.633483269804015e-05,0.0,9.148183768578619e-05,0.0,9.63347719400204e-05,0.0,7.115257349835891e-05,303.15,285.15,297.7987265766133,298.1712644814922,297.9932626413161,297.66568423680525,298.11349718039713,297.9484870233248,0.0,0.0,0.0,-4.825266362377202e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6918195223263245e-22,0.0,294.15,288.0145308157129,0.000812101618685033,0.0,0.0004568741538664647,0.0,9.631448324715415e-05,0.0,9.146251354262008e-05,0.0,9.631442271855001e-05,0.0,7.113754348433605e-05,303.15,285.15,297.7988084279236,298.1705138553732,297.9925964016785,297.66496640785874,298.1131547809053,297.9480079747479,0.0,0.0,0.0,-4.8232280066698704e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.6809048195955074e-22,0.0,294.15,288.01144687678607,0.0008119300452805186,0.0,0.0004567776259230877,0.0,9.629413379679322e-05,0.0,9.144318939987774e-05,0.0,9.629407349751317e-05,0.0,7.112251347069263e-05,303.15,285.15,297.79889027902846,298.1697632309552,297.991930163559,297.66424858078426,298.1128123825333,297.94752892737205,0.0,0.0,0.0,-4.8211900816516094e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.596084371678093e-22,0.0,294.15,288.00833885250273,0.0008117552488380056,0.0,0.0004566792847207223,0.0,9.627340208795822e-05,0.0,9.142350225708421e-05,0.0,9.627334202024778e-05,0.0,7.11072011224772e-05,303.15,285.15,297.79896492238623,298.1690036892554,297.99125549167206,297.6635195752793,298.11243918514197,297.947036572747,0.0,0.0,0.0,-4.8191143171799114e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5857873002586694e-22,0.0,294.15,288.00528214713955,0.0008115890887500427,0.0,0.00045658580226031495,0.0,9.625369466397097e-05,0.0,9.140478779574858e-05,0.0,9.625363482269078e-05,0.0,7.109264530705627e-05,303.15,285.15,297.79905468103175,298.1682588776387,297.99059470607546,297.6628122827691,298.1121184175336,297.9465677930097,0.0,0.0,0.0,-4.8171415245069937e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21083976.0,21083976.0,289.4419,287.57487641718944,0.821068832,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.575556659963877e-22,0.0,294.15,288.0022254417764,0.0008114229286388773,0.0,0.0004564923197883714,0.0,9.62339872376394e-05,0.0,9.138607333211502e-05,0.0,9.62339276227018e-05,0.0,7.107808948989579e-05,303.15,285.15,297.79914443945165,298.16751406773216,297.9899339220023,297.66210499212906,298.11179765095267,297.9460990144536,0.0,0.0,0.0,-4.815169135491097e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5057665950160874e-22,0.0,294.15,287.99915805690875,0.0008112537027763705,0.0,0.0004563971125642585,0.0,9.621391621231252e-05,0.0,9.136701358692451e-05,0.0,9.621385682475092e-05,0.0,7.106326511984572e-05,303.15,285.15,297.7992323609379,298.1667658118572,297.9892699892521,297.6613931084775,298.1114652552052,297.94562530514594,0.0,0.0,0.0,-4.813160771254931e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084048.0,21084048.0,289.3959733333333,287.58479349512174,0.8260253439999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4864004868579776e-22,0.0,294.15,287.996111938133,0.000811093273237573,0.0,0.0004563068540325552,0.0,9.619488843182756e-05,0.0,9.13489445302112e-05,0.0,9.619482926912248e-05,0.0,7.104921128665267e-05,303.15,285.15,297.7993245255647,298.166021684064,297.98860974302045,297.66068904023547,298.1111473241334,297.94515846340363,0.0,0.0,0.0,-4.8112571838274164e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4768110364237561e-22,0.0,294.15,287.9930823497747,0.0008109327443137352,0.0,0.00045621653961515633,0.0,9.617584887145245e-05,0.0,9.133086428583177e-05,0.0,9.617578993213828e-05,0.0,7.103514875274443e-05,303.15,285.15,297.79941977202157,298.1652818506916,297.98795338912186,297.65999158605985,298.1108440403426,297.94469812764754,0.0,0.0,0.0,-4.809352795252146e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4578173342423317e-22,0.0,294.15,287.99005276141634,0.0008107722153911158,0.0,0.00045612622519989183,0.0,9.615680931161113e-05,0.0,9.131278404189068e-05,0.0,9.6156750595604e-05,0.0,7.102108621922274e-05,303.15,285.15,297.79951501823916,298.16454201903673,297.98729703675133,297.6592941337481,298.11054075749917,297.9442377930549,0.0,0.0,0.0,-4.807448783710539e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4022894025164969e-22,0.0,294.15,287.9870155222166,0.0008106099398196308,0.0,0.0004560349281416478,0.0,9.613756259841292e-05,0.0,9.129450708068869e-05,0.0,9.61375041064375e-05,0.0,7.100687068300827e-05,303.15,285.15,297.7996108530872,298.16379889138136,297.98663774543064,297.65859291438716,298.1102264663315,297.94377337412357,0.0,0.0,0.0,-4.8055244392497354e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.393242591217147e-22,0.0,294.15,287.98402700380774,0.0008104584344367143,0.0,0.0004559496902795065,0.0,9.611959323969267e-05,0.0,9.127744312213175e-05,0.0,9.61195349667573e-05,0.0,7.099359859599577e-05,303.15,285.15,297.79971031551474,298.1630670986008,297.9859882349062,297.6579096783003,298.10994301043934,297.94332366755225,0.0,0.0,0.0,-4.80372815680012e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3842541450416719e-22,0.0,294.15,287.98103848539887,0.0008103069290504593,0.0,0.00045586445241683007,0.0,9.610162388093741e-05,0.0,9.126037916347792e-05,0.0,9.610156582696428e-05,0.0,7.09803265089503e-05,303.15,285.15,297.7998097776937,298.1623353075398,297.98533872590934,297.657226444057,298.1096595553944,297.9428739621189,0.0,0.0,0.0,-4.801932210138403e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.314403041490058e-22,0.0,294.15,287.97802655020695,0.0008101496877698802,0.0,0.0004557759876065436,0.0,9.608297424154579e-05,0.0,9.124266919574979e-05,0.0,9.608291640881986e-05,0.0,7.09665519691578e-05,303.15,285.15,297.7999102751404,298.1615976291472,297.9846843442165,297.6565345083154,298.109362777602,297.9424179068843,0.0,0.0,0.0,-4.8000686277065873e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.29749811641794e-22,0.0,294.15,287.9750640377655,0.0008100044070487134,0.0,0.00045569425167548664,0.0,9.60657431337632e-05,0.0,9.122630629581027e-05,0.0,9.606568551722951e-05,0.0,7.095382515151051e-05,303.15,285.15,297.8000089599378,298.1608684024922,297.98403654536276,297.65585850094214,298.1090841479504,297.94197131133706,0.0,0.0,0.0,-4.798347115279042e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2480767073493615e-22,0.0,294.15,287.97207344257407,0.0008098521230450641,0.0,0.00045560857577870974,0.0,9.604768143230538e-05,0.0,9.120915464627776e-05,0.0,9.604762403469536e-05,0.0,7.094048486044356e-05,303.15,285.15,297.8001102250295,298.16013379669187,297.98338455188457,297.6551731538088,298.1087950123258,297.94151934794814,0.0,0.0,0.0,-4.796542951693983e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1927925295859723e-22,0.0,294.15,287.9691148558897,0.0008097067881883103,0.0,0.0004555268094017939,0.0,9.60304439066415e-05,0.0,9.119278565138517e-05,0.0,9.603038672476956e-05,0.0,7.092775330253331e-05,303.15,285.15,297.8002094332013,298.15940535210876,297.9827373812703,297.6544982611142,298.1085164193414,297.94107336940726,0.0,0.0,0.0,-4.794821430856765e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084408.0,21084408.0,289.17393999999996,287.60528365363535,0.847724384,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1774516731646617e-22,0.0,294.15,287.9661633953136,0.000809567556723201,0.0,0.00045544847669862703,0.0,9.601393024071905e-05,0.0,9.11771040503139e-05,0.0,9.601387327348542e-05,0.0,7.091555638485936e-05,303.15,285.15,297.80030702174037,298.1586756386108,297.9820887494391,297.65382407148303,298.10823478688496,297.94062605363166,0.0,0.0,0.0,-4.7931724918342275e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1698553930515063e-22,0.0,294.15,287.963232967457,0.0008094302673754585,0.0,0.0004553712366307651,0.0,9.599764691708493e-05,0.0,9.116164118624127e-05,0.0,9.599759016251595e-05,0.0,7.090352959703141e-05,303.15,285.15,297.8004015097695,298.1579492045969,297.98144245357804,297.65315606947865,298.1079564163656,297.9401811307577,0.0,0.0,0.0,-4.791546831258874e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1548095379062464e-22,0.0,294.15,287.96030253960043,0.0008092929780151056,0.0,0.00045529399655699405,0.0,9.598136359227398e-05,0.0,9.114617832099471e-05,0.0,9.598130705030073e-05,0.0,7.08915028083279e-05,303.15,285.15,297.80049599756603,298.15722277230606,297.98079615924735,297.6524880692791,298.10767804661504,297.9397362090028,0.0,0.0,0.0,-4.789921446299875e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1108231044409537e-22,0.0,294.15,287.9573596427662,0.0008091501806071343,0.0,0.0004552136577351884,0.0,9.596442701372191e-05,0.0,9.11300951113141e-05,0.0,9.596437068570668e-05,0.0,7.087899352878494e-05,303.15,285.15,297.8005947566941,298.1564930526893,297.98014741596785,297.6518155064933,298.1073973333656,297.93928961304204,0.0,0.0,0.0,-4.7882311467615485e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
