,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1036566757459916e-22,0.0,294.15,287.9544599491565,0.0008090207135627768,0.0,0.00045514081841128046,0.0,9.594907142175963e-05,0.0,9.111551324097596e-05,0.0,9.594901530310507e-05,0.0,7.086765196010176e-05,303.15,285.15,297.80068246162983,298.1557683259725,297.97950145766987,297.6511536671437,298.10711154205416,297.938843490894,0.0,0.0,0.0,-4.7866988904041226e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0965364809653536e-22,0.0,294.15,287.95156025554684,0.0008088912465157203,0.0,0.00045506797908695574,0.0,9.593371582977363e-05,0.0,9.11009313705628e-05,0.0,9.593365992041563e-05,0.0,7.085631039139519e-05,303.15,285.15,297.8007701663524,298.1550436009762,297.97885550090086,297.650491829572,298.10682575149445,297.93839736985916,0.0,0.0,0.0,-4.7851668792535705e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0479648528108019e-22,0.0,294.15,287.9486396776302,0.0008087548519104786,0.0,0.00045499124240888894,0.0,9.591753862788903e-05,0.0,9.108556928121609e-05,0.0,9.591748292992138e-05,0.0,7.084436198456463e-05,303.15,285.15,297.8008659797933,298.1543160747662,297.97820807576124,297.6498248294398,298.1065464429154,297.93795228053517,0.0,0.0,0.0,-4.783553162106086e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0344866678433535e-22,0.0,294.15,287.94576642577147,0.0008086323140544709,0.0,0.0004549223013712659,0.0,9.590300484318367e-05,0.0,9.107176781659761e-05,0.0,9.590294935172561e-05,0.0,7.083362739966509e-05,303.15,285.15,297.8009452355331,298.153591484041,297.97756098295343,297.64916681789924,298.1062468818395,297.9375022804533,0.0,0.0,0.0,-4.78210361230012e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084696.0,21084696.0,289.00783333333334,287.5810796157329,0.860496352,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0278127204692401e-22,0.0,294.15,287.94289359408805,0.0008085098257280723,0.0,0.0004548533881998303,0.0,9.588847693309447e-05,0.0,9.105797193057708e-05,0.0,9.588842164804836e-05,0.0,7.082289715372863e-05,303.15,285.15,297.8010243413205,298.1528669268078,297.9769138996676,297.64850889249067,298.10594715088666,297.93705224223464,0.0,0.0,0.0,-4.78065486794682e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084732.0,21084732.0,288.9879325,287.57518537794493,0.861753476,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.822852454260023e-23,0.0,294.15,287.9400113287656,0.0008083822446801605,0.0,0.00045478160993937073,0.0,9.587334502760494e-05,0.0,9.104360247680048e-05,0.0,9.587328995004582e-05,0.0,7.08117207989552e-05,303.15,285.15,297.8011081866075,298.15214149113734,297.97626659569653,297.6478490935031,298.10565352590487,297.93660377856986,0.0,0.0,0.0,-4.7791461257532214e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.696517852549508e-23,0.0,294.15,287.93714893030835,0.0008082645054069467,0.0,0.0004547153685219969,0.0,9.585938035586419e-05,0.0,9.103034145448063e-05,0.0,9.585932548341648e-05,0.0,7.080140655882842e-05,303.15,285.15,297.8011836183088,298.1514156957592,297.97561786666193,297.6471913705859,298.1053446669145,297.9361506436461,0.0,0.0,0.0,-4.77775397486075e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.633961174081162e-23,0.0,294.15,287.93430302527224,0.0008081492865396501,0.0,0.0004546505450680645,0.0,9.584571460902601e-05,0.0,9.101736429716414e-05,0.0,9.584565994009057e-05,0.0,7.079131310346036e-05,303.15,285.15,297.80125144357135,298.1506905164638,297.9749687396628,297.6465361478103,298.10502414222617,297.9356941979469,0.0,0.0,0.0,-4.7763918206137244e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084840.0,21084840.0,288.92949999999996,287.5533995553444,0.8650279999999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.510055958820164e-23,0.0,294.15,287.9314571202361,0.000808034067670032,0.0,0.00045458572161378123,0.0,9.58320488621696e-05,0.0,9.100438713978476e-05,0.0,9.583199439669072e-05,0.0,7.078121964807378e-05,303.15,285.15,297.8013192686736,298.14996533888166,297.97431961418977,297.64588092675973,298.10470361830005,297.935237753361,0.0,0.0,0.0,-4.775029860574243e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084876.0,21084876.0,288.9104625,287.5447310082996,0.865947732,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.147820083593255e-23,0.0,294.15,287.92860195429677,0.0008079138455856611,0.0,0.0004545180834262184,0.0,9.58177897355277e-05,0.0,9.099084649546694e-05,0.0,9.581773547455194e-05,0.0,7.077068792449711e-05,303.15,285.15,297.8013937665475,298.1492386951387,297.97366986655373,297.64522346990947,298.1043920195306,297.93478356353603,0.0,0.0,0.0,-4.77360897002263e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084912.0,21084912.0,288.8916533333333,287.5353395896761,0.866778496,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.742612848596512e-23,0.0,294.15,287.9257747107308,0.0008078025884844092,0.0,0.0004544554888272161,0.0,9.580459385936905e-05,0.0,9.0978315537111e-05,0.0,9.580453979994151e-05,0.0,7.076094151383615e-05,303.15,285.15,297.8014527794371,298.14851210601324,297.97301837558604,297.6445688185637,298.10405391872797,297.9343211996656,0.0,0.0,0.0,-4.7722942184639985e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084948.0,21084948.0,288.87307749999997,287.5252134713141,0.867518444,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.630171526966188e-23,0.0,294.15,287.9229553760761,0.0008076978879993724,0.0,0.00045439658287945985,0.0,9.579217559523694e-05,0.0,9.096652301701277e-05,0.0,9.57921217362175e-05,0.0,7.075176944466255e-05,303.15,285.15,297.80150309470366,298.14774002801846,297.9723655397474,297.64391377103965,298.1037061254308,297.933845711788,0.0,0.0,0.0,-4.77105710825159e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21084984.0,21084984.0,288.85474,287.5143407554517,0.868165728,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.247893791939292e-23,0.0,294.15,287.92012894267964,0.0008075873585479086,0.0,0.0004543343976470985,0.0,9.577906601861406e-05,0.0,9.095407401060038e-05,0.0,9.577901236091021e-05,0.0,7.074208677451668e-05,303.15,285.15,297.80156089537496,298.1469962811512,297.9717128853584,297.64325842414115,298.1033673040825,297.93337915802164,0.0,0.0,0.0,-4.769751303571398e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21085020.0,21085020.0,288.8366458333333,287.50270946625403,0.8687185,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.141815197965973e-23,0.0,294.15,287.9173431292354,0.0008074913783996751,0.0,0.00045428039766540104,0.0,9.57676819930352e-05,0.0,9.094326362563354e-05,0.0,9.576762853230135e-05,0.0,7.073367859009182e-05,303.15,285.15,297.8015801339274,298.1461262773648,297.97105262916466,297.64260171239346,298.1029757321515,297.9328672970004,0.0,0.0,0.0,-4.768617520604909e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21085056.0,21085056.0,288.81879999999995,287.4903075411745,0.8691749120000001,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.089288618503849e-23,0.0,294.15,287.91456175553634,0.0008073962735861445,0.0,0.00045422689013978286,0.0,9.575640178343138e-05,0.0,9.093255182644455e-05,0.0,9.57563485192006e-05,0.0,7.07253470837494e-05,303.15,285.15,297.8015953141842,298.14524384152105,297.970391684991,297.64194495833044,298.10257859296047,297.9323508783975,0.0,0.0,0.0,-4.7674942100713604e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21085092.0,21085092.0,288.8012075,287.47712282214275,0.8695331159999999,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.730969560603551e-23,0.0,294.15,287.91176981502326,0.000807292760154524,0.0,0.00045416865205770147,0.0,9.574412431575578e-05,0.0,9.092089300798074e-05,0.0,9.574407124939934e-05,0.0,7.07162790061122e-05,303.15,285.15,297.8016228898483,298.14443813851824,297.9697325544726,297.6412883237833,298.10219854157566,297.93185608963967,0.0,0.0,0.0,-4.766271740855376e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21085128.0,21085128.0,288.7838733333333,287.46314304657324,0.869791264,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.631539281586035e-23,0.0,294.15,287.9089940689221,0.000807201170467845,0.0,0.0004541171220928236,0.0,9.573326099990485e-05,0.0,9.091057710053989e-05,0.0,9.573320812926842e-05,0.0,7.070825541599924e-05,303.15,285.15,297.80163110887787,298.1435546590854,297.9690679429121,297.64062911903534,298.10179457080187,297.93133548014254,0.0,0.0,0.0,-4.7651902092166e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21085164.0,21085164.0,288.7668025,287.44835583818866,0.869947508,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.582304725808757e-23,0.0,294.15,287.9062299649178,0.0008071131681218398,0.0,0.0004540676103226204,0.0,9.572282314435148e-05,0.0,9.090066521949125e-05,0.0,9.572277046820654e-05,0.0,7.070054606930545e-05,303.15,285.15,297.8016255698386,298.1425990694962,297.9684005089446,297.6399690562248,298.1013725005066,297.93079334100224,0.0,0.0,0.0,-4.764151151240606e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.484786469065791e-23,0.0,294.15,287.9034658609136,0.0008070251657789989,0.0,0.00045401809855489595,0.0,9.571238528936182e-05,0.0,9.089075333894432e-05,0.0,9.571233280766724e-05,0.0,7.069283672302426e-05,303.15,285.15,297.80162003081176,298.14164348217423,297.9677330765084,297.6393089950564,298.1009504310397,297.9302512031181,0.0,0.0,0.0,-4.7631122066197674e-08,298.8396152364284,299.0057169488272,298.73009407440577,298.6867219301424,299.07529854831813,0.0,0.0,0.3704487678777646,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.484786469065791e-23,0.0,294.15,287.9034658609136,0.0008070251657789989,0.0,0.00045401809855489595,0.0,9.571238528936182e-05,0.0,9.089075333894432e-05,0.0,9.571233280766724e-05,0.0,7.069283672302426e-05,303.15,285.15,297.80162003081176,298.14164348217423,297.9677330765084,297.6393089950564,298.1009504310397,297.9302512031181,0.0,0.0,0.0,-4.7631122066197674e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085236.0,21085236.0,288.7334337882353,287.4168239670663,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.199692649507975e-23,0.0,294.15,287.90069774191005,0.0008069321581482093,0.0,0.00045396577089596894,0.0,9.570135381091519e-05,0.0,9.088027773970357e-05,0.0,9.570130152427434e-05,0.0,7.068468892854408e-05,303.15,285.15,297.8016232438843,298.14073597160336,297.9670658579029,297.6386483384284,298.1005400760097,297.92972269756575,0.0,0.0,0.0,-4.762014298288367e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085272.0,21085272.0,288.71706873725486,287.40109262744807,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.153244134175458e-23,0.0,294.15,287.8979678633814,0.0008068558736280304,0.0,0.000453922851430528,0.0,9.569230569409247e-05,0.0,9.08716855851649e-05,0.0,9.569225359827053e-05,0.0,7.067800603780063e-05,303.15,285.15,297.80157750972927,298.1397281265781,297.9663871253609,297.63798112253215,298.1000858148941,297.9291519398189,0.0,0.0,0.0,-4.7611138781998895e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085308.0,21085308.0,288.7009052235294,287.385555039818,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.107095279492585e-23,0.0,294.15,287.89523798485266,0.0008067795891112717,0.0,0.0004538799319676056,0.0,9.56832575778358e-05,0.0,9.0863093431135e-05,0.0,9.568320567279765e-05,0.0,7.067132314747205e-05,303.15,285.15,297.8015317756741,298.1387202839298,297.9657083943549,297.637313908246,298.09963155460946,297.92858118336284,0.0,0.0,0.0,-4.7602135433051575e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085344.0,21085344.0,288.68494362352936,287.37021156521587,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.792282963471347e-23,0.0,294.15,287.89249147428023,0.0008066947480176732,0.0,0.0004538321986981887,0.0,9.567319465291723e-05,0.0,9.085353759177911e-05,0.0,9.567314294053879e-05,0.0,7.06638907230964e-05,303.15,285.15,297.80151007087835,298.1377276899709,297.96503474615696,297.6366500506596,298.09919305996794,297.92802312352677,0.0,0.0,0.0,-4.7592123299007504e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085380.0,21085380.0,288.66918431372545,287.35506256469944,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.70492540955399e-23,0.0,294.15,287.88978727285553,0.0008066264215096514,0.0,0.0004537937563179011,0.0,9.566509036078796e-05,0.0,9.084584171378824e-05,0.0,9.566503883652265e-05,0.0,7.065790493780705e-05,303.15,285.15,297.80143693158766,298.1367345420326,297.96434709710894,297.63597680944326,298.098721866529,297.92744344934033,0.0,0.0,0.0,-4.758406067347692e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085416.0,21085416.0,288.6536276705882,287.3401083993443,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.661668864330446e-23,0.0,294.15,287.8870845986756,0.0008065584255515974,0.0,0.00045375549990238275,0.0,9.565702527238679e-05,0.0,9.083818306446165e-05,0.0,9.565697393605776e-05,0.0,7.065194810824149e-05,303.15,285.15,297.8013618790442,298.1357411511303,297.963658951465,297.6353032369693,298.0982494507482,297.9268629338714,0.0,0.0,0.0,-4.7576037728202084e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085452.0,21085452.0,288.63827407058824,287.32534943024325,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.366586932644824e-23,0.0,294.15,287.8843737989737,0.0008064849052570723,0.0,0.0004537141355795337,0.0,9.564830499972405e-05,0.0,9.082990223712889e-05,0.0,9.564825385232716e-05,0.0,7.064550736191404e-05,303.15,285.15,297.8012979690097,298.1347386015646,297.96297343808175,297.63463159055965,298.0977823675104,297.92628479334525,0.0,0.0,0.0,-4.756736378586228e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085488.0,21085488.0,288.62312389019604,287.3107860185066,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.284704380897623e-23,0.0,294.15,287.8816809458428,0.000806420408270097,0.0,0.0004536778476431126,0.0,9.564065489083889e-05,0.0,9.082263766151805e-05,0.0,9.564060393031179e-05,0.0,7.063985703471418e-05,303.15,285.15,297.8012169608098,298.1337656811691,297.96228217616044,297.6339561089484,298.09730682394706,297.925705550207,0.0,0.0,0.0,-4.755975496889681e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085524.0,21085524.0,288.60817750588234,287.29641852526134,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,6.006320278271599e-23,0.0,294.15,287.8789811940906,0.0008063521456696754,0.0,0.00045363944122727286,0.0,9.563255818093279e-05,0.0,9.081494898336532e-05,0.0,9.56325074080161e-05,0.0,7.063387684956812e-05,303.15,285.15,297.8011433384695,298.1327728572435,297.9615927931073,297.6332821851829,298.0968327676502,297.9251247883307,0.0,0.0,0.0,-4.7551702626292587e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085560.0,21085560.0,288.5934352941176,287.2822473116515,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.890820067736019e-23,0.0,294.15,287.87631975684957,0.000806295045417195,0.0,0.00045360731462053445,0.0,9.562578533216725e-05,0.0,9.080851747265694e-05,0.0,9.562573474303579e-05,0.0,7.0628874463409e-05,303.15,285.15,297.8010336033303,298.13185821193866,297.960894380112,297.6326017605594,298.09634709995504,297.9245470111791,0.0,0.0,0.0,-4.7544967411257266e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085596.0,21085596.0,288.5788976313725,287.2682727388375,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.666440066999899e-23,0.0,294.15,287.87362599431754,0.000806230398277581,0.0,0.0004535709422112106,0.0,9.561811741529249e-05,0.0,9.08012359860747e-05,0.0,9.561806701301007e-05,0.0,7.062321098304641e-05,303.15,285.15,297.8009540668329,298.130867726716,297.9602025314342,297.6319266780209,298.09586765807705,297.92396373221624,0.0,0.0,0.0,-4.753734267904957e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085632.0,21085632.0,288.5645648941176,287.254495167996,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.62988326643275e-23,0.0,294.15,287.870997676176,0.0008061791975709605,0.0,0.00045354213464588296,0.0,9.561204426243777e-05,0.0,9.079546892100974e-05,0.0,9.561199404084943e-05,0.0,7.061872538964845e-05,303.15,285.15,297.8008197108617,298.13002761328187,297.95949631935423,297.6312417284622,298.0953731232837,297.92339169904875,0.0,0.0,0.0,-4.7531304161183966e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085668.0,21085668.0,288.5504374588235,287.2409149603199,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.593562310532075e-23,0.0,294.15,287.8683693580345,0.0008061279968634446,0.0,0.0004535133270804267,0.0,9.560597110957854e-05,0.0,9.078970185592206e-05,0.0,9.56059210686617e-05,0.0,7.061423979624507e-05,303.15,285.15,297.8006853551669,298.1291875017089,297.95879010880094,297.63055678040433,298.09487858928213,297.92281966707264,0.0,0.0,0.0,-4.752526602687435e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085704.0,21085704.0,288.53651570196075,287.22753247701775,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.345792689253911e-23,0.0,294.15,287.86571216809443,0.0008060669886148091,0.0,0.0004534790019144836,0.0,9.559873477903666e-05,0.0,9.078283021157952e-05,0.0,9.5598684921708e-05,0.0,7.060889508411915e-05,303.15,285.15,297.8005759480245,298.1282616892091,297.9580897677268,297.62987602923016,298.09438840967306,297.92223836877275,0.0,0.0,0.0,-4.751807192648184e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085740.0,21085740.0,288.52279999999996,287.2143480793137,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.277038873255078e-23,0.0,294.15,287.8630922124324,0.0008060184708556599,0.0,0.0004534517037446984,0.0,9.559297982534444e-05,0.0,9.077736531539038e-05,0.0,9.559293014780127e-05,0.0,7.060464451144601e-05,303.15,285.15,297.80043611630146,298.1274456084326,297.95738051448996,297.6291897936379,298.09388987802134,297.9216683821766,0.0,0.0,0.0,-4.751235094233744e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085776.0,21085776.0,288.50929072941176,287.2013621284475,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.242994278166504e-23,0.0,294.15,287.86047592375576,0.0008059705570381709,0.0,0.00045342474534878997,0.0,9.558729650031476e-05,0.0,9.077196843921926e-05,0.0,9.558724700220259e-05,0.0,7.060044684341705e-05,303.15,285.15,297.8002932420247,298.1266403593079,297.9566704240222,297.62850302333084,298.09339060198215,297.9210995301336,0.0,0.0,0.0,-4.750670150204096e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085812.0,21085812.0,288.49598826666664,287.18857498567365,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,5.0107532420348565e-23,0.0,294.15,287.857850219044,0.0008059181242027016,0.0,0.00045339524461701685,0.0,9.558107722009798e-05,0.0,9.076606260786817e-05,0.0,9.558102790242875e-05,0.0,7.059585332081342e-05,303.15,285.15,297.8001584501529,298.1258019466497,297.95596222920824,297.6278175514184,298.09289242333097,297.920526520152,0.0,0.0,0.0,-4.75005196893145e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085848.0,21085848.0,288.4828929882353,287.1759870122621,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.9463084671540525e-23,0.0,294.15,287.8552385132038,0.000805871634420572,0.0,0.00045336908736811493,0.0,9.557556278673886e-05,0.0,9.076082611490748e-05,0.0,9.557551364800288e-05,0.0,7.059178039555586e-05,303.15,285.15,297.8000177003096,298.1250014682164,297.95525239316135,297.6271319924956,298.09239332658774,297.9199593761541,0.0,0.0,0.0,-4.7495038810324e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085884.0,21085884.0,288.4700052705882,287.163598569497,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.914397565416925e-23,0.0,294.15,287.85265011212886,0.0008058286189722499,0.0,0.00045334488476053193,0.0,9.557046041676276e-05,0.0,9.075598092557897e-05,0.0,9.5570411454857e-05,0.0,7.058801181870449e-05,303.15,285.15,297.7998612661103,298.1242750136319,297.9545387269689,297.6264445537688,298.0918920450879,297.9194023211136,0.0,0.0,0.0,-4.7489967768806645e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085920.0,21085920.0,288.45732549019607,287.1514100186773,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.8511920493038527e-23,0.0,294.15,287.85006171105397,0.0008057856035280419,0.0,0.0004533206821555708,0.0,9.556535804735797e-05,0.0,9.07511357367778e-05,0.0,9.556530926226383e-05,0.0,7.058424324227337e-05,303.15,285.15,297.799704832226,298.12354856060387,297.95382506229004,297.62575711649316,298.091390764368,297.9188452671962,0.0,0.0,0.0,-4.748489699859563e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085956.0,21085956.0,288.4448540235294,287.13942172111615,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.6664112440717213e-23,0.0,294.15,287.8474505979512,0.0008057365634637377,0.0,0.0004532930901654464,0.0,9.555954115368684e-05,0.0,9.074561202022898e-05,0.0,9.555949254757965e-05,0.0,7.057994692086128e-05,303.15,285.15,297.79956483418596,298.12273854299156,297.9531144306233,297.6250714641424,298.09088953370656,297.91827576112996,0.0,0.0,0.0,-4.747911646181026e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21085992.0,21085992.0,288.4325912470588,287.1276340381406,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.6363060875366136e-23,0.0,294.15,287.84489625375727,0.0008056984657340802,0.0,0.0004532716542431424,0.0,9.555502203645043e-05,0.0,9.074132069929136e-05,0.0,9.555497360409372e-05,0.0,7.057660913221069e-05,303.15,285.15,297.7993973239565,298.1221057745519,297.9523998005617,297.6243864213963,298.0903900383573,297.91773587176476,0.0,0.0,0.0,-4.747462582990156e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086028.0,21086028.0,288.42053753725486,287.11604733109186,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.606395153156948e-23,0.0,294.15,287.8423419095633,0.0008056603679989426,0.0,0.00045325021831802174,0.0,9.55505029186364e-05,0.0,9.073702937779198e-05,0.0,9.555045466001396e-05,0.0,7.057327134313201e-05,303.15,285.15,297.7992298140582,298.1214730074294,297.9516851719908,297.62370138005326,298.08989054377236,297.91719598346083,0.0,0.0,0.0,-4.747013540979913e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086064.0,21086064.0,288.40869327058823,287.1046619613245,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.40235259151313e-23,0.0,294.15,287.83976353427033,0.0008056166306648993,0.0,0.0004532256096111123,0.0,9.554531493902077e-05,0.0,9.073210289078537e-05,0.0,9.554526685638025e-05,0.0,7.056943953521363e-05,303.15,285.15,297.7990737581169,298.1207585236003,297.95097129695023,297.62301558160186,298.0893884040463,297.9166415128631,0.0,0.0,0.0,-4.7464980639673924e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086100.0,21086100.0,288.3970588235294,287.09347829020646,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.31769632484499e-23,0.0,294.15,287.8372205375973,0.0008055804747172878,0.0,0.00045320526612296295,0.0,9.554102612076843e-05,0.0,9.07280302664603e-05,0.0,9.554097821081034e-05,0.0,7.056627184450997e-05,303.15,285.15,297.79890587757956,298.12015013158,297.9502573264851,297.6223330798962,298.0888896895462,297.9161072210174,0.0,0.0,0.0,-4.7460719483519914e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086136.0,21086136.0,288.385634572549,287.0824966791192,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,4.1802046659736054e-23,0.0,294.15,287.8346454460785,0.0008055401559909224,0.0,0.0004531825806705775,0.0,9.553624358621479e-05,0.0,9.07234887994872e-05,0.0,9.553619585173506e-05,0.0,7.056273949688545e-05,303.15,285.15,297.7987469733936,298.11944957755014,297.94954144829654,297.6216465074402,298.088384827866,297.91555386690925,0.0,0.0,0.0,-4.745596802212541e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086172.0,21086172.0,288.37442089411763,287.0717174894569,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.9564420917020945e-23,0.0,294.15,287.832113979605,0.0008055047656293891,0.0,0.0004531626679091294,0.0,9.553204557122486e-05,0.0,9.071950240343409e-05,0.0,9.553199800847366e-05,0.0,7.055963887311603e-05,303.15,285.15,297.7985743990243,298.11883623505054,297.9488278710513,297.6209657050993,298.0878875784322,297.9150183577315,0.0,0.0,0.0,-4.74517974777948e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086208.0,21086208.0,288.3634181647059,287.0611410826267,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.892938469246737e-23,0.0,294.15,287.82956445212056,0.0008054699548396095,0.0,0.000453143081171294,0.0,9.55279162845042e-05,0.0,9.071558127471e-05,0.0,9.552786889493117e-05,0.0,7.055658901200907e-05,303.15,285.15,297.7984054467249,298.1181958539233,297.94811102250355,297.62028119875055,298.0873836852679,297.91447544143404,0.0,0.0,0.0,-4.744769538895814e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086244.0,21086244.0,288.3526267607843,287.05076782004824,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.867823339896081e-23,0.0,294.15,287.8270888710853,0.0008054396359843325,0.0,0.00045312602165256693,0.0,9.552431977122152e-05,0.0,9.071216607518028e-05,0.0,9.552427254855274e-05,0.0,7.055393265485314e-05,303.15,285.15,297.79821508053925,298.1176125035493,297.94740089401023,297.61960912573613,298.0868956261131,297.9139466459896,0.0,0.0,0.0,-4.744412270996424e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086280.0,21086280.0,288.3420470588235,287.04059806315377,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.81807812348285e-23,0.0,294.15,287.8246132900501,0.0008054093171237312,0.0,0.0004531089621310454,0.0,9.552072325736221e-05,0.0,9.070875087509279e-05,0.0,9.552067620158524e-05,0.0,7.055127629727015e-05,303.15,285.15,297.79802471471623,298.1170291543315,297.9466907669438,297.61893705401513,298.08640756769,297.91341785153935,0.0,0.0,0.0,-4.744055016491248e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086316.0,21086316.0,288.3316794352941,287.03063217338763,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.6607822554230084e-23,0.0,294.15,287.8220755319249,0.0008053714126352219,0.0,0.00045308763495692685,0.0,9.551622706692628e-05,0.0,9.070448132455843e-05,0.0,9.551618018333773e-05,0.0,7.054795544204177e-05,303.15,285.15,297.79785383874923,298.11647658539897,297.9459733636109,297.6182535748647,298.08590261133264,297.9128919947913,0.0,0.0,0.0,-4.743608413044721e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086352.0,21086352.0,288.32152426666664,287.02087051220605,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.6371648721543425e-23,0.0,294.15,287.8196077975944,0.0008053423749643949,0.0,0.000453071296224976,0.0,9.551278250468196e-05,0.0,9.070121042083187e-05,0.0,9.551273578726964e-05,0.0,7.054541131534753e-05,303.15,285.15,297.79765954369356,298.1158761655353,297.9452618890986,297.6175825612398,298.0854121330754,297.91235845852856,0.0,0.0,0.0,-4.743266281089923e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086388.0,21086388.0,288.3115819294117,287.01131344107733,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.613699855443844e-23,0.0,294.15,287.81714006326393,0.0008053133372979593,0.0,0.00045305495749568727,0.0,9.550933794301068e-05,0.0,9.069793951763974e-05,0.0,9.550929139176273e-05,0.0,7.054286718907543e-05,303.15,285.15,297.79746524900673,298.11527574685806,297.94455041601077,297.6169115488983,298.0849216555536,297.91182492326556,0.0,0.0,0.0,-4.7429241615309106e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086424.0,21086424.0,288.3018528,287.0019613214814,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.4536292251568793e-23,0.0,294.15,287.81464264483714,0.0008052799371359114,0.0,0.00045303616445003245,0.0,9.550537598010149e-05,0.0,9.069417727979459e-05,0.0,9.550532959760785e-05,0.0,7.053994091222418e-05,303.15,285.15,297.797281398862,298.1146888330777,297.9438354064274,297.6162347415753,298.08442286924264,297.91129264983704,0.0,0.0,0.0,-4.742530668260862e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.409211081379634e-23,0.0,294.15,287.81217239330425,0.0008052513395378418,0.0,0.0004530200732913073,0.0,9.55019836090493e-05,0.0,9.069095593818515e-05,0.0,9.550193739287181e-05,0.0,7.053743533376905e-05,303.15,285.15,297.79708796553336,298.1140740775565,297.9431226360808,297.6155635312964,298.08392873211767,297.910755388517,0.0,0.0,0.0,-4.742193758324064e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.3872166989949813e-23,0.0,294.15,287.8097254366006,0.0008052240886179942,0.0,0.00045300473979252646,0.0,9.549875096352734e-05,0.0,9.068788627424751e-05,0.0,9.549870491173407e-05,0.0,7.053504772788477e-05,303.15,285.15,297.79688632833063,298.11344022169897,297.9424120981378,297.6148970408471,298.08343948627777,297.91021503505846,0.0,0.0,0.0,-4.741872722538017e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.2371782526337337e-23,0.0,294.15,287.8072651195861,0.0008051944852971717,0.0,0.00045298808285071406,0.0,9.549523931952478e-05,0.0,9.068455166761766e-05,0.0,9.549519343329359e-05,0.0,7.05324540547578e-05,303.15,285.15,297.7966899499717,298.1128406557935,297.94169989284444,297.61422768242636,298.0829466035788,297.909680956923,0.0,0.0,0.0,-4.741523991702863e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.185219310530904e-23,0.0,294.15,287.80479980507334,0.0008051665857090696,0.0,0.0004529723843897064,0.0,9.549192973420416e-05,0.0,9.068140894108467e-05,0.0,9.549188401382223e-05,0.0,7.053000962148662e-05,303.15,285.15,297.79649674791494,298.1122666650797,297.9409872760831,297.61355801352477,298.0824522673533,297.9091521939912,0.0,0.0,0.0,-4.7411953382482707e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.164670001666624e-23,0.0,294.15,287.8023842981815,0.0008051411936526105,0.0,0.0004529580967121214,0.0,9.548891756266081e-05,0.0,9.06785486424136e-05,0.0,9.548887200404612e-05,0.0,7.05277848566977e-05,303.15,285.15,297.79628673912765,298.11159420723726,297.9402814102038,297.6129008290574,298.0819713220069,297.90860690152664,0.0,0.0,0.0,-4.740896229006265e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.123968247663144e-23,0.0,294.15,287.7999687912896,0.0008051158015860749,0.0,0.0004529438090290288,0.0,9.548590538996657e-05,0.0,9.067568834264136e-05,0.0,9.548585999310903e-05,0.0,7.052556009105775e-05,303.15,285.15,297.79607673073104,298.1109217506993,297.93957554570534,297.6122436458047,298.0814903773816,297.9080616100644,0.0,0.0,0.0,-4.740597129085526e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086676.0,21086676.0,288.23975033725486,286.94226549390095,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,3.0244893718188224e-23,0.0,294.15,287.7975080899728,0.0008050864493496351,0.0,0.0004529272933427517,0.0,9.548242352466364e-05,0.0,9.067238201414567e-05,0.0,9.548237829304726e-05,0.0,7.052298841221385e-05,303.15,285.15,297.7958824596769,298.1103181264722,297.93886190389026,297.61157437345173,298.0809927441688,297.907525921532,0.0,0.0,0.0,-4.74025140187313e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.8625911917598847e-23,0.0,294.15,287.79508744379444,0.0008050606743147554,0.0,0.0004529127901993528,0.0,9.547936592998245e-05,0.0,9.06694785809601e-05,0.0,9.547932086051273e-05,0.0,7.052073009810404e-05,303.15,285.15,297.7956764447286,298.1096613624151,297.9381548436773,297.610916685992,298.0805068664337,297.90698324064937,0.0,0.0,0.0,-4.739947812398877e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.8441233046799723e-23,0.0,294.15,287.7926407595685,0.0008050353595222119,0.0,0.00045289854593343157,0.0,9.547636290747862e-05,0.0,9.066662697279213e-05,0.0,9.547631800227868e-05,0.0,7.051851209114213e-05,303.15,285.15,297.79547664703887,298.1090201595117,297.9374416364739,297.6102502519625,298.0800110525788,297.9064399495132,0.0,0.0,0.0,-4.739649650712268e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.69187995703217e-23,0.0,294.15,287.7902259789888,0.0008050103835003361,0.0,0.0004528844923116398,0.0,9.547340007772122e-05,0.0,9.06638135301594e-05,0.0,9.547335533423923e-05,0.0,7.051632377003712e-05,303.15,285.15,297.7952680899033,298.1083433059057,297.9367339497257,297.6095936960827,298.0795240027121,297.90589260886594,0.0,0.0,0.0,-4.7393554889693e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.6745134063272516e-23,0.0,294.15,287.787794556388,0.0008049861066960407,0.0,0.000452870832027547,0.0,9.547052016691709e-05,0.0,9.066107883033533e-05,0.0,9.547047558642858e-05,0.0,7.051419669269204e-05,303.15,285.15,297.7950621066926,298.1076701177238,297.93602130626726,297.6089308856568,298.0790298956893,297.9053428624059,0.0,0.0,0.0,-4.739069568357143e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.6315856228109933e-23,0.0,294.15,287.78544134765013,0.0008049636218631937,0.0,0.0004528581800151759,0.0,9.546785281786846e-05,0.0,9.06585459792605e-05,0.0,9.546780839404865e-05,0.0,7.051222661214785e-05,303.15,285.15,297.7948424328277,298.10696646283554,297.9353293383066,297.60829744591086,298.07856306345315,297.9047997486668,0.0,0.0,0.0,-4.738804759017926e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.5150182303467594e-23,0.0,294.15,287.7830785841015,0.0008049399980458189,0.0,0.0004528448872136267,0.0,9.546505038209474e-05,0.0,9.065588484728745e-05,0.0,9.546500611579927e-05,0.0,7.051015675716102e-05,303.15,285.15,297.794623814006,298.10626235738454,297.9346341799296,297.6076601001734,298.0780928552821,297.9042546613552,0.0,0.0,0.0,-4.738526546555099e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.4987926956578852e-23,0.0,294.15,287.7806682336586,0.0008049163984492299,0.0,0.0004528316079534318,0.0,9.546225079715056e-05,0.0,9.065322642568239e-05,0.0,9.54622066922356e-05,0.0,7.050808900829079e-05,303.15,285.15,297.7944122812594,298.10556841770034,297.93392509976695,297.6070042376814,298.07760595277244,297.90370319783614,0.0,0.0,0.0,-4.738248625022743e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.4586853506591875e-23,0.0,294.15,287.7783476042178,0.0008048948155460933,0.0,0.00045281946340893636,0.0,9.545969043090926e-05,0.0,9.065079516593053e-05,0.0,9.545964648001576e-05,0.0,7.050619794462782e-05,303.15,285.15,297.79418979786993,298.1048594683987,297.93324222426673,297.60638517992413,298.07714683806074,297.90316470170404,0.0,0.0,0.0,-4.73799445868495e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.427063473413918e-23,0.0,294.15,287.7760312689996,0.0008048733291634642,0.0,0.00045280737317293185,0.0,9.545714151389307e-05,0.0,9.064837477834569e-05,0.0,9.545709771666112e-05,0.0,7.05043153372792e-05,303.15,285.15,297.79396679074426,298.1041498019749,297.93256060419117,297.6057678847445,298.07668905398975,297.9026268271289,0.0,0.0,0.0,-4.737741435690606e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.349776661642179e-23,0.0,294.15,287.77364570754713,0.000804848902820266,0.0,0.00045279362884485195,0.0,9.54542438894466e-05,0.0,9.064562325400943e-05,0.0,9.545420025134059e-05,0.0,7.050217517615196e-05,303.15,285.15,297.79375023654603,298.10344162085056,297.9318565388538,297.60512111626304,298.076208809139,297.9020756643305,0.0,0.0,0.0,-4.7374538056958007e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.3120611266951884e-23,0.0,294.15,287.77130817833785,0.0008048272869849996,0.0,0.0004527814657434973,0.0,9.54516796099565e-05,0.0,9.064318827907608e-05,0.0,9.54516361271239e-05,0.0,7.050028122221434e-05,303.15,285.15,297.793530617515,298.1027342651197,297.93116826702243,297.60449614808226,298.0757427341519,297.90153440637823,0.0,0.0,0.0,-4.737199272156226e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.297144961252993e-23,0.0,294.15,287.7690161552155,0.0008048064933861402,0.0,0.00045276976529830184,0.0,9.544921286734406e-05,0.0,9.064084592473158e-05,0.0,9.544916953623522e-05,0.0,7.049845930844564e-05,303.15,285.15,297.7933081009961,298.10202770834456,297.93049496691987,297.60389184090775,298.07529009394096,297.9010025422219,0.0,0.0,0.0,-4.736954426856397e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.195391784033705e-23,0.0,294.15,287.76667779549985,0.0008047837433164849,0.0,0.00045275696409596345,0.0,9.544651406852658e-05,0.0,9.063828320728933e-05,0.0,9.54464708928404e-05,0.0,7.049646599909467e-05,303.15,285.15,297.7930871101362,298.1013149145788,297.9298047731541,297.6032656278756,298.07482173759746,297.9004588326684,0.0,0.0,0.0,-4.736686555176889e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
