,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.1601542327784323e-23,0.0,294.15,287.76432989875184,0.0008047622796159201,0.0,0.00045274488656514263,0.0,9.544396782747429e-05,0.0,9.063586536294974e-05,0.0,9.544392480787545e-05,0.0,7.049458536845013e-05,303.15,285.15,297.79286679251805,298.10060117974604,297.9291111712595,297.602635314162,298.07434978078777,297.8999128476947,0.0,0.0,0.0,-4.7364338325432145e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.1462180882947273e-23,0.0,294.15,287.76206154040824,0.0008047420477545461,0.0,0.0004527335021850094,0.0,9.544156771696787e-05,0.0,9.06335862825059e-05,0.0,9.544152484720539e-05,0.0,7.049281266875444e-05,303.15,285.15,297.7926459919986,298.0999002461618,297.9284470273676,297.60204502986653,298.0739027404154,297.89938820716196,0.0,0.0,0.0,-4.736195620274684e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.0511502918895868e-23,0.0,294.15,287.7597698939636,0.0008047206772945085,0.0,0.000452721477208975,0.0,9.543903255947225e-05,0.0,9.063117895971031e-05,0.0,9.543898984141327e-05,0.0,7.049094022398165e-05,303.15,285.15,297.7924246386746,298.09919340796574,297.9277734298938,297.6014425478853,298.073447231053,297.89885625109457,0.0,0.0,0.0,-4.735944011006558e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,2.037917381761313e-23,0.0,294.15,287.7574316845862,0.0008046995792320196,0.0,0.0004527096053975879,0.0,9.543652968726695e-05,0.0,9.062880229877303e-05,0.0,9.543648712451623e-05,0.0,7.048909162533992e-05,303.15,285.15,297.7922021716619,298.09847474512577,297.92708091711097,297.6008156666296,298.072974771644,297.8983096544345,0.0,0.0,0.0,-4.735695612300569e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.9288295078570916e-23,0.0,294.15,287.75512084454124,0.0008046784586404461,0.0,0.00045269772095994106,0.0,9.543402415546316e-05,0.0,9.062642311043411e-05,0.0,9.543398174587034e-05,0.0,7.048724106214035e-05,303.15,285.15,297.7919791416699,298.09775922820046,297.92639772805546,297.6002026400995,298.0725082461851,297.8977693968421,0.0,0.0,0.0,-4.735446956300787e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.9040222628356177e-23,0.0,294.15,287.75279875322235,0.0008046580524737265,0.0,0.0004526862384256026,0.0,9.543160334876581e-05,0.0,9.062412437977466e-05,0.0,9.543156109315345e-05,0.0,7.048545307669368e-05,303.15,285.15,297.7917546585449,298.09703853233776,297.9257089257614,297.59958269473054,298.0720362446743,297.8972242112098,0.0,0.0,0.0,-4.735206714751256e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.843391046615307e-23,0.0,294.15,287.7504933678342,0.0008046374941146471,0.0,0.00045267467030042397,0.0,9.542916449980695e-05,0.0,9.062180851468348e-05,0.0,9.542912239687539e-05,0.0,7.048365176517132e-05,303.15,285.15,297.7915290854096,298.09631884198654,297.9250252389532,297.5989714163102,298.0715657882886,297.89668207418964,0.0,0.0,0.0,-4.7349646889384565e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.8314984865490952e-23,0.0,294.15,287.7481880011128,0.0008046174781329813,0.0,0.00045266340730723537,0.0,9.542678997628289e-05,0.0,9.061955373455046e-05,0.0,9.542674802599461e-05,0.0,7.048189796419236e-05,303.15,285.15,297.79130351053414,298.0955991518733,297.9243415572499,297.5983601467736,298.0710953328704,297.8961399398603,0.0,0.0,0.0,-4.7347290525344253e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.8021016735232444e-23,0.0,294.15,287.7458997603605,0.00080459762850873,0.0,0.0004526522379336145,0.0,9.542443519020372e-05,0.0,9.06173176964732e-05,0.0,9.542439339121529e-05,0.0,7.04801587410994e-05,303.15,285.15,297.7910800210891,298.0948868586858,297.92366647145104,297.59776003724664,298.0706323770371,297.89560515310194,0.0,0.0,0.0,-4.734495380631679e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7222766846582986e-23,0.0,294.15,287.7436359421361,0.0008045777288705096,0.0,0.0004526410404660239,0.0,9.542207448348928e-05,0.0,9.061507603445895e-05,0.0,9.542203283389978e-05,0.0,7.047841514486973e-05,303.15,285.15,297.7908579432121,298.094182298456,297.9230021134694,297.59717507035714,298.0701770411921,297.89507889333737,0.0,0.0,0.0,-4.734261127108834e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7111654888213963e-23,0.0,294.15,287.7413533485741,0.0008045581409620648,0.0,0.00045263001833976805,0.0,9.541975073935262e-05,0.0,9.061286947417138e-05,0.0,9.541970924059203e-05,0.0,7.047669884920527e-05,303.15,285.15,297.7906327954335,298.0934682178856,297.92232756495207,297.5965774820011,298.0697119405383,297.89454360016214,0.0,0.0,0.0,-4.734030546946008e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.7001259763986783e-23,0.0,294.15,287.73907075501205,0.0008045385530533514,0.0,0.0004526189962134739,0.0,9.541742699521523e-05,0.0,9.061066291387709e-05,0.0,9.541738564727622e-05,0.0,7.047498255353959e-05,303.15,285.15,297.79040764805757,298.09275413864043,297.92165301768773,297.5959798946815,298.06924684060345,297.89400830793414,0.0,0.0,0.0,-4.73379997239854e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.609119770850551e-23,0.0,294.15,287.7368460311202,0.0008045192346602077,0.0,0.0004526081258117918,0.0,9.541513524090147e-05,0.0,9.060848672821254e-05,0.0,9.541509403928127e-05,0.0,7.04732898850341e-05,303.15,285.15,297.790192260173,298.0920685114831,297.921009549937,297.59542330252685,298.06880783413,297.89350029165,0.0,0.0,0.0,-4.733572577783056e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5987386020997824e-23,0.0,294.15,287.7345847794806,0.0008044999920902324,0.0,0.0004525972980045532,0.0,9.541285246318839e-05,0.0,9.06063190692359e-05,0.0,9.541281141069009e-05,0.0,7.047160384686975e-05,303.15,285.15,297.78996899893616,298.09136217702854,297.9203448554885,297.5948401251251,298.06834892185435,297.8929730156865,0.0,0.0,0.0,-4.733346079118992e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.588424407024053e-23,0.0,294.15,287.732323527841,0.0008044807495248439,0.0,0.00045258647020000425,0.0,9.54105696860494e-05,0.0,9.06041514107986e-05,0.0,9.54105287826659e-05,0.0,7.046991780912871e-05,303.15,285.15,297.78974573809654,298.0906558438764,297.919680162266,297.594256948728,298.0678900102936,297.89244574065214,0.0,0.0,0.0,-4.7331195859310665e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.5528459289303374e-23,0.0,294.15,287.7301344508155,0.0008044621643930447,0.0,0.0004525760123791799,0.0,9.540836491141846e-05,0.0,9.060205782085288e-05,0.0,9.540832415155005e-05,0.0,7.046828938326479e-05,303.15,285.15,297.78953878907737,298.0899902565254,297.91905764687067,297.5937289851369,298.0674668619275,297.8919565079076,0.0,0.0,0.0,-4.732900837414198e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.503397485437041e-23,0.0,294.15,287.72789736586884,0.0008044427193547231,0.0,0.00045256507070912203,0.0,9.540605813196948e-05,0.0,9.05998673677249e-05,0.0,9.540601751935205e-05,0.0,7.046658561733575e-05,303.15,285.15,297.78931927111967,298.0892950367124,297.9184055261233,297.59316380039996,298.0670164673105,297.89144002033316,0.0,0.0,0.0,-4.7326719736739064e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4936983795789645e-23,0.0,294.15,287.72566029831825,0.000804423871195795,0.0,0.0004525544648328611,0.0,9.540382214182431e-05,0.0,9.059774413780071e-05,0.0,9.540378167641941e-05,0.0,7.046493413614166e-05,303.15,285.15,297.7890997547676,298.08859982367267,297.91775341315054,297.5925986278157,298.06656607559245,297.8909235389998,0.0,0.0,0.0,-4.732450138428688e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.469723491090667e-23,0.0,294.15,287.7234503794345,0.0008044052806705845,0.0,0.0004525440039428213,0.0,9.540161671858166e-05,0.0,9.059564993321896e-05,0.0,9.540157639827925e-05,0.0,7.046330523136298e-05,303.15,285.15,297.7888875150046,298.08792126200535,297.9171181643605,297.5920556118003,298.0661295509658,297.89042242082735,0.0,0.0,0.0,-4.7322313409479545e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.4046213589332227e-23,0.0,294.15,287.7212558934471,0.00080438648753453,0.0,0.00045253342909426297,0.0,9.539938727274144e-05,0.0,9.05935329152159e-05,0.0,9.539934709634384e-05,0.0,7.046165858346301e-05,303.15,285.15,297.78867848609457,298.0872508501507,297.91649165098994,297.59152514321033,298.0656986550517,297.88992895709947,0.0,0.0,0.0,-4.732010165433552e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.386556109479338e-23,0.0,294.15,287.7190414090832,0.0008043679894986595,0.0,0.0004525230202302309,0.0,9.539719281687031e-05,0.0,9.05914491257711e-05,0.0,9.539715278588935e-05,0.0,7.046003777917325e-05,303.15,285.15,297.7884636320073,298.08656751238067,297.9158522877034,297.59097832926807,298.0652564115765,297.8894236345872,0.0,0.0,0.0,-4.731792466097331e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.3424029580607027e-23,0.0,294.15,287.7168428485761,0.0008043493787351614,0.0,0.00045251254797507625,0.0,9.539498499863474e-05,0.0,9.058935264609915e-05,0.0,9.539494511185031e-05,0.0,7.045840710537524e-05,303.15,285.15,297.7882526541559,298.08589399922516,297.9152229788481,297.59044522670456,298.0648213344919,297.88892723868514,0.0,0.0,0.0,-4.731573446287006e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21087972.0,21087972.0,288.090536972549,286.7988353917607,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2829405521632789e-23,0.0,294.15,287.7146476996936,0.0008043310178396586,0.0,0.0004525022162971155,0.0,9.539280681599974e-05,0.0,9.058728430888025e-05,0.0,9.539276707312984e-05,0.0,7.045679832030556e-05,303.15,285.15,297.7880426264988,298.08522253825834,297.91459583094934,297.58991535386014,298.0643873443563,297.88843273878456,0.0,0.0,0.0,-4.731357371350996e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2746637149691332e-23,0.0,294.15,287.7124593579567,0.0008043129485835829,0.0,0.0004524920487020136,0.0,9.539066322449826e-05,0.0,9.058524881979311e-05,0.0,9.539062362499699e-05,0.0,7.04552150840804e-05,303.15,285.15,297.787834496238,298.08455517191084,297.91397299504723,297.58939192777456,298.0639555203689,297.8879420222679,0.0,0.0,0.0,-4.731144732668054e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.266440275443198e-23,0.0,294.15,287.7102710162197,0.0008042948793321232,0.0,0.0004524818811096053,0.0,9.538851963357101e-05,0.0,9.058321333124608e-05,0.0,9.538848017743198e-05,0.0,7.04536318482788e-05,303.15,285.15,297.7876263663429,298.08388780676967,297.9133501602695,297.5888685025775,298.0635236970737,297.88745130660664,0.0,0.0,0.0,-4.730932098820539e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.2380737901401471e-23,0.0,294.15,287.7080905981297,0.0008042769062828833,0.0,0.0004524717676521834,0.0,9.538638745555105e-05,0.0,9.058118868016628e-05,0.0,9.538634814215598e-05,0.0,7.045205704195473e-05,303.15,285.15,297.78742087585385,298.0832259448144,297.91273281453834,297.58835227709073,298.06309613540043,297.8869656095396,0.0,0.0,0.0,-4.7307206018432285e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1986488731463233e-23,0.0,294.15,287.70592816016244,0.0008042589957173282,0.0,0.0004524616893778556,0.0,9.538426269593859e-05,0.0,9.057917107264157e-05,0.0,9.538422352388693e-05,0.0,7.045048771471031e-05,303.15,285.15,297.78722056005773,298.0825758205208,297.9121275993125,297.5878537315424,298.0626750888687,297.8864905600604,0.0,0.0,0.0,-4.730509845492235e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1909158401860277e-23,0.0,294.15,287.70376574612146,0.0008042413759123117,0.0,0.0004524517746803273,0.0,9.538217242025357e-05,0.0,9.057718621187033e-05,0.0,9.538213338952306e-05,0.0,7.04489438571751e-05,303.15,285.15,297.78702025088114,298.0819257124983,297.91152240059756,297.5873552090936,298.06225405218987,297.88601552505213,0.0,0.0,0.0,-4.7303025141889223e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1832326965637232e-23,0.0,294.15,287.70160333208054,0.0008042237561119217,0.0,0.0004524418599854941,0.0,9.538008214514285e-05,0.0,9.057520135163943e-05,0.0,9.538004325572737e-05,0.0,7.04474000000635e-05,303.15,285.15,297.78681994205533,298.0812756056438,297.910917202968,297.5868566874887,298.06183301619393,297.88554049086997,0.0,0.0,0.0,-4.730095187486289e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1308208164708656e-23,0.0,294.15,287.69945569213843,0.0008042062270535557,0.0,0.00045243199636552263,0.0,9.537800263835416e-05,0.0,9.057322671633203e-05,0.0,9.537796388911104e-05,0.0,7.044586409629378e-05,303.15,285.15,297.7866246321254,298.08063608416217,297.9103227796693,297.58637323014966,298.06141837414265,297.8850750200499,0.0,0.0,0.0,-4.7298889334153624e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1235253733750042e-23,0.0,294.15,287.69731546574434,0.0008041890582276909,0.0,0.000452422335418496,0.0,9.537596585798761e-05,0.0,9.05712926545844e-05,0.0,9.537592724832547e-05,0.0,7.044435975005995e-05,303.15,285.15,297.78643182949423,298.08000187386995,297.9097337622825,297.585897331397,298.0610069399503,297.8846143473988,0.0,0.0,0.0,-4.729686921494422e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.1162769965244662e-23,0.0,294.15,287.6951752393503,0.0008041718894064618,0.0,0.00045241267447416577,0.0,9.537392907819546e-05,0.0,9.056935859337737e-05,0.0,9.53738906081083e-05,0.0,7.044285540424982e-05,303.15,285.15,297.78623902720005,298.07936766471187,297.90914474594666,297.585421433449,298.0605955064321,297.88415367554796,0.0,0.0,0.0,-4.72948491394456e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0668309524266603e-23,0.0,294.15,287.69304160083396,0.0008041547315844463,0.0,0.0004524030197289353,0.0,9.53718936057569e-05,0.0,9.056742577324746e-05,0.0,9.537185527473365e-05,0.0,7.044135202399964e-05,303.15,285.15,297.7860486124761,298.07873839299333,297.9085607577319,297.58495254454067,298.06018686547947,297.8836974346443,0.0,0.0,0.0,-4.729283040393003e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0599483372563611e-23,0.0,294.15,287.6909211668959,0.0008041380348149102,0.0,0.00045239362438579246,0.0,9.536991281935526e-05,0.0,9.056554488345205e-05,0.0,9.536987462635664e-05,0.0,7.043988903457435e-05,303.15,285.15,297.7858629811504,298.0781190152115,297.90798684521275,297.58449770225644,298.0597838198923,297.88325007274466,0.0,0.0,0.0,-4.729086594638718e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0531101249893287e-23,0.0,294.15,287.6888007329579,0.000804121338050019,0.0,0.0004523842290453473,0.0,9.536793203352804e-05,0.0,9.056366399419748e-05,0.0,9.536789397854833e-05,0.0,7.043842604557282e-05,303.15,285.15,297.7856773501487,298.0774996385329,297.9074129337134,297.58404286074096,298.05938077497177,297.88280271162154,0.0,0.0,0.0,-4.7288901530215704e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.0395657651592938e-23,0.0,294.15,287.68668029901977,0.000804104641289772,0.0,0.00045237483370759993,0.0,9.536595124827524e-05,0.0,9.056178310548367e-05,0.0,9.536591333130876e-05,0.0,7.043696305699499e-05,303.15,285.15,297.785491719471,298.0768802629577,297.9068390232339,297.5835880199944,298.0589777307179,297.88235535127495,0.0,0.0,0.0,-4.7286937155415506e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,1.006462088845795e-23,0.0,294.15,287.6845861939898,0.000804088370996153,0.0,0.0004523656783361918,0.0,9.536402105277654e-05,0.0,9.05599502563562e-05,0.0,9.536398327178481e-05,0.0,7.043553743365098e-05,303.15,285.15,297.78531612742694,298.0762815087381,297.90628602814303,297.5831618240353,298.05858651420647,297.88192640051,0.0,0.0,0.0,-4.728502299123905e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.618803506367442e-24,0.0,294.15,287.6824932060755,0.0008040721944310361,0.0,0.00045235657569669404,0.0,9.536210197387716e-05,0.0,9.05581279637432e-05,0.0,9.536206432876593e-05,0.0,7.043412002098582e-05,303.15,285.15,297.7851409585249,298.0756836522769,297.9057339375138,297.5827367969138,298.0581958640237,297.88149824185064,0.0,0.0,0.0,-4.72831198897383e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.55674819874587e-24,0.0,294.15,287.68040242512717,0.0008040563167453761,0.0,0.00045234764120515996,0.0,9.536021834272574e-05,0.0,9.055633933301662e-05,0.0,9.536018083330861e-05,0.0,7.043272878989958e-05,303.15,285.15,297.7849666252993,298.0750875685857,297.905183632747,297.582314076639,298.05780633195207,297.8810716470447,0.0,0.0,0.0,-4.7281251978019335e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.133427289743817e-24,0.0,294.15,287.6783196692756,0.0008040404050701308,0.0,0.0004523386876050343,0.0,9.535833068387467e-05,0.0,9.055454687698772e-05,0.0,9.535829330953428e-05,0.0,7.043133458389658e-05,303.15,285.15,297.78479549698875,298.07449793101387,297.9046399728736,297.5819005936121,298.0574199034854,297.88065077959476,0.0,0.0,0.0,-4.7279380109532846e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.074503366437855e-24,0.0,294.15,287.6762409486341,0.0008040248863637408,0.0,0.000452329955088872,0.0,9.535648963244348e-05,0.0,9.055279868022236e-05,0.0,9.535645239284783e-05,0.0,7.042997480193718e-05,303.15,285.15,297.78462597820305,298.0739115338132,297.9040996530243,297.5814917539332,298.05703503430664,297.8802327906561,0.0,0.0,0.0,-4.7277554494237364e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,9.015959588353137e-24,0.0,294.15,287.6741622279926,0.0008040093676571696,0.0,0.0004523212225726838,0.0,9.5354648581012e-05,0.0,9.055105048345254e-05,0.0,9.53546114761559e-05,0.0,7.042861501997708e-05,303.15,285.15,297.7844564597128,298.0733251376501,297.90355933412815,297.5810829149467,298.0566501657776,297.8798148024431,0.0,0.0,0.0,-4.727572891418956e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.616593179497845e-24,0.0,294.15,287.67209163248634,0.0008039940335403506,0.0,0.0004523125939168248,0.0,9.535282942518605e-05,0.0,9.054932307875981e-05,0.0,9.535279245443808e-05,0.0,7.042727140998064e-05,303.15,285.15,297.78429011966693,298.0727454312784,297.90302583862695,297.5806833075599,298.05626839244934,297.8794026179163,0.0,0.0,0.0,-4.727392508056268e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.56100358978955e-24,0.0,294.15,287.6700373180567,0.0008039794275568112,0.0,0.0004523043749225382,0.0,9.535109663209453e-05,0.0,9.054767768515872e-05,0.0,9.53510597941784e-05,0.0,7.042599158709235e-05,303.15,285.15,297.7841301460859,298.07217912782824,297.9025060138158,297.58030219675527,298.0558928198904,297.87900206087517,0.0,0.0,0.0,-4.727220691447194e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.50577263398906e-24,0.0,294.15,287.66798300362706,0.000803964821573105,0.0,0.0004522961559282278,0.0,9.534936383900279e-05,0.0,9.054603229155349e-05,0.0,9.53493271339137e-05,0.0,7.042471176420346e-05,303.15,285.15,297.7839701727837,298.071612825377,297.90198618991866,297.57992108659766,298.0555172479738,297.8786015045302,0.0,0.0,0.0,-4.727048877960544e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,0.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.39637738419182e-24,0.0,294.15,287.6659286891974,0.0008039502155989242,0.0,0.0004522879369393465,0.0,9.534763104706036e-05,0.0,9.054438689903572e-05,0.0,9.53475944747935e-05,0.0,7.042343194216299e-05,303.15,285.15,297.7838101997605,298.07104652392474,297.90146636693544,297.5795399770871,298.0551416766995,297.8782009488815,0.0,0.0,0.0,-4.7268770677102975e-08,298.988698384094,299.0969096391629,298.74213538099133,298.63302948648703,299.17622398849807,0.0,0.0,0.3704487678777646,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.369249120812205e-24,0.0,294.15,287.6659286891974,0.0008039502155989242,0.0,0.0004522879369393465,0.0,9.534763104706036e-05,0.0,9.054438689903572e-05,0.0,9.53475944747935e-05,0.0,7.042343194216299e-05,303.15,285.15,297.7838101997605,298.07104652392474,297.90146636693544,297.5795399770871,298.0551416766995,297.8782009488815,0.0,0.0,0.0,-4.7268770677102975e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.102740812085869e-24,0.0,294.15,287.66389006685984,0.0008039404235439666,0.0,0.00045228242620128984,0.0,9.53464691875259e-05,0.0,9.05432836765905e-05,0.0,9.534643274666763e-05,0.0,7.042257380872453e-05,303.15,285.15,297.7836507140136,298.0704925150421,297.9009592256001,297.5791747384655,298.0547589830699,297.87780723523827,0.0,0.0,0.0,-4.7267618682715915e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,8.050466319386334e-24,0.0,294.15,287.66185146283505,0.0008039310838750936,0.0,0.00045227716996758575,0.0,9.534536098051481e-05,0.0,9.054223140385884e-05,0.0,9.534532467104012e-05,0.0,7.042175530285468e-05,303.15,285.15,297.78349122788603,298.06993852032616,297.9004520987221,297.5788095182161,298.05437628236575,297.8774135295032,0.0,0.0,0.0,-4.72665198980763e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,0.0,0.0,1.0,0.37232128888544486,283.15,283.15,283.14999386658906,286.4779710950657,0.0,7.998529073385216e-24,0.0,294.15,287.6598128588102,0.0008039217442012688,0.0,0.00045227191373114003,0.0,9.534425277292881e-05,0.0,9.054117913057875e-05,0.0,9.534421659483465e-05,0.0,7.042093679655993e-05,303.15,285.15,297.78333174203675,298.0693845265857,297.8999449727339,297.5784442985879,298.0539935823217,297.87701982445327,0.0,0.0,0.0,-4.726542112563833e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3723212888367916,268.15,273.15,279.45468997279494,286.7575591400303,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.657792207783,0.0008039177590058727,0.0,0.00045226966985952136,0.0,9.53437796087383e-05,0.0,9.054072990855097e-05,0.0,9.534374356041536e-05,0.0,7.042058733100183e-05,303.15,285.15,297.78316329561795,298.06883915471604,297.8994465531738,297.57808547345206,298.0535896015639,297.87662481570476,19552.451851971022,1514.2745089020088,-0.00029310273691502775,-4.7264951990077596e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37232128881342624,268.15,273.15,272.872699975825,286.8912464934484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.65576032832934,0.000803917592752713,0.0,0.0004522695744395838,0.0,9.534375936280198e-05,0.0,9.054071078908298e-05,0.0,9.534372344477469e-05,0.0,7.042057238937255e-05,303.15,285.15,297.7830023282353,298.06829155448594,297.89894607967284,297.57772820487196,298.0531953441177,297.8762327022768,11546.281324124893,1514.2745089020088,-0.00029310273691502775,-4.726493191079459e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3725668570333503,268.15,273.15,273.1402486634489,286.86076314126376,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.65372416581613,0.000803920257866985,0.0,0.00045227107190681256,0.0,9.534407491673282e-05,0.0,9.054101055280449e-05,0.0,9.53440391284054e-05,0.0,7.04208054683264e-05,303.15,285.15,297.782837451116,298.0677484952843,297.89845025504115,297.57737598052216,298.05278774707034,297.8758399858068,11542.002934597875,2257.8104328140384,-0.00029310273691502775,-4.726524476742212e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37292669974332715,268.15,273.15,272.56488260033325,286.68075492102474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6516675587275,0.000803925630360183,0.0,0.00045227409250756873,0.0,9.534471156563976e-05,0.0,9.054161523560066e-05,0.0,9.534467590642324e-05,0.0,7.042127570688115e-05,303.15,285.15,297.78266783920384,298.06720962134847,297.8979586857445,297.5770278202758,298.05236625207283,297.87544604372914,9733.17162960764,2257.8104328140384,-0.00029310273691502775,-4.7265875983629535e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37328657424366085,268.15,273.15,272.00965007535706,286.32629941343606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6495711501655,0.0008039335850178469,0.0,0.000452278565798426,0.0,9.534565445921203e-05,0.0,9.054251073526643e-05,0.0,9.534561892852882e-05,0.0,7.042197213664891e-05,303.15,285.15,297.78249286257505,298.06667460142035,297.8974711152548,297.5766831795969,298.05193017348813,297.8750503864671,8412.092046256234,2257.8104328140384,-0.00029310273691502775,-4.7266810841834185e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37364644874403496,268.15,273.15,271.7272574072693,285.7936478344789,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.64741563506294,0.0008039439971678726,0.0,0.0004522844216412784,0.0,9.534688881151305e-05,0.0,9.054368301072068e-05,0.0,9.534685340878796e-05,0.0,7.042288383678751e-05,303.15,285.15,297.7823118580055,298.06614307266153,297.896987158218,297.57634117659734,298.0514790495812,297.87465246301275,7789.044506817522,2257.8104328140384,-0.00029310273691502775,-4.7268034690721085e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37400632324442873,268.15,273.15,271.603356102229,285.1169687284716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6451846491478,0.0008039567404863333,0.0,0.0004522915889683514,0.0,9.534839964060499e-05,0.0,9.054511783476805e-05,0.0,9.53483643652814e-05,0.0,7.042399974169045e-05,303.15,285.15,297.78212443885803,298.0656145600127,297.8965062881592,297.57600078723306,298.0510131609082,297.87425184703426,7497.950352134892,2257.8104328140384,-0.00029310273691502775,-4.7269532686623775e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37436619774486174,268.15,273.15,271.55758467439324,284.33898181645014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.64286140963463,0.0008039716888807274,0.0,0.00045229999684246017,0.0,9.535017199213982e-05,0.0,9.054680100639652e-05,0.0,9.53501368436593e-05,0.0,7.042530880612714e-05,303.15,285.15,297.78193010513826,298.0650888700106,297.89602836522715,297.57566159178157,298.05053195767334,297.8738481779662,7356.814040236855,2257.8104328140384,-0.00029310273691502775,-4.7271290014740716e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3747260722453067,268.15,273.15,271.5403233561528,283.5311668774466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.640433747031,0.0008039887153298522,0.0,0.0004523095738037032,0.0,9.535219080140865e-05,0.0,9.054871821981049e-05,0.0,9.535215577923259e-05,0.0,7.042679990335673e-05,303.15,285.15,297.7817287203558,298.0645655866821,297.8955529964446,297.5753229394224,298.0500357267954,297.87344119394004,7271.6143962004,2257.8104328140384,-0.00029310273691502775,-4.727329175204176e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3750859467457366,268.15,273.15,271.53457336581647,282.75006789784635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6378886397657,0.0008040076907025172,0.0,0.0004523202472051637,0.0,9.535444075367854e-05,0.0,9.055085493177142e-05,0.0,9.535440585727221e-05,0.0,7.042846172196967e-05,303.15,285.15,297.78151994464156,298.0640443747469,297.8950797987742,297.5749840074157,298.04952450256246,297.87303052562817,7211.434729232109,2257.8104328140384,-0.00029310273691502775,-4.7275522728176827e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.375445821246191,268.15,273.15,271.5329347552639,282.0029432236151,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6352108077161,0.0008040284876656006,0.0,0.0004523319454120313,0.0,9.535690674746276e-05,0.0,9.055319680153496e-05,0.0,9.535687197628126e-05,0.0,7.043028310805898e-05,303.15,285.15,297.78130333198135,298.0635250258936,297.8946085722953,297.5746442044466,298.0489979458167,297.87261581608675,7160.35077255835,2257.8104328140384,-0.00029310273691502775,-4.7277967984628216e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3758056957466112,268.15,273.15,271.5323634248682,281.2745295156936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.63239961786365,0.0008040509724084005,0.0,0.00045234459314401777,0.0,9.535957291278841e-05,0.0,9.055572875861512e-05,0.0,9.53595382663203e-05,0.0,7.043225234010956e-05,303.15,285.15,297.7810793177776,298.0630071949326,297.8941390286781,297.5743032689981,298.0484571503132,297.87219719213994,7112.1924052238655,2257.8104328140384,-0.00029310273691502775,-4.728061180077988e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3761655702470187,268.15,273.15,271.5321741981637,280.56114768954046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6294451018137,0.0008040750232633454,0.0,0.0004523581219534314,0.0,9.536242482004779e-05,0.0,9.055843710032646e-05,0.0,9.536239029779589e-05,0.0,7.043435876049025e-05,303.15,285.15,297.78084765393123,298.0624905980891,297.8936708439946,297.5739604803624,298.04790209496457,297.87177433426837,7065.8734804307505,2257.8104328140384,-0.00029310273691502775,-4.728343988396323e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37652544474742866,268.15,273.15,271.532137654163,279.86490881723154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.626337020094,0.0008041005619469917,0.0,0.0004523724877997684,0.0,9.536545318501623e-05,0.0,9.056131301012074e-05,0.0,9.536541878646114e-05,0.0,7.043659551188221e-05,303.15,285.15,297.7806080789384,298.06197502896185,297.89320379003465,297.57361524009724,298.0473326958706,297.8713469667806,7021.34276976499,2257.8104328140384,-0.00029310273691502775,-4.7286443043538555e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37688531924787066,268.15,273.15,271.5321390192016,279.18896405101594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6230766013944,0.0008041303779255171,0.0,0.00045238925998604174,0.0,9.536898883524747e-05,0.0,9.056467064976517e-05,0.0,9.536895455977176e-05,0.0,7.043920694238106e-05,303.15,285.15,297.78036040091365,298.06146033628045,297.89273778828573,297.5732675536736,298.0467486216792,297.87091494016653,6978.673738762574,2257.8104328140384,-0.00029310273691502775,-4.728994938787113e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37724519374828386,268.15,273.15,271.5321396705065,278.53912102917934,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.61965944097983,0.0008041666785660296,0.0,0.0004524096803373705,0.0,9.537329356210378e-05,0.0,9.056875862259977e-05,0.0,9.537325940900207e-05,0.0,7.044238641018875e-05,303.15,285.15,297.7801024555415,298.060946059494,297.89227235183694,297.5729165899867,298.0461473380684,297.87047695898553,6938.133293597312,2257.8104328140384,-0.00029310273691502775,-4.729421861107902e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3776050682486971,268.15,273.15,271.5321399170035,277.91942089712074,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.61608131325414,0.0008042076169629984,0.0,0.0004524327098182041,0.0,9.53781483246451e-05,0.0,9.057336892211382e-05,0.0,9.537811429329161e-05,0.0,7.044597213242102e-05,303.15,285.15,297.77983285109747,298.0604317694358,297.89180701721915,297.5725615712038,298.045529309523,297.8700325036959,6899.912967731725,2257.8104328140384,-0.00029310273691502775,-4.729903356535317e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37796494274904174,268.15,273.15,271.53213996367225,277.33476718521615,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.61233142958054,0.0008042509036908048,0.0,0.00045245706043961736,0.0,9.538328159964407e-05,0.0,9.057824370334292e-05,0.0,9.538324768948884e-05,0.0,7.044976356295339e-05,303.15,285.15,297.7795505313314,298.0599171768723,297.8913415645647,297.5722020214132,298.0448962024508,297.8695814993265,6864.264026483124,2257.8104328140384,-0.00029310273691502775,-4.7304125014912546e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37832481724942874,268.15,273.15,271.53213997888787,276.78513702479233,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.60842284469277,0.0008042936603656984,0.0,0.0004524811128736876,0.0,9.538835201364031e-05,0.0,9.058305878993377e-05,0.0,9.538831822430203e-05,0.0,7.045350856453042e-05,303.15,285.15,297.77925737439983,298.0594018625223,297.8908755732081,297.57183786281036,298.0442549391629,297.8691255224207,6831.071493084316,2257.8104328140384,-0.00029310273691502775,-4.730915438405319e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37868469174980274,268.15,273.15,271.5321399820305,276.27293629658243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6043479896125,0.0008043334313132615,0.0,0.00045250348560259415,0.0,9.539306832641184e-05,0.0,9.058753761319358e-05,0.0,9.539303465759346e-05,0.0,7.045699202812255e-05,303.15,285.15,297.7789547112094,298.058885548056,297.89040872205146,297.5714685988654,298.0436099448323,297.8686655050029,6800.421675252484,2257.8104328140384,-0.00029310273691502775,-4.731383275720916e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
