,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37904456625017524,268.15,273.15,271.53213998178546,275.80061366505606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.60009696398055,0.0008043674719005595,0.0,0.00045252263454573883,0.0,9.539710502759329e-05,0.0,9.059137106067863e-05,0.0,9.539707147908812e-05,0.0,7.045997353289133e-05,303.15,285.15,297.7786449378392,298.05836819477844,297.8899409752952,297.57109413289527,298.04296569689814,297.86820278754124,6772.407835530749,2257.8104328140384,-0.00029310273691502775,-4.7317837167530595e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.37940444075054625,268.15,273.15,271.53213998141445,275.36473608489564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.59568349740397,0.00080439400846123,0.0,0.0004525375618691753,0.0,9.54002517619919e-05,0.0,9.059435937409891e-05,0.0,9.540021833370202e-05,0.0,7.046229771121869e-05,303.15,285.15,297.7783322477452,298.0578501897423,297.88947275317446,297.5707155312684,298.0423251999284,297.86773918437177,6746.754354421263,2257.8104328140384,-0.00029310273691502775,-4.7320958844952605e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3797643152509523,268.15,273.15,271.5321399813336,274.96761184803097,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.59109302534836,0.0008044123791627226,0.0,0.00045254789523842287,0.0,9.540243003715372e-05,0.0,9.059642801511178e-05,0.0,9.540239672896896e-05,0.0,7.04639065888447e-05,303.15,285.15,297.77802028742343,298.0573318131547,297.88900427664515,297.5703327937219,298.0416900348577,297.8672758411606,6723.551995604217,2257.8104328140384,-0.00029310273691502775,-4.7323119831370634e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.380124189751319,268.15,273.15,271.53213998131014,274.6051552840153,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5863369516456,0.0008044236639545067,0.0,0.0004525542422125117,0.0,9.5403767933653e-05,0.0,9.059769861211366e-05,0.0,9.540373474544495e-05,0.0,7.046489476564315e-05,303.15,285.15,297.7777126804775,298.0568137337009,297.8885361406941,297.56994678991333,298.0410571314078,297.8668132952387,6702.50610225292,2257.8104328140384,-0.00029310273691502775,-4.7324447128945924e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3804840642516835,268.15,273.15,271.5321399813017,274.2760749289179,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.58141386630433,0.000804428792780707,0.0,0.00045255712596108956,0.0,9.540437574182438e-05,0.0,9.059827589943675e-05,0.0,9.540434267341977e-05,0.0,7.04653437016752e-05,303.15,285.15,297.7774115555777,298.0562967714552,297.8880692187065,297.5695584380768,298.0404218680569,297.86635157037466,6683.50800920491,2257.8104328140384,-0.00029310273691502775,-4.732505012165404e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38084393875208034,268.15,273.15,271.5321399812977,273.9775865362964,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5763266468705,0.0008044246014570841,0.0,0.00045255476637063945,0.0,9.540387819275789e-05,0.0,9.059780351275778e-05,0.0,9.540384524411672e-05,0.0,7.046497622461535e-05,303.15,285.15,297.7771201650527,298.05578176117666,297.8876042834206,297.5691683234383,298.0397823701926,297.8658913806562,6666.361509810265,2257.8104328140384,-0.00029310273691502775,-4.7324556492686176e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3812038132524772,268.15,273.15,271.53213998129945,273.7084492810564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.57107234000546,0.0008044097804972781,0.0,0.0004525464267475991,0.0,9.540211998278058e-05,0.0,9.059613397198406e-05,0.0,9.54020871539034e-05,0.0,7.046367762770383e-05,303.15,285.15,297.7768418019384,298.05526947407014,297.88714203852436,297.5687769061387,298.03914204701016,297.86543445353635,6650.972934966498,2257.8104328140384,-0.00029310273691502775,-4.732281218605805e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.381563687752846,268.15,273.15,271.53213998130235,273.46921422620585,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.56563794195193,0.0008043846074490429,0.0,0.0004525322632357275,0.0,9.539913402887617e-05,0.0,9.059329853583771e-05,0.0,9.539910131971274e-05,0.0,7.046147222330794e-05,303.15,285.15,297.776580179183,298.0547610915996,297.8866837019369,297.5683852018016,298.03850620025435,297.86498327495514,6637.358249326514,2257.8104328140384,-0.00029310273691502775,-4.73198499261794e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3819235622532396,268.15,273.15,271.53213998130343,273.25316538462033,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.56004831793234,0.0008043517070435829,0.0,0.00045251375245972467,0.0,9.539523162087468e-05,0.0,9.05895928126319e-05,0.0,9.53951990313262e-05,0.0,7.045858992903064e-05,303.15,285.15,297.77633637181793,298.05425736557845,297.8862299931899,297.5679947101625,298.0378843446776,297.86454055708526,6625.1070563815065,2257.8104328140384,-0.00029310273691502775,-4.73159786280689e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3822834367536514,268.15,273.15,271.5321399813038,273.05974512129046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.55429412474797,0.0008043144974166575,0.0,0.0004524928174013369,0.0,9.539081814601795e-05,0.0,9.058540176776065e-05,0.0,9.539078567581855e-05,0.0,7.045533016249161e-05,303.15,285.15,297.7761122615969,298.05375941165664,297.885781950956,297.56760659765575,298.0372845707384,297.8641089585207,6614.174683812123,2257.8104328140384,-0.00029310273691502775,-4.73116005300754e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38264331125405565,268.15,273.15,271.5321399813038,272.8902125750445,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5483511257865,0.0008042786888218825,0.0,0.000452472670547322,0.0,9.538657083443639e-05,0.0,9.05813685150956e-05,0.0,9.538653848302458e-05,0.0,7.045219312352989e-05,303.15,285.15,297.7759090031696,298.0532689072128,297.88534124208775,297.567222661972,298.03671284957096,297.8636909328026,6604.623870944377,2257.8104328140384,-0.00029310273691502775,-4.7307387454880624e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3830031857544497,268.15,273.15,271.5321399813038,272.73864133303323,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5422519330422,0.0008042483374408492,0.0,0.00045245559383080424,0.0,9.538297074443617e-05,0.0,9.057794987917785e-05,0.0,9.538293851117369e-05,0.0,7.044953412016347e-05,303.15,285.15,297.7757202255483,298.05278514893075,297.8849072296772,297.56684338964664,298.0361623584383,297.86328367044825,6596.107773470132,2257.8104328140384,-0.00029310273691502775,-4.7303816530019245e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38336306025484373,268.15,273.15,271.5321399813038,272.60272564230183,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5360009284533,0.0008042235219062263,0.0,0.00045244163148906567,0.0,9.538002720174381e-05,0.0,9.057515471595158e-05,0.0,9.537999508600299e-05,0.0,7.044736004034325e-05,303.15,285.15,297.7755421731919,298.05230806811744,297.8844798080645,297.5664690329482,298.03562729452756,297.86288527536993,6588.488063516948,2257.8104328140384,-0.00029310273691502775,-4.730089693239889e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38372293475527475,268.15,273.15,271.53213998130377,272.4826383888851,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.52958332988675,0.0008041964961673781,0.0,0.00045242642573458834,0.0,9.537682153343955e-05,0.0,9.057211063161182e-05,0.0,9.537678953486356e-05,0.0,7.04449923554067e-05,303.15,285.15,297.77537542774036,298.05183830779646,297.884059606047,297.5661002471898,298.03510709153875,297.8624961360625,6581.770236702826,2257.8104328140384,-0.00029310273691502775,-4.729771744519614e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38408280925567473,268.15,273.15,271.53213998130377,272.3782444017863,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.52298010773495,0.000804167435668878,0.0,0.0004524100752701959,0.0,9.537337454729448e-05,0.0,9.056883738567254e-05,0.0,9.537334266546677e-05,0.0,7.044244643389727e-05,303.15,285.15,297.77522124662005,298.0513768606966,297.8836476999333,297.5657383572354,298.034601864872,297.86211720587147,6575.942348193564,2257.8104328140384,-0.00029310273691502775,-4.729429873137351e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3844426837560869,268.15,273.15,271.53213998130377,272.28391136714635,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.51624111408233,0.0008041365139983622,0.0,0.0004523926777506762,0.0,9.53697068299596e-05,0.0,9.056535452781522e-05,0.0,9.536967506458561e-05,0.0,7.043973748105639e-05,303.15,285.15,297.77507643798486,298.05092143294297,297.8832417790276,297.5653815406295,298.0341069971469,297.86174563754633,6570.68356231511,2257.8104328140384,-0.00029310273691502775,-4.7290661233377334e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38480255825649917,268.15,273.15,271.53213998130377,272.1999345842789,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5093513251245,0.000804103537474679,0.0,0.00045237412421518834,0.0,9.536579541124762e-05,0.0,9.056164024496653e-05,0.0,9.536576376199872e-05,0.0,7.043684853117893e-05,303.15,285.15,297.7749422362898,298.0504726523966,297.8828424376951,297.56503031510715,298.033623620604,297.8613822524186,6566.008676155953,2257.8104328140384,-0.00029310273691502775,-4.728678219701454e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38516243275690154,268.15,273.15,271.53213998130377,272.1283148520854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.50226255743405,0.0008040683617431673,0.0,0.0004523543334546364,0.0,9.536162317145523e-05,0.0,9.055767827973967e-05,0.0,9.536159163787751e-05,0.0,7.043376693969894e-05,303.15,285.15,297.774822238915,298.0500328882682,297.88245210922014,297.56468709797696,298.03315519440554,297.8610299057572,6562.028003872049,2257.8104328140384,-0.00029310273691502775,-4.7282644675337813e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38552230725728814,268.15,273.15,271.53213998130377,272.0641947715762,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.49503391597426,0.0008040314133619547,0.0,0.00045233354544005447,0.0,9.535724069914927e-05,0.0,9.055351667237399e-05,0.0,9.535720928092655e-05,0.0,7.043053007117193e-05,303.15,285.15,297.77471245465733,298.04959952045743,297.882068174249,297.56434971266543,298.03269729526335,297.8606854314585,6558.467955817087,2257.8104328140384,-0.00029310273691502775,-4.727829886626135e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3858821817576794,268.15,273.15,271.53213998130377,272.008208963271,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4876331628642,0.0008039921785710402,0.0,0.0004523114711407702,0.0,9.535258706334838e-05,0.0,9.054909756127883e-05,0.0,9.535255576009485e-05,0.0,7.042709292217647e-05,303.15,285.15,297.7746155138442,298.04917400871386,297.88169202819176,297.56401947091103,298.03225273748865,297.8603507518299,6555.362705623001,2257.8104328140384,-0.00029310273691502775,-4.7273684381835156e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38624205625807634,268.15,273.15,271.53213998130377,271.9584583485065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.48008716775723,0.0008039511128473538,0.0,0.00045228836679858854,0.0,9.534771628277396e-05,0.0,9.054447224398139e-05,0.0,9.534768509415614e-05,0.0,7.042349539076083e-05,303.15,285.15,297.77452958885357,298.0487553107021,297.88132267689406,297.56369563108143,298.03181962877164,297.86002456726055,6552.60562390533,2257.8104328140384,-0.00029310273691502775,-4.7268854821487953e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3866019307584763,268.15,273.15,271.5321399813038,271.9146864422797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4723819767829,0.0008039078689001854,0.0,0.00045226403703459037,0.0,9.53425871692892e-05,0.0,9.053960160720812e-05,0.0,9.534255609494587e-05,0.0,7.041970705550502e-05,303.15,285.15,297.7744560429463,298.04834429700077,297.88096101643276,297.563379241771,298.03139950839915,297.85970802131,6550.181738977322,2257.8104328140384,-0.00029310273691502775,-4.726376938200686e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38696180525887797,268.15,273.15,271.53213998130985,271.87504652819104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.46455456578195,0.0008038628664661255,0.0,0.000452238717983275,0.0,9.533724950273016e-05,0.0,9.053453292316253e-05,0.0,9.533721854238226e-05,0.0,7.041576468363382e-05,303.15,285.15,297.7743922128859,298.047939207006,297.88060524326863,297.56306858564284,298.0309898184951,297.8593990134597,6547.987977761744,2257.8104328140384,-0.00029310273691502775,-4.72584774564274e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38732167975926324,268.15,273.15,271.53213998132105,271.8405421894823,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.45656393340425,0.0008038156991448843,0.0,0.0004522121810129795,0.0,9.533165508496327e-05,0.0,9.052922042165032e-05,0.0,9.533162423823288e-05,0.0,7.041163267616097e-05,303.15,285.15,297.77434149171245,298.0475421410927,297.8802574467435,297.56276579585307,298.0305943604228,297.8591002471649,6546.079743595683,2257.8104328140384,-0.00029310273691502775,-4.725293129872688e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38768155425967876,268.15,273.15,271.5321399813196,271.81084588213247,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.448397165919,0.0008037666514679056,0.0,0.00045218458619644914,0.0,9.532583766124851e-05,0.0,9.052369614794543e-05,0.0,9.532580692770734e-05,0.0,7.040733595721587e-05,303.15,285.15,297.77430501753406,298.0471540865,297.8799186654596,297.56247223852546,298.03021466522193,297.8588129346482,6544.438510157682,2257.8104328140384,-0.00029310273691502775,-4.724716440490959e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38804142876007874,268.15,273.15,271.53213998131366,271.78405531018035,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.44011046621654,0.0008037161405235831,0.0,0.00045215616817756486,0.0,9.531984669712703e-05,0.0,9.051800707583441e-05,0.0,9.53198160764839e-05,0.0,7.040291106189118e-05,303.15,285.15,297.7742783500773,298.0467722297406,297.8795860616474,297.5621850934119,298.02984606354426,297.8585335596843,6542.958538630571,2257.8104328140384,-0.00029310273691502775,-4.7241225846501455e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3884013032604943,268.15,273.15,271.532139981309,271.7600883273412,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.43168770284717,0.0008036638810055134,0.0,0.000452126766448729,0.0,9.531364835575468e-05,0.0,9.051212107300107e-05,0.0,9.53136178476811e-05,0.0,7.039833299840569e-05,303.15,285.15,297.77426300606777,298.04639748650976,297.87926048574394,297.5619053624226,298.02949089963977,297.85826344807674,6541.635062177213,2257.8104328140384,-0.00029310273691502775,-4.7235082118427295e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38876117776090546,268.15,273.15,271.53213998130565,271.7399707563185,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.42307454966857,0.0008036098506468425,0.0,0.0004520963684853538,0.0,9.530723999695422e-05,0.0,9.050603563214442e-05,0.0,9.530720960096911e-05,0.0,7.039359981671954e-05,303.15,285.15,297.7742633375431,298.04603305977173,297.8789452506893,297.56163679311646,298.0291541053547,297.8580065092951,6540.524769038731,2257.8104328140384,-0.00029310273691502775,-4.7228730644388876e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38912105226130544,268.15,273.15,271.5321399813041,271.7221447316757,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.414317077616,0.0008035543985113179,0.0,0.0004520651706623207,0.0,9.530066301873974e-05,0.0,9.049979006591078e-05,0.0,9.530063273447301e-05,0.0,7.038874209327499e-05,303.15,285.15,297.7742756150787,298.0456766084212,297.87863795057933,297.5613770611293,298.02883219002473,297.8577598850467,6539.541264072788,2257.8104328140384,-0.00029310273691502775,-4.722221249251713e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.38948092676169954,268.15,273.15,271.532139981304,271.7058527878484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4054606941358,0.0008034979688353133,0.0,0.0004520334228970621,0.0,9.529397010652193e-05,0.0,9.049343440573144e-05,0.0,9.529393993371461e-05,0.0,7.0383798741347e-05,303.15,285.15,297.7742960774678,298.0453256314622,297.8783360904522,297.5611234089841,298.02852056479645,297.8575203546326,6538.642640800758,2257.8104328140384,-0.00029310273691502775,-4.721557990588078e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3898408012621022,268.15,273.15,271.5321399813052,271.6920478516078,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3964171351393,0.0008034400600003343,0.0,0.0004520008429917423,0.0,9.528710176992765e-05,0.0,9.048691215791623e-05,0.0,9.528707170808498e-05,0.0,7.037872582152709e-05,303.15,285.15,297.77433193293194,298.0449853362358,297.87804487657286,297.5608819836918,298.02822903124854,297.8572946321362,6537.881457957357,2257.8104328140384,-0.00029310273691502775,-4.7208773961294304e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3902006757624939,268.15,273.15,271.532139981305,271.6799179540345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.38722820112264,0.0008033812198908397,0.0,0.00045196773917447614,0.0,9.528012298695791e-05,0.0,9.048028502722489e-05,0.0,9.52800930356808e-05,0.0,7.037357132635414e-05,303.15,285.15,297.7743793219559,298.04465349093556,297.87776210768635,297.56064314694163,298.0279533161176,297.8570782767274,6537.212814670872,2257.8104328140384,-0.00029310273691502775,-4.7201859076842385e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3905605502628939,268.15,273.15,271.5321399813047,271.669042470364,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.37791797146485,0.0008033215793177407,0.0,0.00045193418503609433,0.0,9.527304927135928e-05,0.0,9.047356774593752e-05,0.0,9.527301943031111e-05,0.0,7.03683467142342e-05,303.15,285.15,297.77443619962406,298.04432868933236,297.877486343572,297.5604038663175,298.0276911441444,297.85686924859806,6536.613447638303,2257.8104328140384,-0.00029310273691502775,-4.7194850646457496e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3909204247633021,268.15,273.15,271.5321399813043,271.65949928833976,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.36846820708814,0.0008032612254252103,0.0,0.0004519002296030797,0.0,9.526589095854623e-05,0.0,9.046677012876656e-05,0.0,9.526586122733273e-05,0.0,7.036305961886386e-05,303.15,285.15,297.77450129350126,298.0440119237835,297.87721862085255,297.56004538730997,298.02744430199914,297.8566443054893,6536.087629572787,2257.8104328140384,-0.00029310273691502775,-4.7187758930075926e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3912802992636975,268.15,273.15,271.532139981304,271.65116553413793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3588732631646,0.0008032004043142742,0.0,0.0004518660113276383,0.0,9.525867723589361e-05,0.0,9.045991989272602e-05,0.0,9.525864761409224e-05,0.0,7.035773159793613e-05,303.15,285.15,297.7745702742065,298.0437032020991,297.87695901518754,297.5594120272435,298.0272128737629,297.85637147849997,6535.628551896359,2257.8104328140384,-0.00029310273691502775,-4.71806128592015e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3916401737641172,268.15,273.15,271.5321399813039,271.6441487861086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3490864244254,0.0008031391097600937,0.0,0.0004518315267097023,0.0,9.525140736568724e-05,0.0,9.045301633714936e-05,0.0,9.525137785273438e-05,0.0,7.03523621065649e-05,303.15,285.15,297.77463470450573,298.04340339106176,297.87670845058807,297.5584051366403,298.0269998675056,297.8560303100603,6535.2421128600645,2257.8104328140384,-0.00029310273691502775,-4.717341171587203e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39200004826452634,268.15,273.15,271.5321399813038,271.6376227864777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3392186776499,0.0008030777453093007,0.0,0.0004517970027727482,0.0,9.524412920682467e-05,0.0,9.044610491025711e-05,0.0,9.524409980246703e-05,0.0,7.034698649319718e-05,303.15,285.15,297.77469515912225,298.0431066675801,297.87646104966217,297.55726071107125,298.02679384019615,297.8556634855264,6534.882744897475,2257.8104328140384,-0.00029310273691502775,-4.7166202913241415e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39235992276491605,268.15,273.15,271.5321399813038,271.6321486229123,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3291650695356,0.000803016259735151,0.0,0.00045176241070186,0.0,9.523683668509437e-05,0.0,9.043917984357727e-05,0.0,9.523680738876832e-05,0.0,7.034160027141262e-05,303.15,285.15,297.77474395364203,298.0428169167823,297.8762210187419,297.55582478276347,298.0266029202192,297.8552419184297,6534.58136665339,2257.8104328140384,-0.00029310273691502775,-4.715898043815552e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091032.0,21091032.0,288.521940605042,287.21352197509157,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3927197972653035,268.15,273.15,271.53213998130377,271.62706302051106,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3190226039289,0.0008029550308385296,0.0,0.0004517279630370173,0.0,9.522957460614234e-05,0.0,9.043228368585682e-05,0.0,9.522954541755535e-05,0.0,7.033623653453352e-05,303.15,285.15,297.7747842060545,298.04252896933787,297.8759829961348,297.55428393596594,298.02641782887713,297.85479958727404,6534.301409938838,2257.8104328140384,-0.00029310273691502775,-4.715178866354761e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39307967176570346,268.15,273.15,271.53213998130377,271.6225936890484,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3087391322435,0.0008028941785779968,0.0,0.0004516937272669037,0.0,9.522235719753437e-05,0.0,9.042542994780483e-05,0.0,9.522232811623308e-05,0.0,7.03309057909767e-05,303.15,285.15,297.7748108950599,298.0422438788983,297.87574815588107,297.5525766934874,298.0262419823274,297.85432432113083,6534.055419143755,2257.8104328140384,-0.00029310273691502775,-4.714464167105819e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3934395462660729,268.15,273.15,271.53213998130377,271.6188386154139,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2982775438306,0.0008028336552212378,0.0,0.00045165967653975,0.0,9.521517879871482e-05,0.0,9.041861325392927e-05,0.0,9.521514982413402e-05,0.0,7.032560385986484e-05,303.15,285.15,297.77481938842567,298.04196191960125,297.87551704394707,297.5506775900933,298.02607597501236,297.8538103834159,6533.848788136278,2257.8104328140384,-0.00029310273691502775,-4.713753384614791e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39379942076647295,268.15,273.15,271.53213998130377,271.61531632226513,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2877553111123,0.0008027734065551742,0.0,0.00045162578035135264,0.0,9.520803297868417e-05,0.0,9.041182749748878e-05,0.0,9.520800411061486e-05,0.0,7.032032599131617e-05,303.15,285.15,297.77482151318895,298.04168094832954,297.87528715329853,297.5487161369004,298.02591302084176,297.85328375451184,6533.654986960073,2257.8104328140384,-0.00029310273691502775,-4.7130458812324223e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3941592952668567,268.15,273.15,271.53213998130377,271.61226576803773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.27706850276843,0.0008027144844767524,0.0,0.0004515926304844045,0.0,9.520104449252314e-05,0.0,9.040519114863292e-05,0.0,9.520101573039835e-05,0.0,7.031516432897535e-05,303.15,285.15,297.77480318967935,298.04139994592026,297.87505780622837,297.5466329969042,298.02575645744975,297.8527300792363,6533.487173104487,2257.8104328140384,-0.00029310273691502775,-4.71235400685536e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39451916976724727,268.15,273.15,271.53213998130377,271.6096332701594,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2662292542605,0.0008026564518140246,0.0,0.00045155998099336725,0.0,9.51941614919795e-05,0.0,9.039865497104995e-05,0.0,9.519413283528448e-05,0.0,7.031008057790476e-05,303.15,285.15,297.7747660202269,298.04111888816846,297.87482902515984,297.5444427757224,298.0256050659648,297.8521523550485,6533.3423878171925,2257.8104328140384,-0.00029310273691502775,-4.711672625515629e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3948790442676473,268.15,273.15,271.53213998130377,271.6073542511781,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.255253457528,0.0008025992398967149,0.0,0.00045152779324491004,0.0,9.518737583264412e-05,0.0,9.039221123065319e-05,0.0,9.518734728091456e-05,0.0,7.030506872267626e-05,303.15,285.15,297.7747120719262,298.04083774933895,297.87460081819364,297.54216290414354,298.02545747719023,297.85155420415856,6533.217072722174,2257.8104328140384,-0.00029310273691502775,-4.711000928766654e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39523891876805156,268.15,273.15,271.53213998130377,271.6051423188578,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2442436602191,0.0008025425273939839,0.0,0.000451495886459761,0.0,9.518064940380301e-05,0.0,9.038582373685354e-05,0.0,9.518062095690076e-05,0.0,7.030010061487624e-05,303.15,285.15,297.7746537165626,298.04055618717643,297.8743723262182,297.5398721342451,298.02531058079654,297.8509529889998,6533.095453650366,2257.8104328140384,-0.00029310273691502775,-4.7103351423932834e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39559879326845154,268.15,273.15,271.53213998130377,271.6032376239837,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2330781501349,0.000802488102107081,0.0,0.00045146526642794884,0.0,9.517419423821589e-05,0.0,9.037969384072741e-05,0.0,9.517416589556135e-05,0.0,7.029533286113784e-05,303.15,285.15,297.77457517780766,298.04027268447715,297.87414252753916,297.5375314346763,298.02516685431425,297.85033773576293,6532.990753881685,2257.8104328140384,-0.00029310273691502775,-4.7096962502097026e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091356.0,21091356.0,288.57805034873945,287.2674582745954,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3959586677688598,268.15,273.15,271.53213998130377,271.60177186964995,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2216529739213,0.0008024352408979,0.0,0.00045143552632978605,0.0,9.516792457383139e-05,0.0,9.037374010030802e-05,0.0,9.516789633454132e-05,0.0,7.029070211787439e-05,303.15,285.15,297.7744655212759,298.0399859587239,297.8739108224064,297.535125678456,298.02502545697786,297.849702687568,6532.910224334597,2257.8104328140384,-0.00029310273691502775,-4.7090757594391004e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3963185422692598,268.15,273.15,271.53213998130377,271.60030658513944,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2102275137424,0.0008023826532544432,0.0,0.0004514059401349314,0.0,9.516168735409068e-05,0.0,9.036781717008768e-05,0.0,9.51616592181412e-05,0.0,7.028609533811208e-05,303.15,285.15,297.7743558294293,298.0396992287486,297.87367911432455,297.5327198662915,298.02488406186404,297.8490676201316,6532.829721470402,2257.8104328140384,-0.00029310273691502775,-4.7084585201884736e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3966784167696683,268.15,273.15,271.5321399813027,271.5989454033067,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1987201294624,0.000802331522732636,0.0,0.0004513771736943581,0.0,9.515562294847787e-05,0.0,9.036205834807836e-05,0.0,9.515559491554488e-05,0.0,7.028161619824586e-05,303.15,285.15,297.77423641248043,298.0394108278174,297.87344606723644,297.53031368938696,298.02474245861197,297.8484298911066,6532.754950619186,2257.8104328140384,-0.00029310273691502775,-4.7078584216022195e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3970382912700871,268.15,273.15,271.53213998130207,271.59790856997137,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1869380231739,0.0008022836936166441,0.0,0.00045135026457803325,0.0,9.514995008957343e-05,0.0,9.0356671347474e-05,0.0,9.514992215865382e-05,0.0,7.027742625335186e-05,303.15,285.15,297.77408649922404,298.0391174278789,297.8732092987573,297.5279051101216,298.02459959115595,297.8477835854275,6532.698036672525,2257.8104328140384,-0.00029310273691502775,-4.7072971030658835e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3973981657704871,268.15,273.15,271.53213998130246,271.5969598266781,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1750768141925,0.000802236737944101,0.0,0.0004513238468490653,0.0,9.514438082117429e-05,0.0,9.035138271867784e-05,0.0,9.51443529919729e-05,0.0,7.02733128200249e-05,303.15,285.15,297.77392825643267,298.03882271722705,297.8729716224128,297.5254956041898,298.02445623756165,297.8471348875648,6532.64597265564,2257.8104328140384,-0.00029310273691502775,-4.706746067231544e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39775804027088557,268.15,273.15,271.53213998130275,271.59609727996474,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1631193442636,0.000802190565803303,0.0,0.00045129786992584357,0.0,9.513890448013805e-05,0.0,9.034618233567044e-05,0.0,9.513887675230179e-05,0.0,7.026926802249862e-05,303.15,285.15,297.77375944005047,298.0385258003041,297.872732108326,297.5230965074237,298.0243111343306,297.846484998087,6532.598656509297,2257.8104328140384,-0.00029310273691502775,-4.7062042573570354e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39811791477130165,268.15,273.15,271.53213998130394,271.5953014278704,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1510751555014,0.0008021463118787172,0.0,0.00045127297216076884,0.0,9.513365563863839e-05,0.0,9.034119799143078e-05,0.0,9.513362801180978e-05,0.0,7.026539125532215e-05,303.15,285.15,297.77358246630473,298.03822718444945,297.87249128670913,297.52071314354305,298.02416372307454,297.8458355608162,6532.555011215038,2257.8104328140384,-0.00029310273691502775,-4.705684984858171e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39847778927170163,268.15,273.15,271.53213998130684,271.59463880685905,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.13885760055405,0.0008021047690668679,0.0,0.0004512495996273678,0.0,9.512872833450778e-05,0.0,9.033651898630612e-05,0.0,9.51287008080232e-05,0.0,7.026175197449023e-05,303.15,285.15,297.7733891935014,298.03792517535334,297.87224785449774,297.5183612692047,298.0240116949471,297.84518703750086,6532.518698552577,2257.8104328140384,-0.00029310273691502775,-4.7051975485821814e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39883766377210167,268.15,273.15,271.5321399813098,271.5939761858477,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1266400456066,0.0008020632262498626,0.0,0.0004512262270912007,0.0,9.512380102980429e-05,0.0,9.033183998062905e-05,0.0,9.512377360365346e-05,0.0,7.025811269323426e-05,303.15,285.15,297.77319592105454,298.037623166801,297.8720044227208,297.51600940072194,298.02385966710233,297.84453851568014,6532.482386055746,2257.8104328140384,-0.00029310273691502775,-4.7047101374963917e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39919753827250143,268.15,273.15,271.5321399813106,271.5934440907544,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.11418059668654,0.0008020252354429967,0.0,0.0004512048528644881,0.0,9.511929499306984e-05,0.0,9.032756102044404e-05,0.0,9.511926766632058e-05,0.0,7.025478455897849e-05,303.15,285.15,297.77298376654835,298.03731532546556,297.87175578910603,297.5137212983726,298.02369561888645,297.8438943596758,6532.4532578775825,2257.8104328140384,-0.00029310273691502775,-4.704264420757638e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.3995574127729159,268.15,273.15,271.53213998130764,271.5929753823339,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.10163450471447,0.0008019885978518025,0.0,0.0004511842399369543,0.0,9.511494944745239e-05,0.0,9.032343446623009e-05,0.0,9.51149222197763e-05,0.0,7.025157496288446e-05,303.15,285.15,297.77276281931915,298.03700645947885,297.87150677530167,297.51145652276193,298.02352868998105,297.8432522533685,6532.427620588916,2257.8104328140384,-0.00029310273691502775,-4.703834599173725e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,-1.0,-1.0,0.0,5.0,0.39991728727331594,268.15,273.15,271.5321399813046,271.5925068290991,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0890881548463,0.0008019526036942928,0.0,0.00045116398899367166,0.0,9.51106802123863e-05,0.0,9.03193803783358e-05,0.0,9.511065308375185e-05,0.0,7.024842172950067e-05,303.15,285.15,297.7725418471392,298.03669758688915,297.87125775584497,297.50919182777466,298.02336174645023,297.84261015281965,6532.401991926028,2257.8104328140384,-0.00029310273691502775,-4.703412344684367e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4002771617737083,268.15,273.15,271.5321399813032,271.5921339945372,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.07629146456145,0.0008019201476027419,0.0,0.0004511457285162108,0.0,9.510683059180107e-05,0.0,9.031572476570964e-05,0.0,9.510680356123117e-05,0.0,7.024557842185246e-05,303.15,285.15,297.7723046120498,298.03638224311607,297.87100270354335,297.5070103651988,298.02317471977307,297.84197492873625,6532.38163066932,2257.8104328140384,-0.00029310273691502775,-4.703031609245542e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.40063703627411945,268.15,273.15,271.53213998130263,271.59181007170565,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.06339398664363,0.0008018887229132379,0.0,0.0004511280482924958,0.0,9.510310329588058e-05,0.0,9.031218531523645e-05,0.0,9.510307636298865e-05,0.0,7.024282546274911e-05,303.15,285.15,297.7720595287333,298.03606505091415,297.8707462540558,297.5048617801566,298.022981653159,297.8413428534038,6532.3639627540715,2257.8104328140384,-0.00029310273691502775,-4.702662986749413e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4009969107745195,268.15,273.15,271.5321399813018,271.59146244775127,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.05057210687835,0.0008018575019800656,0.0,0.0004511104826942426,0.0,9.50994001641075e-05,0.0,9.030866881182042e-05,0.0,9.509937332913454e-05,0.0,7.024009035122487e-05,303.15,285.15,297.77181869827047,298.0357501886033,297.87049213978673,297.50268776068276,298.02279566820437,297.8407088911095,6532.344991492332,2257.8104328140384,-0.00029310273691502775,-4.702296768332284e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4013567852749051,268.15,273.15,271.5321399813002,271.5912448680955,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.03730821769983,0.0008018324531469056,0.0,0.00045109638943314334,0.0,9.509642904339609e-05,0.0,9.030584744240783e-05,0.0,9.509640230462844e-05,0.0,7.023789590041849e-05,303.15,285.15,297.77155267246883,298.03542297910116,297.87022617852557,297.500684936575,298.02255976211325,297.84008930575675,6532.333174524659,2257.8104328140384,-0.00029310273691502775,-4.702002952409292e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4017166597753264,268.15,273.15,271.5321399812995,271.59102575782316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0240586349998,0.0008018059903475861,0.0,0.00045108150069947205,0.0,9.509329022765855e-05,0.0,9.030286682581679e-05,0.0,9.509326358518817e-05,0.0,7.023557759064576e-05,303.15,285.15,297.77128754909404,298.0350965647067,297.8699611017462,297.4986736983903,298.0223274292954,297.8394692686465,6532.321272722858,2257.8104328140384,-0.00029310273691502775,-4.7016925628851735e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
