,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4020765342757211,268.15,273.15,271.53213998130053,271.59078047453585,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.01090474516,0.0008017793142363914,0.0,0.00045106649195486884,0.0,9.509012611188317e-05,0.0,9.029986218396655e-05,0.0,9.509009956603818e-05,0.0,7.023324059438101e-05,303.15,285.15,297.77102829239453,298.0347734217545,297.86969935576445,297.496621192604,298.0221078123775,297.83884601497897,6532.3079301088555,2257.8104328140384,-0.00029310273691502775,-4.701379681818351e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4024364087761211,268.15,273.15,271.532139981301,271.5906447625417,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.99724397109014,0.0008017605361571588,0.0,0.0004510559265308688,0.0,9.5087898702149e-05,0.0,9.029774705918234e-05,0.0,9.50878722509156e-05,0.0,7.023159544581756e-05,303.15,285.15,297.7707430743112,298.0344339811598,297.8694213720726,297.4947829329165,298.02180769601927,297.8382378112959,6532.300619439207,2257.8104328140384,-0.00029310273691502775,-4.7011594331311326e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.40279628327652106,268.15,273.15,271.53213998130144,271.5905090505475,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9835831970202,0.0008017417580923353,0.0,0.000451045361115032,0.0,9.508567129414018e-05,0.0,9.029563193603299e-05,0.0,9.508564493751389e-05,0.0,7.0229950298528e-05,303.15,285.15,297.77045785677655,298.0340945411916,297.86914338888886,297.4929446779221,298.02150758023595,297.837629609003,6532.293308776269,2257.8104328140384,-0.00029310273691502775,-4.700939189773666e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.40315615777691294,268.15,273.15,271.5321399813023,271.59033141252576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9701451370761,0.0008017170759930173,0.0,0.0004510314741826156,0.0,9.508274367058889e-05,0.0,9.029285187203555e-05,0.0,9.508271740950796e-05,0.0,7.022778797452014e-05,303.15,285.15,297.7701843827421,298.03376373776024,297.8688743438619,297.49100086645893,298.0212535335808,297.83701537288084,6532.283689642108,2257.8104328140384,-0.00029310273691502775,-4.7006497171070513e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092112.0,21092112.0,288.7044863193277,287.38899745738854,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4035160322773206,268.15,273.15,271.5321399813027,271.59020961882914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.95636177441656,0.0008017006375524764,0.0,0.0004510222250053695,0.0,9.508079374163332e-05,0.0,9.029100024926123e-05,0.0,9.508076757461352e-05,0.0,7.022634777226878e-05,303.15,285.15,297.76989429001105,298.0334195308012,297.86859156119914,297.48921977013407,298.02092258828054,297.83640954808516,6532.277145140522,2257.8104328140384,-0.00029310273691502775,-4.700456920981063e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.40387590677772056,268.15,273.15,271.5321399813031,271.59007424525777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.94271514336174,0.0008016839401007354,0.0,0.0004510128301039195,0.0,9.507881309180846e-05,0.0,9.028911945361574e-05,0.0,9.507878701935053e-05,0.0,7.022488487973338e-05,303.15,285.15,297.769609056988,298.03308199196294,297.8683159053199,297.487383014108,298.0206243366477,297.8358028610053,6532.269853510538,2257.8104328140384,-0.00029310273691502775,-4.700261091380831e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.40423578127813947,268.15,273.15,271.5321399813033,271.58998961331275,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9286465759722,0.0008016730952622582,0.0,0.000451006727804984,0.0,9.507752656286496e-05,0.0,9.02878978105534e-05,0.0,9.50775005832622e-05,0.0,7.022393466235796e-05,303.15,285.15,297.76930574350104,298.03272456801255,297.8680194602957,297.48574446263314,298.02021402325204,297.8352016515389,6532.265354677854,2257.8104328140384,-0.00029310273691502775,-4.700133893429685e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.40459565577853945,268.15,273.15,271.5321399813034,271.5899304327726,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.91436637218106,0.0008016652186147986,0.0,0.0004510022953707484,0.0,9.507659206181584e-05,0.0,9.028701046099355e-05,0.0,9.507656617421097e-05,0.0,7.022324445150652e-05,303.15,285.15,297.768993361316,298.0323571703181,297.8677125880274,297.48420532946227,298.0197475018535,297.8346031901955,6532.262256678318,2257.8104328140384,-0.00029310273691502775,-4.700041501835852e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.40495553027893944,268.15,273.15,271.53213998130343,271.5898712522324,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.90008616839,0.0008016573419672865,0.0,0.0004509978629365063,0.0,9.507565756076716e-05,0.0,9.028612311143262e-05,0.0,9.507563176515833e-05,0.0,7.022255424065521e-05,303.15,285.15,297.7686809797438,298.0319897733122,297.8674057163281,297.482666200191,298.0192809813794,297.8340047301909,6532.259158680013,2257.8104328140384,-0.00029310273691502775,-4.699949111150122e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.40531540477935063,268.15,273.15,271.53213998130445,271.5898417783094,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8841865203868,0.0008015963234732524,0.0,0.0004509635338998415,0.0,9.50684205065546e-05,0.0,9.027925070429078e-05,0.0,9.506839480215464e-05,0.0,7.021720898544732e-05,303.15,285.15,297.7683796024067,298.03162729414515,297.86710399444974,297.48107572647183,298.0188483069002,297.8334069848747,6532.2603117665685,2257.8104328140384,-0.00029310273691502775,-4.699233640248336e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4056752792797458,268.15,273.15,271.5321399813036,271.5900061664,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8643136644707,0.0008015110208686497,0.0,0.00045091554315570236,0.0,9.505830340997314e-05,0.0,9.02696433346881e-05,0.0,9.505827779120421e-05,0.0,7.020973654025087e-05,303.15,285.15,297.76809966051763,298.0312728620379,297.8668106750381,297.47943939885806,298.01845138741305,297.832814796773,6532.2784115393915,2257.8104328140384,-0.00029310273691502775,-4.698233534579192e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.4060351537801409,268.15,273.15,271.53213998130036,271.5902805950974,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.84414155997706,0.0008014939827178135,0.0,0.0004509059567641586,0.0,9.505628240355511e-05,0.0,9.026772420582681e-05,0.0,9.50562568675873e-05,0.0,7.020824383939379e-05,303.15,285.15,297.76781638981333,298.03091620541045,297.8665150160593,297.4778607050664,298.0180210264616,297.83222586856226,6532.302504773671,2257.8104328140384,-0.00029310273691502775,-4.698033764839391e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.40639502828054086,268.15,273.15,271.5321399813032,271.5905410439566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.82657369390853,0.0008015387218243301,0.0,0.0004509311250760729,0.0,9.506158809351237e-05,0.0,9.027276268684722e-05,0.0,9.506156264251967e-05,0.0,7.02121626117056e-05,303.15,285.15,297.76750880414124,298.0305530733678,297.86621267272955,297.47637053122185,298.0175316231421,297.8316353409205,6532.317969049302,2257.8104328140384,-0.00029310273691502775,-4.6985582239460437e-08,299.0868188988188,298.9050746226048,298.6126644753477,299.6805567674314,299.13060961898975,8790.12840186334,8319.270594541416,0.4074861348601622,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.40639502828054086,268.15,273.15,271.5321399813032,271.5905410439566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.82657369390853,0.0008015387218243301,0.0,0.0004509311250760729,0.0,9.506158809351237e-05,0.0,9.027276268684722e-05,0.0,9.506156264251967e-05,0.0,7.02121626117056e-05,303.15,285.15,297.76750880414124,298.0305530733678,297.86621267272955,297.47637053122185,298.0175316231421,297.8316353409205,6532.317969049302,2257.8104328140384,-0.00029310273691502775,-4.6985582239460437e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,-1.0,-1.0,0.0,5.0,0.40675490278094295,268.15,273.15,271.53213998130366,271.5906341751254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.812233008866,0.00080163542856039,0.0,0.0004509855293508333,0.0,9.507305706333595e-05,0.0,9.028365397039652e-05,0.0,9.507303170084355e-05,0.0,7.022063356184137e-05,303.15,285.15,297.76705911282926,298.03017629493064,297.865897429274,297.47495418728045,298.0169580637478,297.8310090176124,6532.315199822258,2257.8104328140384,-0.00029310273691502775,-4.6996920165358865e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,-1.0,-1.0,0.0,5.0,0.40711477728133644,268.15,273.15,271.5321399813038,271.590584247325,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7977467399848,0.0008016702880277524,0.0,0.00045100513949566636,0.0,9.507719102158868e-05,0.0,9.028757975072281e-05,0.0,9.507716574905535e-05,0.0,7.022368689756783e-05,303.15,285.15,297.76670503768935,298.02978711672137,297.8655692786568,297.4737943291178,298.0161617586518,297.8304035041674,6532.306666365529,2257.8104328140384,-0.00029310273691502775,-4.7001007330516184e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,-1.0,-1.0,0.0,5.0,0.4074746517817365,268.15,273.15,271.5321399813038,271.59046759487694,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.78309952854426,0.000801732372391629,0.0,0.0004510400658884961,0.0,9.508455382572892e-05,0.0,9.029457172004586e-05,0.0,9.508452864173482e-05,0.0,7.022912504773053e-05,303.15,285.15,297.7663215576448,298.0293816047048,297.86522414725505,297.4729675828061,298.01507093886806,297.8297931662558,6532.297723219877,2257.8104328140384,-0.00029310273691502775,-4.700828721852505e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,-1.0,-1.0,0.0,5.0,0.4078345262821483,268.15,273.15,271.5321399813039,271.59043242043896,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7645959699035,0.000801661354932766,0.0,0.0004510001117114483,0.0,9.50761309306173e-05,0.0,9.028657320595796e-05,0.0,9.50761058332545e-05,0.0,7.022290393405675e-05,303.15,285.15,297.76596027836183,298.02897949199445,297.8648824974604,297.47208368467346,298.0140323499123,297.8291876604805,6532.298527526502,2257.8104328140384,-0.00029310273691502775,-4.6999959631461706e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,-1.0,-1.0,0.0,5.0,0.4081944007825483,268.15,273.15,271.5321399813038,271.5907348156737,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7413062320752,0.000801716550987909,0.0,0.0004510311630976512,0.0,9.508267685170355e-05,0.0,9.029278943214556e-05,0.0,9.508265182915166e-05,0.0,7.022773873592088e-05,303.15,285.15,297.7655944134914,298.02856896508894,297.86453191367644,297.4715331798094,298.0127236272722,297.8285904198677,6532.328126574313,2257.8104328140384,-0.00029310273691502775,-4.700643186353742e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,-1.0,-1.0,0.0,5.0,0.4085542752829457,268.15,273.15,271.53213998130377,271.591081561745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7197094830793,0.0008018609607243864,0.0,0.00045111240444374937,0.0,9.509980340431327e-05,0.0,9.030905328185383e-05,0.0,9.50997784564386e-05,0.0,7.024038835615159e-05,303.15,285.15,297.76517905110177,298.0281469526683,297.8641696498338,297.47128069872053,298.0111890461566,297.82799307969617,6532.354532305219,2257.8104328140384,-0.00029310273691502775,-4.7023367308744176e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,-1.0,-1.0,0.0,5.0,0.4089141497833499,268.15,273.15,271.53213998130377,271.59150905583783,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.70089160838427,0.0008021726273293245,0.0,0.0004512877413975166,0.0,9.513676641388562e-05,0.0,9.03441543102807e-05,0.0,9.51367415399081e-05,0.0,7.026768911581028e-05,303.15,285.15,297.7646932130403,298.0277163920539,297.8637988397992,297.47122406882215,298.0095077480188,297.8273880523469,6532.3899362930415,2257.8104328140384,-0.00029310273691502775,-4.7059927874627976e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,-1.0,-1.0,0.0,5.0,0.40927402428376836,268.15,273.15,271.53213998130377,271.5918778135429,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.68591236944076,0.0008023813906486465,0.0,0.00045140518675086157,0.0,9.516152518689318e-05,0.0,9.036766590793498e-05,0.0,9.516150039595631e-05,0.0,7.028597586877931e-05,303.15,285.15,297.7641315773882,298.0272580565829,297.86340073025264,297.4717364217663,298.00746420913595,297.8267981990252,6532.408549686711,2257.8104328140384,-0.00029310273691502775,-4.7084425351720895e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,-1.0,-1.0,0.0,5.0,0.4096338987841461,268.15,273.15,271.53213998130377,271.59201244214574,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6708595641533,0.0008026196257715702,0.0,0.00045153921241801584,0.0,9.518977928535196e-05,0.0,9.039449675028299e-05,0.0,9.518975457635129e-05,0.0,7.03068442571114e-05,303.15,285.15,297.7635242723305,298.026783130695,297.86298624314315,297.4725954469758,298.0052288121635,297.8262235810616,6532.403237601407,2257.8104328140384,-0.00029310273691502775,-4.7112389049738106e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,-1.0,-1.0,0.0,5.0,0.40999377328455033,268.15,273.15,271.53213998130377,271.59189300969814,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.65567030639335,0.0008029288771269036,0.0,0.0004517131905557197,0.0,9.522645583510245e-05,0.0,9.042932575401404e-05,0.0,9.522643120547711e-05,0.0,7.033393343902453e-05,303.15,285.15,297.7628155504077,298.026271743571,297.86253581796313,297.4742056378038,298.00268661451014,297.8257030728511,6532.386999541856,2257.8104328140384,-0.00029310273691502775,-4.714870100502831e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,-1.0,-1.0,0.0,5.0,0.41035364778496186,268.15,273.15,271.53213998130377,271.59203084722924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6294208529577,0.0008030269270688168,0.0,0.0004517683508686364,0.0,9.523808420646874e-05,0.0,9.044036839289264e-05,0.0,9.523805964549834e-05,0.0,7.034252212077715e-05,303.15,285.15,297.7621265924666,298.02575433859477,297.86207933249307,297.476030709354,298.0000687383047,297.8252119422426,6532.4032221168145,2257.8104328140384,-0.00029310273691502775,-4.71602173989887e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,-1.0,-1.0,0.0,5.0,0.41071352228535324,268.15,273.15,271.53213998130377,271.59240903273974,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.60272778214,0.0008034270807390595,0.0,0.00045199346928316824,0.0,9.52855417462552e-05,0.0,9.04854352686091e-05,0.0,9.528551724395393e-05,0.0,7.03775741032844e-05,303.15,285.15,297.761357169528,298.0252088580374,297.86159507974827,297.4785874563864,297.99725681530714,297.8248010758015,6532.437253578514,2257.8104328140384,-0.00029310273691502775,-4.7207229695921936e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,-1.0,-1.0,0.0,5.0,0.4110733967857533,268.15,273.15,271.53213998130377,271.5928861262666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5781208973938,0.0008039472253565871,0.0,0.0004522860924005064,0.0,9.534723006837438e-05,0.0,9.054401603917925e-05,0.0,9.53472056244018e-05,0.0,7.042313689308538e-05,303.15,285.15,297.76049507440814,298.02463546492896,297.8610833034859,297.48183299592677,297.99429446148963,297.8244682600479,6532.47108904215,2257.8104328140384,-0.00029310273691502775,-4.72683740730931e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,-1.0,-1.0,0.0,5.0,0.41143327128611945,268.15,273.15,271.5321399813041,271.5932894172374,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5599853247427,0.0008047002739778373,0.0,0.00045270974293486644,0.0,9.543654050161536e-05,0.0,9.062882743709905e-05,0.0,9.543651611899906e-05,0.0,7.048910128028706e-05,303.15,285.15,297.75936837449603,298.02403343915137,297.86054391994327,297.4855782623334,297.9912472922785,297.82415425764054,6532.491675377944,2257.8104328140384,-0.00029310273691502775,-4.735696670075599e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,-1.0,-1.0,0.0,5.0,0.41179314578652304,268.15,273.15,271.53213998130616,271.5932284978677,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.54441263173373,0.0008053413809166008,0.0,0.00045307041710561857,0.0,9.551257477243562e-05,0.0,9.070103147607581e-05,0.0,9.551255045854732e-05,0.0,7.054525993985458e-05,303.15,285.15,297.7581642426041,298.0233736809849,297.8599484492427,297.49048850725444,297.98805783505145,297.8240065430275,6532.469365307846,2257.8104328140384,-0.00029310273691502775,-4.7432455778271475e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,-1.0,-1.0,0.0,5.0,0.41215302028692663,268.15,273.15,271.5321399813077,271.5929403317498,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.528760526137,0.0008060377006527619,0.0,0.000453462153021243,0.0,9.559515722460779e-05,0.0,9.07794538250464e-05,0.0,9.559513297772065e-05,0.0,7.060625506369016e-05,303.15,285.15,297.75682462242077,298.0226750224168,297.8593150506097,297.49613658222734,297.98479734073607,297.8239497236822,6532.43882372838,2257.8104328140384,-0.00029310273691502775,-4.751451417319255e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,-1.0,-1.0,0.0,5.0,0.4125128947873079,268.15,273.15,271.5321399813069,271.5925252649058,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.51298406678427,0.0008068331698143953,0.0,0.0004539096686512078,0.0,9.568949869699869e-05,0.0,9.086904282149921e-05,0.0,9.568947451398712e-05,0.0,7.067593535949163e-05,303.15,285.15,297.7553168004682,298.02191003536547,297.85861648315006,297.50151786322306,297.9814662402893,297.82376548449923,6532.408753996931,2257.8104328140384,-0.00029310273691502775,-4.760834375099561e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,-1.0,-1.0,0.0,5.0,0.41287276928770666,268.15,273.15,271.5321399813085,271.5921569621763,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4970656301035,0.0008076954383315993,0.0,0.00045439476444545664,0.0,9.579176251033113e-05,0.0,9.096615506278168e-05,0.0,9.579173838904012e-05,0.0,7.075146706911155e-05,303.15,285.15,297.75361192607113,298.02106695719425,297.85784073801625,297.50590228106375,297.97810279435475,297.82330493934006,6532.385853635248,2257.8104328140384,-0.00029310273691502775,-4.771015720854734e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,-1.0,-1.0,0.0,5.0,0.41323264378810665,268.15,273.15,271.5321399813108,271.59180307512304,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.48109459887127,0.0008085776896772578,0.0,0.00045489110223716103,0.0,9.589639626893267e-05,0.0,9.106551786098361e-05,0.0,9.589637220883051e-05,0.0,7.082874921218047e-05,303.15,285.15,297.75180654920194,298.0201936926923,297.8570352532677,297.50991222263764,297.9747254782181,297.8227346392036,6532.365377828838,2257.8104328140384,-0.00029310273691502775,-4.781444273190565e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,-1.0,-1.0,0.0,5.0,0.4135925182885054,268.15,273.15,271.5321399813124,271.5915196434775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4650022163226,0.0008094521905214055,0.0,0.00045538307979103143,0.0,9.600011083820026e-05,0.0,9.116400777486488e-05,0.0,9.600008683941556e-05,0.0,7.090535244515193e-05,303.15,285.15,297.7497900002002,298.01924124900137,297.8561506322067,297.5132499515939,297.9713455868638,297.82195548397317,6532.35005005581,2257.8104328140384,-0.00029310273691502775,-4.791792446544027e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,-1.0,-1.0,0.0,5.0,0.4139523927889126,268.15,273.15,271.5321399813113,271.59127573479907,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4488354938969,0.00081033543764291,0.0,0.0004558799778742093,0.0,9.610486271301859e-05,0.0,9.12634827388972e-05,0.0,9.610483877520904e-05,0.0,7.098272182838131e-05,303.15,285.15,297.7476721083829,298.0182426283977,297.8552190223576,297.516180732834,297.9679822160984,297.8210593416141,6532.337520484134,2257.8104328140384,-0.00029310273691502775,-4.802255471113633e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,-1.0,-1.0,0.0,5.0,0.41431226728931264,268.15,273.15,271.5321399813109,271.5911129611709,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4325279411008,0.0008110798315963547,0.0,0.0004562987597451807,0.0,9.619314677135275e-05,0.0,9.13473194693622e-05,0.0,9.6193122898542e-05,0.0,7.104792813893288e-05,303.15,285.15,297.74538124544154,298.01715356570514,297.8541960067165,297.51845717772875,297.9646572003159,297.8199690391816,6532.3299987257715,2257.8104328140384,-0.00029310273691502775,-4.811082484238665e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,-1.0,-1.0,0.0,5.0,0.4146721417897126,268.15,273.15,271.5321399813104,271.5909501875428,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4162203883047,0.0008118242255451957,0.0,0.0004567175416124107,0.0,9.628143082873858e-05,0.0,9.143115619905713e-05,0.0,9.628140702108622e-05,0.0,7.111313444879862e-05,303.15,285.15,297.7430903882413,298.01606450527123,297.8531729931839,297.52073361920736,297.9613321953338,297.8188787402475,6532.322476974497,2257.8104328140384,-0.00029310273691502775,-4.819917602356988e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,-1.0,-1.0,0.0,5.0,0.4150320162901054,268.15,273.15,271.5321399813089,271.59084608135885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3997864507271,0.0008121117486465838,0.0,0.00045687929625094493,0.0,9.631553052307183e-05,0.0,9.146353815745103e-05,0.0,9.631550679344669e-05,0.0,7.113832037396597e-05,303.15,285.15,297.7412288502499,298.0149790655194,297.85214868461503,297.5224555775147,297.958394415224,297.8178413186246,6532.318006558511,2257.8104328140384,-0.00029310273691502775,-4.8233323279350863e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,-1.0,-1.0,0.0,5.0,0.4153918907904882,268.15,273.15,271.53213998130735,271.5907680617989,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.38330113611465,0.0008116094503259736,0.0,0.0004565967117044259,0.0,9.625595829014303e-05,0.0,9.140696700647954e-05,0.0,9.625593466128368e-05,0.0,7.109432053502256e-05,303.15,285.15,297.73965803970464,298.01390213483097,297.8511298019736,297.5239527632619,297.9557008562311,297.81686871920044,6532.314808752385,2257.8104328140384,-0.00029310273691502775,-4.817367556239493e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,-1.0,-1.0,0.0,5.0,0.4157517652909073,268.15,273.15,271.53213998130605,271.59070989594335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.36677725133165,0.0008111686152376846,0.0,0.00045634870525395515,0.0,9.620367552695932e-05,0.0,9.135731811059219e-05,0.0,9.620365199677478e-05,0.0,7.105570467339337e-05,303.15,285.15,297.73828350193685,298.0128193811222,297.85010414229515,297.525249113039,297.9531767626184,297.8159265802023,6532.312553434122,2257.8104328140384,-0.00029310273691502775,-4.8121356948790674e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,-1.0,-1.0,0.0,5.0,0.4161116397913162,268.15,273.15,271.532139981305,271.5906662270286,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3502157487612,0.0008103435680605107,0.0,0.00045588454804807425,0.0,9.610582564216262e-05,0.0,9.12643975825699e-05,0.0,9.610580222138646e-05,0.0,7.098343309204386e-05,303.15,285.15,297.737214584378,298.0117639470711,297.84910360207436,297.5264006047166,297.9508971648293,297.8150759806139,6532.310901316888,2257.8104328140384,-0.00029310273691502775,-4.8023516444915436e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,-1.0,-1.0,0.0,5.0,0.4164715142917319,268.15,273.15,271.5321399813045,271.5906370817181,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.33354784612897,0.0008092426696267672,0.0,0.00045526520183044103,0.0,9.597526008935582e-05,0.0,9.114040947032201e-05,0.0,9.597523678468743e-05,0.0,7.088699783042931e-05,303.15,285.15,297.7371740834246,298.0081031971024,297.8483321182377,297.527303599467,297.9496486577838,297.81411233120315,6532.309619879568,2257.8104328140384,-0.00029310273691502775,-4.789311854639795e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,-1.0,-1.0,0.0,5.0,0.4168313887921319,268.15,273.15,271.53213998130434,271.5906148844013,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3167870049564,0.0008079631044739549,0.0,0.00045454534085665133,0.0,9.582350484479076e-05,0.0,9.09962991174202e-05,0.0,9.582348166012874e-05,0.0,7.077491193506087e-05,303.15,285.15,297.738027789032,298.0013589763406,297.84779647964405,297.52804998986454,297.9493695085563,297.8129205486875,6532.3084027308405,2257.8104328140384,-0.00029310273691502775,-4.774178097882305e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,-1.0,-1.0,0.0,5.0,0.41719126329253187,268.15,273.15,271.53213998130417,271.5905926870845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3000261637838,0.0008066835393135973,0.0,0.0004538254798814686,0.0,9.567174960019546e-05,0.0,9.085218876427428e-05,0.0,9.567172653527647e-05,0.0,7.066282603964593e-05,303.15,285.15,297.7388814927814,297.9946147811395,297.847260842246,297.52879637874884,297.9490903601632,297.8117287710158,6532.30718558232,2257.8104328140384,-0.00029310273691502775,-4.759068289868226e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,-1.0,-1.0,0.0,5.0,0.4175511377928953,268.15,273.15,271.532139981304,271.5905700853631,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2832821164052,0.0008054789464669851,0.0,0.0004531477969956306,0.0,9.552888599304655e-05,0.0,9.071652212332895e-05,0.0,9.552886304567038e-05,0.0,7.0557307477139e-05,303.15,285.15,297.7395768004807,297.98899532675966,297.8466764463427,297.52956376396935,297.9485764944929,297.810677766409,6532.305998161803,2257.8104328140384,-0.00029310273691502775,-4.744865679263264e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,-1.0,-1.0,0.0,5.0,0.4179110122932955,268.15,273.15,271.5321399813039,271.5905491179707,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.26650111716094,0.0008041750746577533,0.0,0.00045241426153100616,0.0,9.537424800592253e-05,0.0,9.056967424813697e-05,0.0,9.537422517827915e-05,0.0,7.044309239791757e-05,303.15,285.15,297.7405394591158,297.9813627464978,297.84618207307574,297.53028845110316,297.94862817329346,297.8094001806172,6532.304819644058,2257.8104328140384,-0.00029310273691502775,-4.729516455204301e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,-1.0,-1.0,0.0,5.0,0.4182708867936955,268.15,273.15,271.5321399813039,271.59053002632686,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2496295450255,0.0008031932631453393,0.0,0.00045186191125768955,0.0,9.525780598942608e-05,0.0,9.04590981822435e-05,0.0,9.525778327132706e-05,0.0,7.035708873147635e-05,303.15,285.15,297.741841465161,297.97069975241743,297.8458774929097,297.53098809745603,297.95005387723035,297.8078921370349,6532.303691778723,2257.8104328140384,-0.00029310273691502775,-4.7179749428673414e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,-1.0,-1.0,0.0,5.0,0.41863076129408744,268.15,273.15,271.5321399813056,271.59063481427745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2263132245749,0.0008019514852636199,0.0,0.000451163308938652,0.0,9.511053233031838e-05,0.0,9.031924364144129e-05,0.0,9.511050972017735e-05,0.0,7.024831291874739e-05,303.15,285.15,297.74315652776926,297.9602047152037,297.84555935885146,297.5316874328733,297.9513402266393,297.8063896522674,6532.318595342464,2257.8104328140384,-0.00029310273691502775,-4.7033977045301e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,-1.0,-1.0,0.0,5.0,0.41899063579447393,268.15,273.15,271.5321399813075,271.59091317114036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2045252505326,0.0008015233650837072,0.0,0.0004509224555436529,0.0,9.505975752693534e-05,0.0,9.027102673090472e-05,0.0,9.505973500354483e-05,0.0,7.02108108299927e-05,303.15,285.15,297.7443974761643,297.9490607200275,297.84532188501237,297.53239967045096,297.95380699641703,297.80499734961444,6532.341054251843,2257.8104328140384,-0.00029310273691502775,-4.698377171552157e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,-1.0,-1.0,0.0,5.0,0.4193505102948604,268.15,273.15,271.5321399813052,271.5914505333909,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.18113093810763,0.0008013367262948534,0.0,0.00045081745522085104,0.0,9.503762215174611e-05,0.0,9.025000650644372e-05,0.0,9.503759970569445e-05,0.0,7.01944617244205e-05,303.15,285.15,297.74557603766624,297.9377920397957,297.8451337756006,297.53314762315085,297.95743895833766,297.80381768691024,6532.383845964697,2257.8104328140384,-0.00029310273691502775,-4.696189302592015e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,-1.0,-1.0,0.0,5.0,0.4197103847952663,268.15,273.15,271.5321399812987,271.5923312820138,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1563892935515,0.0008015837034165341,0.0,0.00045095639935663784,0.0,9.50669131398846e-05,0.0,9.027782198886952e-05,0.0,9.506689075688674e-05,0.0,7.021609595420683e-05,303.15,285.15,297.7465541397492,297.92658241935055,297.84498115071943,297.5339424467615,297.96224674515315,297.80286138034677,6532.455722633126,2257.8104328140384,-0.00029310273691502775,-4.69908449604483e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,-1.0,-1.0,0.0,5.0,0.42007025929565706,268.15,273.15,271.5321399812997,271.59279636377977,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.13931352501487,0.0008022466351368138,0.0,0.00045132935172136936,0.0,9.514553580438343e-05,0.0,9.035248402370984e-05,0.0,9.514551348352976e-05,0.0,7.027416639191606e-05,303.15,285.15,297.7468558121196,297.91574485158947,297.8448128314221,297.53484252278514,297.9693817721382,297.80232755801086,6532.465830664836,2257.8104328140384,-0.00029310273691502775,-4.706860275323726e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,-1.0,-1.0,0.0,5.0,0.4204301337960537,268.15,273.15,271.5321399813011,271.59288210965906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1221543881513,0.0008032538521940617,0.0,0.0004518959927932857,0.0,9.526499032651925e-05,0.0,9.046592097038986e-05,0.0,9.526496805820501e-05,0.0,7.036239509962024e-05,303.15,285.15,297.7467743890047,297.9053057356477,297.8446126311185,297.5358837500955,297.9791034386846,297.8023359889102,6532.4531353109915,2257.8104328140384,-0.00029310273691502775,-4.718686625074706e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,-1.0,-1.0,0.0,5.0,0.4207900082964537,268.15,273.15,271.5321399813021,271.59273000696606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.10489029388515,0.0008047139117022876,0.0,0.0004527173948564524,0.0,9.543815146194032e-05,0.0,9.063035900595642e-05,0.0,9.543812923369325e-05,0.0,7.049029132769305e-05,303.15,285.15,297.7460496943462,297.89532313994647,297.8443361309656,297.53709370066076,297.9924312007018,297.8030467733242,6532.433817164049,2257.8104328140384,-0.00029310273691502775,-4.735856431241284e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,-1.0,-1.0,0.0,5.0,0.4211498827968367,268.15,273.15,271.5321399813028,271.592524871163,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.087482614872,0.0008064072082684873,0.0,0.0004536700119541954,0.0,9.563897426979384e-05,0.0,9.082106522961882e-05,0.0,9.563895207531047e-05,0.0,7.063861837216087e-05,303.15,285.15,297.74447135159863,297.8858929036115,297.84388640880985,297.5382781999858,298.00365982464245,297.80323773772966,6532.417150888476,2257.8104328140384,-0.00029310273691502775,-4.755808080614412e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,-1.0,-1.0,0.0,5.0,0.42150975729723494,268.15,273.15,271.53213998130315,271.5923199386671,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0699523899836,0.0008084316133084356,0.0,0.0004548089047530862,0.0,9.587906618606568e-05,0.0,9.104906234125198e-05,0.0,9.58790440164627e-05,0.0,7.081594944544204e-05,303.15,285.15,297.74218207548597,297.87688912890144,297.8432741094315,297.5393643656497,298.0120145448629,297.8027448448663,6532.4040707586,2257.8104328140384,-0.00029310273691502775,-4.77971613728256e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,-1.0,-1.0,0.0,5.0,0.4218696317976349,268.15,273.15,271.53213998130343,271.59211019839,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.05240407781235,0.0008099493982800561,0.0,0.00045566278233374506,0.0,9.605907354190554e-05,0.0,9.122000171254178e-05,0.0,9.605905141140379e-05,0.0,7.094890226849222e-05,303.15,285.15,297.73977889348595,297.86798464982957,297.84264125799365,297.5404551029232,298.01981515231626,297.80213501130976,6532.3915789551,2257.8104328140384,-0.00029310273691502775,-4.797680364773194e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,-1.0,-1.0,0.0,5.0,0.42222950629799755,268.15,273.15,271.5321399813031,271.5919586905223,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.03472480568496,0.0008111649497107682,0.0,0.00045634662890987687,0.0,9.620323636230257e-05,0.0,9.13569022526655e-05,0.0,9.620321427913667e-05,0.0,7.105538044059949e-05,303.15,285.15,297.7370104678283,297.8597458328333,297.8418073063815,297.54135536215693,298.0250712063809,297.8009980351162,6532.383825609767,2257.8104328140384,-0.00029310273691502775,-4.8120917036898814e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094020.0,21094020.0,288.99762857142855,287.8037982688899,0.8827575000000001,0.0,-1.0,-1.0,0.0,5.0,0.42258938079839753,268.15,273.15,271.5321399813019,271.5918336448316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0169947251673,0.0008120607256835975,0.0,0.00045685057565986674,0.0,9.630947418349687e-05,0.0,9.145778830335223e-05,0.0,9.630945215644144e-05,0.0,7.113384733836379e-05,303.15,285.15,297.7341209614949,297.8518034199289,297.8408910247615,297.5421844615869,298.0292773775722,297.7996554490689,6532.378083764153,2257.8104328140384,-0.00029310273691502775,-4.822725671424264e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,-1.0,-1.0,0.0,5.0,0.4229492552987848,268.15,273.15,271.5321399813018,271.59176267195403,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.99915982379724,0.0008121459656676868,0.0,0.0004568985296060284,0.0,9.63195833594686e-05,0.0,9.146738828479498e-05,0.0,9.631956140994377e-05,0.0,7.114131394838957e-05,303.15,285.15,297.73179495449796,297.8452658149883,297.8398883946085,297.54266848621864,298.0318077082702,297.79828507171675,6532.375179605165,2257.8104328140384,-0.00029310273691502775,-4.823738160481913e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,-1.0,-1.0,0.0,5.0,0.4233091297992188,268.15,273.15,271.532139981302,271.5917184438716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.98129319183346,0.0008128906538742289,0.0,0.00045731747712995344,0.0,9.640790234473085e-05,0.0,9.155125817833784e-05,0.0,9.640788045485831e-05,0.0,7.120654605533685e-05,303.15,285.15,297.72955336329653,297.83901482024163,297.83885595344,297.543068108451,298.0338861778121,297.7968756846482,6532.37527331676,2257.8104328140384,-0.00029310273691502775,-4.832588387579212e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,-1.0,-1.0,0.0,5.0,0.42366900429962057,268.15,273.15,271.5321399813027,271.59171888496127,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9634260332098,0.0008117079288395985,0.0,0.0004566520970510599,0.0,9.626763231942985e-05,0.0,9.141805446048609e-05,0.0,9.626761054103225e-05,0.0,7.1102943102989e-05,303.15,285.15,297.72736657241825,297.83288039570004,297.8378093177199,297.5434395095426,298.0358045436184,297.79546006779987,6532.37766331445,2257.8104328140384,-0.00029310273691502775,-4.8185360364979244e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,-1.0,-1.0,0.0,5.0,0.42402887880001167,268.15,273.15,271.5321399813035,271.5917142369238,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.94550378205065,0.0008105726184480794,0.0,0.00045601339149538127,0.0,9.613298559833939e-05,0.0,9.129019076646853e-05,0.0,9.613296392913639e-05,0.0,7.100349350375449e-05,303.15,285.15,297.7262834098514,297.8283599119806,297.8368245822348,297.5436550464544,298.03684327436594,297.79439324497747,6532.37740170875,2257.8104328140384,-0.00029310273691502775,-4.805066281385609e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
