,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,-1.0,-1.0,0.0,5.0,0.4243887533004117,268.15,273.15,271.5321399813042,271.59170671546445,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.92757002366915,0.0008092942158241786,0.0,0.0004552941848357623,0.0,9.598136829826709e-05,0.0,9.114621140293891e-05,0.0,9.598134674167167e-05,0.0,7.089150949304176e-05,303.15,285.15,297.72545767150933,297.82419978670333,297.83585829083717,297.5438420644955,298.0377051015127,297.7934125830116,6532.376621966485,2257.8104328140384,-0.00029310273691502775,-4.789921396786411e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,-1.0,-1.0,0.0,5.0,0.42474862780083167,268.15,273.15,271.53213998130434,271.5916923813258,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.909629460241,0.0008075828448426262,0.0,0.0004543313980181941,0.0,9.577840143707518e-05,0.0,9.095346926300735e-05,0.0,9.577838000400818e-05,0.0,7.074159887251196e-05,303.15,285.15,297.72520988695777,297.820691644483,297.83496166447327,297.54404919916544,298.0384235304344,297.7926671851028,6532.37531941058,2257.8104328140384,-0.00029310273691502775,-4.7696846856076954e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,-1.0,-1.0,0.0,5.0,0.42510850230121977,268.15,273.15,271.5321399813043,271.5916631217767,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8916611592438,0.00080576683134497,0.0,0.0004533097410778018,0.0,9.556302406299184e-05,0.0,9.074894180104986e-05,0.0,9.556300275493836e-05,0.0,7.058252188959917e-05,303.15,285.15,297.7261160758697,297.8192139317913,297.82508905687286,297.5444252205267,298.0390063268439,297.7907701223809,6532.373167252332,2257.8104328140384,-0.00029310273691502775,-4.7482574444365375e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094308.0,21094308.0,289.03929318095237,287.8813887284398,0.88634838,0.0,-1.0,-1.0,0.0,5.0,0.42546837680161975,268.15,273.15,271.53213998130417,271.59162952504045,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8736837442322,0.0008040813194920951,0.0,0.00045236150194568844,0.0,9.53631240268634e-05,0.0,9.05591119902655e-05,0.0,9.536310283975191e-05,0.0,7.04348764153717e-05,303.15,285.15,297.72735117121664,297.81835619052185,297.81213791138134,297.54485753470885,298.03956160171094,297.7884528819079,6532.370789053509,2257.8104328140384,-0.00029310273691502775,-4.7284131615463835e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,-1.0,-1.0,0.0,5.0,0.42582825130201524,268.15,273.15,271.532139981304,271.5917348485923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8474192592915,0.0008022925505212458,0.0,0.0004513551726334385,0.0,9.515097790821962e-05,0.0,9.035765299689845e-05,0.0,9.515095683421842e-05,0.0,7.027818602562117e-05,303.15,285.15,297.7286242363144,297.8175968056856,297.79896073222756,297.545297848118,298.0401159756461,297.78611911959837,6532.38796240695,2257.8104328140384,-0.00029310273691502775,-4.70739871845634e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,-1.0,-1.0,0.0,5.0,0.4261881258024292,268.15,273.15,271.5321399813039,271.5920733996457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.824417832307,0.0008018698259096012,0.0,0.0004511173548089972,0.0,9.510084304457047e-05,0.0,9.031004378378193e-05,0.0,9.510082205141345e-05,0.0,7.024115659363089e-05,303.15,285.15,297.7299358769809,297.8182369335119,297.78341088917136,297.5458389195266,298.04063860192235,297.78361224422264,6532.415033994243,2257.8104328140384,-0.00029310273691502775,-4.702439316080217e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,-1.0,-1.0,0.0,5.0,0.42654800030284323,268.15,273.15,271.5321399813039,271.5927547671301,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.79766964207744,0.0008017393596527137,0.0,0.0004510439563161157,0.0,9.508536971456542e-05,0.0,9.029534999096667e-05,0.0,9.508534878944298e-05,0.0,7.022972805107054e-05,303.15,285.15,297.7312720598421,297.82009826632026,297.76726331951124,297.5464521187349,298.0411444632482,297.7812460455313,6532.471893906073,2257.8104328140384,-0.00029310273691502775,-4.700909224447512e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,-1.0,-1.0,0.0,5.0,0.42690787480326853,268.15,273.15,271.5321399813039,271.5937185643936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.77099989319385,0.0008021449684377344,0.0,0.00045127214389261214,0.0,9.513347427428885e-05,0.0,9.034103128866274e-05,0.0,9.513345340318256e-05,0.0,7.026525791987019e-05,303.15,285.15,297.73232108034716,297.8230524448779,297.7508957626081,297.54710290158073,298.041615926958,297.7789976232744,6532.547201363803,2257.8104328140384,-0.00029310273691502775,-4.705666866523449e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,-1.0,-1.0,0.0,5.0,0.427267749303657,268.15,273.15,271.53213998130485,271.5942486882845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.752849293178,0.0008029428975882615,0.0,0.00045172104345543324,0.0,9.522810750529963e-05,0.0,9.043089733850375e-05,0.0,9.522808668871105e-05,0.0,7.033515370673608e-05,303.15,285.15,297.73285781602516,297.8281246716114,297.7344088261997,297.54775752435484,298.0419753505601,297.7770248377503,6532.558841613501,2257.8104328140384,-0.00029310273691502775,-4.715033426740819e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094524.0,21094524.0,289.06969683809524,287.938426212829,0.88900626,0.0,-1.0,-1.0,0.0,5.0,0.42762762380405694,268.15,273.15,271.53213998130616,271.59450533635675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.72845629968447,0.000804040455325191,0.0,0.00045233850879809626,0.0,9.535827639219544e-05,0.0,9.055450889432391e-05,0.0,9.535825561493409e-05,0.0,7.043129600652084e-05,303.15,285.15,297.7330093320687,297.83529490234014,297.7181661585552,297.5483866866963,298.0422326279173,297.77541794151557,6532.560989755584,2257.8104328140384,-0.00029310273691502775,-4.727932487680366e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,-1.0,-1.0,0.0,5.0,0.4279874983044744,268.15,273.15,271.53213998130826,271.5945880266255,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7069400499491,0.000806297026221669,0.0,0.00045360801386461517,0.0,9.562590291589776e-05,0.0,9.080865352569278e-05,0.0,9.562588215188169e-05,0.0,7.06289640459306e-05,303.15,285.15,297.7320939949623,297.8468342666479,297.7032880244761,297.54888252239783,298.0422333201187,297.77466642572057,6532.558544687839,2257.8104328140384,-0.00029310273691502775,-4.754508084409388e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,-1.0,-1.0,0.0,5.0,0.42834737280487667,268.15,273.15,271.5321399813076,271.5944810749683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6884881810227,0.0008090600530289813,0.0,0.0004551624418550847,0.0,9.595359453784186e-05,0.0,9.111983742011479e-05,0.0,9.595357377832335e-05,0.0,7.087099596136601e-05,303.15,285.15,297.7300915594034,297.8615937011306,297.68960667666425,297.54916035723204,298.04190300568257,297.77447106002256,6532.5431751493215,2257.8104328140384,-0.00029310273691502775,-4.7871496655304484e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,-1.0,-1.0,0.0,5.0,0.42870724730527665,268.15,273.15,271.5321399813064,271.5942539560816,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6699165295899,0.000812189850486405,0.0,0.00045692320846586434,0.0,9.632478476650816e-05,0.0,9.14723286364361e-05,0.0,9.632476400264256e-05,0.0,7.114515579864911e-05,303.15,285.15,297.7270701370171,297.87868425591626,297.67699781138526,297.5491995398694,298.0412330059741,297.77463695003246,6532.523692018811,2257.8104328140384,-0.00029310273691502775,-4.824259076930406e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,-1.0,-1.0,0.0,5.0,0.4290671218056634,268.15,273.15,271.53213998130553,271.5940180743644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6512045375544,0.0008151515646113369,0.0,0.00045858941461610986,0.0,9.667604053770914e-05,0.0,9.180588961372506e-05,0.0,9.667601977435314e-05,0.0,7.140459211404087e-05,303.15,285.15,297.72302355418094,297.8925772030967,297.6657005420449,297.5488546698941,298.0400974801985,297.77405068988304,6532.507596469611,2257.8104328140384,-0.00029310273691502775,-4.8595074985731346e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,-1.0,-1.0,0.0,5.0,0.4294269963060857,268.15,273.15,271.532139981305,271.5937890088898,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.63242156587,0.0008180563715298523,0.0,0.0004602236058926034,0.0,9.702054719659429e-05,0.0,9.21330414723182e-05,0.0,9.702052643572111e-05,0.0,7.165904355826168e-05,303.15,285.15,297.7185474140066,297.9048538114173,297.65510527019995,297.54829841662854,298.03872062806556,297.7731051080636,6532.493626571473,2257.8104328140384,-0.00029310273691502775,-4.894203275952255e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,-1.0,-1.0,0.0,5.0,0.42978687080647454,268.15,273.15,271.5321399813052,271.59360518503803,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6135442495716,0.0008195452262514202,0.0,0.00046106120833627095,0.0,9.719712356341389e-05,0.0,9.230072269304581e-05,0.0,9.719710284115735e-05,0.0,7.178946226447157e-05,303.15,285.15,297.7138932451963,297.9146536170644,297.6457701427189,297.5473631320318,298.03699928101844,297.77173588360597,6532.483757702018,2257.8104328140384,-0.00029310273691502775,-4.912034374280465e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,-1.0,-1.0,0.0,5.0,0.4301467453068746,268.15,273.15,271.532139981306,271.5934774710086,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.594580260894,0.0008203406673298705,0.0,0.00046150870895309107,0.0,9.729146187865273e-05,0.0,9.239030868501479e-05,0.0,9.729144121247526e-05,0.0,7.185914022769582e-05,303.15,285.15,297.70930945382895,297.9220922290125,297.6377139931288,297.54604166728416,298.03497243894975,297.7700259564408,6532.4778946316965,2257.8104328140384,-0.00029310273691502775,-4.9215741574917157e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,-1.0,-1.0,0.0,5.0,0.4305066198072681,268.15,273.15,271.53213998130644,271.5933531506765,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5756124389946,0.000820984796356531,0.0,0.00046187108417035784,0.0,9.736785475871299e-05,0.0,9.246285326086569e-05,0.0,9.736783415254033e-05,0.0,7.191556375402505e-05,303.15,285.15,297.70476521561903,297.9294157321866,297.62971497704996,297.54469761047034,298.0329319044587,297.768305087957,6532.472245662409,2257.8104328140384,-0.00029310273691502775,-4.9293060196474695e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,-1.0,-1.0,0.0,5.0,0.43086649430766677,268.15,273.15,271.53213998130616,271.59328611712994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.556596954478,0.0008200541400080882,0.0,0.000461347513759047,0.0,9.725747988496997e-05,0.0,9.235803869169056e-05,0.0,9.725745937758455e-05,0.0,7.183404125755409e-05,303.15,285.15,297.7014685673865,297.9343205044393,297.62381247490094,297.5429059938375,298.03082863090833,297.7666672342945,6532.469461131515,2257.8104328140384,-0.00029310273691502775,-4.918136675471132e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,-1.0,-1.0,0.0,5.0,0.43122636880806564,268.15,273.15,271.5321399813058,271.5932211228661,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5375865548018,0.0008189309650275813,0.0,0.00046071563583772936,0.0,9.712427251512673e-05,0.0,9.223154183556385e-05,0.0,9.712425211098075e-05,0.0,7.17356547576971e-05,303.15,285.15,297.6985257787882,297.93899145815504,297.6182559019312,297.54088195810436,298.028802914339,297.76509160226357,6532.466668686985,2257.8104328140384,-0.00029310273691502775,-4.904673681723743e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,-1.0,-1.0,0.0,5.0,0.4315862433084657,268.15,273.15,271.53213998130536,271.5931643543061,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5186293058879,0.0008163350914959998,0.0,0.0004592552442443972,0.0,9.681640472440623e-05,0.0,9.193918324748548e-05,0.0,9.681638445844575e-05,0.0,7.150826466952076e-05,303.15,285.15,297.6985042968255,297.942010710562,297.6153896153929,297.5368672583275,298.0274748057068,297.76404933736296,6532.4633265120965,2257.8104328140384,-0.00029310273691502775,-4.873628760758299e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094956.0,21094956.0,289.1279039238095,288.04560381475426,0.89389434,0.0,-1.0,-1.0,0.0,5.0,0.4319461178088588,268.15,273.15,271.5321399813049,271.59311078681134,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4996419584666,0.0008141349661210889,0.0,0.00045801749348821114,0.0,9.655547223958069e-05,0.0,9.169139555324084e-05,0.0,9.655545210206779e-05,0.0,7.131554083740561e-05,303.15,285.15,297.6974356207794,297.9454583418178,297.61161138865424,297.5342427351093,298.02584664554786,297.7629189463817,6532.460521038862,2257.8104328140384,-0.00029310273691502775,-4.847393890238684e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,-1.0,-1.0,0.0,5.0,0.43230599230925876,268.15,273.15,271.53213998130445,271.5930582814147,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4806859007365,0.0008111526277142965,0.0,0.00045633968379794784,0.0,9.620177015893304e-05,0.0,9.13555116217831e-05,0.0,9.620175016819258e-05,0.0,7.105429769970385e-05,303.15,285.15,297.69758427311467,297.94831572953,297.60891100217987,297.5296218133523,298.02449474670544,297.7617855129765,6532.457302447512,2257.8104328140384,-0.00029310273691502775,-4.8119447551492686e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,-1.0,-1.0,0.0,5.0,0.43266586680966523,268.15,273.15,271.5321399813042,271.59299757985326,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.46175959097616,0.0008084325054485934,0.0,0.0004548093919870365,0.0,9.587916658268166e-05,0.0,9.104915957610576e-05,0.0,9.587914673108736e-05,0.0,7.081602381064949e-05,303.15,285.15,297.69881767585764,297.95069139215536,297.60742408102266,297.51813014813865,298.0235646314999,297.7597255857349,6532.45329090825,2257.8104328140384,-0.00029310273691502775,-4.779725856908268e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,-1.0,-1.0,0.0,5.0,0.4330257413100765,268.15,273.15,271.53213998130605,271.5929337570511,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4428361021687,0.0008061587257800904,0.0,0.0004535302043369924,0.0,9.560949871627506e-05,0.0,9.079307655139003e-05,0.0,9.560947899212447e-05,0.0,7.061684805538047e-05,303.15,285.15,297.7003116483847,297.9528710011873,297.6065626624536,297.50452031042846,298.02283003774767,297.7574191320404,6532.449090064104,2257.8104328140384,-0.00029310273691502775,-4.75287677304483e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,-1.0,-1.0,0.0,5.0,0.43338561581047647,268.15,273.15,271.53213998130593,271.59286570857876,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4239038135064,0.0008047886874677189,0.0,0.00045275944500061194,0.0,9.544701351642963e-05,0.0,9.063877676056683e-05,0.0,9.544699389658945e-05,0.0,7.049683705017686e-05,303.15,285.15,297.7021041115256,297.9546239026259,297.6071368846807,297.4876034648473,298.02253872556275,297.75480141784846,6532.444821603926,2257.8104328140384,-0.00029310273691502775,-4.7367356863869015e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,-1.0,-1.0,0.0,5.0,0.4337454903108523,268.15,273.15,271.53213998130576,271.5930692418104,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3939815575065,0.0008033443543264533,0.0,0.0004519468892571023,0.0,9.527571715498663e-05,0.0,9.047610966892008e-05,0.0,9.527569762889633e-05,0.0,7.037031815008175e-05,303.15,285.15,297.70389172305846,297.9563631720342,297.6077788211734,297.4708321989368,298.02225773070796,297.75222472918216,6532.472109429917,2257.8104328140384,-0.00029310273691502775,-4.71974909624493e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,-1.0,-1.0,0.0,5.0,0.4341053648112478,268.15,273.15,271.5321399813051,271.5933659207174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.373098987544,0.0008030042038945384,0.0,0.00045175552613837075,0.0,9.523537549169273e-05,0.0,9.043780031223533e-05,0.0,9.523535604215034e-05,0.0,7.034052194209945e-05,303.15,285.15,297.7054781224278,297.9579045136352,297.60917211946946,297.4541835218371,298.02214064282776,297.74977578403946,6532.492317242794,2257.8104328140384,-0.00029310273691502775,-4.7157529800371374e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,-1.0,-1.0,0.0,5.0,0.4344652393116386,268.15,273.15,271.5321399813046,271.593452157521,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.35410153491637,0.0008027521425804625,0.0,0.0004516137202542827,0.0,9.520548107443769e-05,0.0,9.04094119126542e-05,0.0,9.520546170090047e-05,0.0,7.031844203438193e-05,303.15,285.15,297.70662980446383,297.95914210538416,297.61174470773796,297.43874743383685,298.0221354774528,297.7476799057751,6532.491464034767,2257.8104328140384,-0.00029310273691502775,-4.712792875910304e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,-1.0,-1.0,0.0,5.0,0.43482511381203864,268.15,273.15,271.5321399813043,271.59345204720404,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.335082418581,0.0008025720607715625,0.0,0.0004515124087258109,0.0,9.518412334358726e-05,0.0,9.038913015537779e-05,0.0,9.518410404409958e-05,0.0,7.030266729396593e-05,303.15,285.15,297.707607201211,297.96026071121656,297.6147739268178,297.4238375672541,298.0221586408498,297.74572760946984,6532.485345604155,2257.8104328140384,-0.00029310273691502775,-4.710678632729339e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,-1.0,-1.0,0.0,5.0,0.43518498831242947,268.15,273.15,271.5321399813041,271.59338080446065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.31600934168546,0.0008025984619135927,0.0,0.00045152726075250717,0.0,9.518725425604579e-05,0.0,9.039210340178615e-05,0.0,9.518723502527903e-05,0.0,7.030497978153943e-05,303.15,285.15,297.70818308776893,297.96114457083706,297.61882047034044,297.4102652623966,298.02215228143746,297.7441131345561,6532.477773647209,2257.8104328140384,-0.00029310273691502775,-4.710988540888793e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,-1.0,-1.0,0.0,5.0,0.43554486281285937,268.15,273.15,271.53213998130394,271.59351085039015,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.28910358944563,0.0008025433866462983,0.0,0.00045149627581709357,0.0,9.518072220657436e-05,0.0,9.038590046045729e-05,0.0,9.518070303798665e-05,0.0,7.030015523776745e-05,303.15,285.15,297.70870520013955,297.96198343475857,297.62308856596513,297.3969157523908,298.0221470101147,297.74256799267374,6532.494333108478,2257.8104328140384,-0.00029310273691502775,-4.710342037588459e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,-1.0,-1.0,0.0,5.0,0.43590473731325574,268.15,273.15,271.5321399813039,271.5936818677408,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2662169070293,0.0008029949632716044,0.0,0.00045175032393907023,0.0,9.523427847196192e-05,0.0,9.043675882989885e-05,0.0,9.523425935760744e-05,0.0,7.033971171780914e-05,303.15,285.15,297.7086940630493,297.9625680347574,297.62911640137247,297.3850453239263,298.0220349984364,297.74149176430836,6532.506973097781,2257.8104328140384,-0.00029310273691502775,-4.715644375047433e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,-1.0,-1.0,0.0,5.0,0.4362646118136557,268.15,273.15,271.5321399813038,271.5938373038152,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.24470181347834,0.0008035440042787109,0.0,0.0004520592037265436,0.0,9.529939389548155e-05,0.0,9.049859405482378e-05,0.0,9.529937483452417e-05,0.0,7.038780575257077e-05,303.15,285.15,297.7084901786402,297.9630622161556,297.63582085493584,297.37368631971185,298.0218783603707,297.7405875859628,6532.51520876779,2257.8104328140384,-0.00029310273691502775,-4.722095148908367e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,-1.0,-1.0,0.0,5.0,0.436624486314026,268.15,273.15,271.5321399813037,271.59388759080707,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2243380233002,0.000804499938975717,0.0,0.0004525969944978774,0.0,9.541276644388195e-05,0.0,9.060625540596656e-05,0.0,9.541274742793096e-05,0.0,7.04715423345141e-05,303.15,285.15,297.707883225857,297.96340206881206,297.64445187904636,297.3631297404832,298.0216105964761,297.740095502135,6532.509648001102,2257.8104328140384,-0.00029310273691502775,-4.733337129874678e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,-1.0,-1.0,0.0,5.0,0.43698436081442554,268.15,273.15,271.5321399813041,271.59374427713215,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.20503276404685,0.0008058091707736869,0.0,0.00045333354383065097,0.0,9.556803963209703e-05,0.0,9.075370661238406e-05,0.0,9.556802065402491e-05,0.0,7.058622658555161e-05,303.15,285.15,297.7066180211007,297.963505298981,297.65643320215025,297.3536880975931,298.021141287333,297.74027718143157,6532.49600590831,2257.8104328140384,-0.00029310273691502775,-4.7487556704270215e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,-1.0,-1.0,0.0,5.0,0.43734423531483485,268.15,273.15,271.5321399813046,271.5935923677868,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.18567036998405,0.0008072346739474826,0.0,0.0004541355053732369,0.0,9.573710248288102e-05,0.0,9.091425281380296e-05,0.0,9.573708354007996e-05,0.0,7.071109583412087e-05,303.15,285.15,297.70495757933793,297.9634561728267,297.6695304303127,297.34477573345333,298.02052165005404,297.7406483131969,6532.485008502985,2257.8104328140384,-0.00029310273691502775,-4.765572026161262e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,-1.0,-1.0,0.0,5.0,0.43770410981523955,268.15,273.15,271.53213998130457,271.5934840324849,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.166188599738,0.0008088396855305863,0.0,0.00045503845519241344,0.0,9.592745484932935e-05,0.0,9.10950160508752e-05,0.0,9.592743593764963e-05,0.0,7.085168944601356e-05,303.15,285.15,297.7024880017597,297.96308943055146,297.6835112265858,297.33677832884945,298.01956656807266,297.74108671116386,6532.479524382765,2257.8104328140384,-0.00029310273691502775,-4.7845415789229314e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,-1.0,-1.0,0.0,5.0,0.4380639843156499,268.15,273.15,271.5321399813044,271.59340124149975,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.14665723017566,0.0008103214261544115,0.0,0.000455872055063025,0.0,9.610318743133986e-05,0.0,9.126189598948305e-05,0.0,9.610316855380924e-05,0.0,7.098148493523004e-05,303.15,285.15,297.69970649344964,297.96257400179087,297.69647052687947,297.3291513282375,298.01844603665813,297.7412696774031,6532.475724448421,2257.8104328140384,-0.00029310273691502775,-4.802087646346674e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,-1.0,-1.0,0.0,5.0,0.4384238588160499,268.15,273.15,271.5321399813042,271.5933538035063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.12705755257184,0.0008116696154893869,0.0,0.0004566305214775607,0.0,9.626308099761768e-05,0.0,9.141373481824508e-05,0.0,9.626306215744308e-05,0.0,7.109958178170775e-05,303.15,285.15,297.6964858836819,297.96185965608265,297.7078393606819,297.3219105132204,298.0171055406105,297.7410401908555,6532.474396214166,2257.8104328140384,-0.00029310273691502775,-4.8180801633029794e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,-1.0,-1.0,0.0,5.0,0.43878373331646026,268.15,273.15,271.5321399813041,271.5933164918654,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1074365074591,0.0008128992615945513,0.0,0.0004573222976475862,0.0,9.64089154763657e-05,0.0,9.155222279977226e-05,0.0,9.640889667643199e-05,0.0,7.12072946343213e-05,303.15,285.15,297.69320210568463,297.96107825161243,297.7186769299772,297.314894996538,298.015694146601,297.7407092860826,6532.473596303172,2257.8104328140384,-0.00029310273691502775,-4.832689674738363e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,-1.0,-1.0,0.0,5.0,0.4391436078168349,268.15,273.15,271.53213998130417,271.5933093247141,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.08775708960087,0.0008137617617578216,0.0,0.0004578075242534605,0.0,9.651120687932087e-05,0.0,9.16493612301736e-05,0.0,9.651118812808033e-05,0.0,7.12828467203475e-05,303.15,285.15,297.6897407644515,297.9601112723713,297.7277870542867,297.3085353220059,298.01408478014315,297.7400518386517,6532.474425408537,2257.8104328140384,-0.00029310273691502775,-4.842950288984911e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,-1.0,-1.0,0.0,5.0,0.4395034823172231,268.15,273.15,271.5321399813043,271.5933176398069,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.06804619302244,0.0008144315614280594,0.0,0.00045818434109685073,0.0,9.659064423020213e-05,0.0,9.17247969035345e-05,0.0,9.659062553208919e-05,0.0,7.134151888181713e-05,303.15,285.15,297.6862109056942,297.9590421085977,297.7359922978706,297.30253359445453,298.0123684771755,297.7392294767585,6532.476019498797,2257.8104328140384,-0.00029310273691502775,-4.850925968745127e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,-1.0,-1.0,0.0,5.0,0.43986335681763333,268.15,273.15,271.532139981304,271.5933477641495,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.04827101524717,0.000814739522749281,0.0,0.0004583575943103736,0.0,9.662716797570212e-05,0.0,9.175948078573044e-05,0.0,9.66271493387179e-05,0.0,7.13684952013587e-05,303.15,285.15,297.6827413644823,297.95778416569317,297.7422170485239,297.297308994071,298.01047735885845,297.7381057863258,6532.478505187866,2257.8104328140384,-0.00029310273691502775,-4.85459522547053e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,-1.0,-1.0,0.0,5.0,0.44022323131805036,268.15,273.15,271.5321399813038,271.5933812293383,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0284831920854,0.0008150190102510891,0.0,0.00045851482867791755,0.0,9.666031476022792e-05,0.0,9.179095782460678e-05,0.0,9.666029618499268e-05,0.0,7.139297730909118e-05,303.15,285.15,297.6792860217024,297.95649245894185,297.74810165390295,297.2922333775198,298.0085564981774,297.7369340020489,6532.481115543476,2257.8104328140384,-0.00029310273691502775,-4.8579264245277394e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,-1.0,-1.0,0.0,5.0,0.44058310581846216,268.15,273.15,271.53213998130377,271.5934226200183,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.00862264223065,0.0008152103573851626,0.0,0.0004586224769032765,0.0,9.668300820369048e-05,0.0,9.181250811919161e-05,0.0,9.668298969171857e-05,0.0,7.140973861488371e-05,303.15,285.15,297.67600227919337,297.95507349695805,297.75219410682,297.28793569628266,298.006554511106,297.73555201807204,6532.483928446953,2257.8104328140384,-0.00029310273691502775,-4.860207733661132e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,-1.0,-1.0,0.0,5.0,0.44094298031886214,268.15,273.15,271.53213998130377,271.5934672384781,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9887300151082,0.0008153631958639251,0.0,0.0004587084608703592,0.0,9.670113456710214e-05,0.0,9.182972140463119e-05,0.0,9.670111611905901e-05,0.0,7.142312669097889e-05,303.15,285.15,297.67279682876836,297.95360013753947,297.75549678667784,297.2839792784451,298.00451907891954,297.73407842207007,6532.486818945166,2257.8104328140384,-0.00029310273691502775,-4.862030308595416e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,-1.0,-1.0,0.0,5.0,0.44130285481925313,268.15,273.15,271.53213998130377,271.5935115983349,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.96884062254935,0.0008155752361280347,0.0,0.0004588277506838321,0.0,9.6726282194264e-05,0.0,9.185360225095633e-05,0.0,9.672626380893597e-05,0.0,7.144170064845888e-05,303.15,285.15,297.6695780390119,297.9521322656361,297.75889076050277,297.2799788178121,298.00248626967544,297.73261323052765,6532.489708156755,2257.8104328140384,-0.00029310273691502775,-4.864559430839505e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,-1.0,-1.0,0.0,5.0,0.4416627293196357,268.15,273.15,271.53213998130377,271.5935564064169,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.94890272869327,0.0008156460404630097,0.0,0.00045886758374685685,0.0,9.673467940505081e-05,0.0,9.186157649895963e-05,0.0,9.673466108516025e-05,0.0,7.144790280572312e-05,303.15,285.15,297.66656340153213,297.9506198991907,297.761226567657,297.2765094950991,298.00045291604954,297.7310744559057,6532.492501155747,2257.8104328140384,-0.00029310273691502775,-4.865404083791414e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,-1.0,-1.0,0.0,5.0,0.4420226038200357,268.15,273.15,271.5321399813038,271.5936013385174,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.92895775917896,0.0008156869145907533,0.0,0.00045889057862164495,0.0,9.673952692793685e-05,0.0,9.186617987796152e-05,0.0,9.673950867407812e-05,0.0,7.145148317564856e-05,303.15,285.15,297.66357848461377,297.9491003886162,297.76340266205835,297.2731198910073,297.9984188177373,297.7295240488066,6532.495282088969,2257.8104328140384,-0.00029310273691502775,-4.865891710491829e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.44238247832043465,268.15,273.15,271.5321399813038,271.59364095888054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9089447769761,0.0008156982981740961,0.0,0.0004588969826600843,0.0,9.674087690818212e-05,0.0,9.186746190588745e-05,0.0,9.674085872038264e-05,0.0,7.145248027251083e-05,303.15,285.15,297.6609344511023,297.9475971998406,297.76462138946545,297.2703405145966,297.9964740355607,297.7279935181131,6532.497657776507,2257.8104328140384,-0.00029310273691502775,-4.8660275032130354e-08,299.0302681934395,298.8638762524664,298.5117762047151,299.3877422518906,299.0904347875094,8790.308090590546,8276.316980207335,0.44076548750060673,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,0.0,-1.0,0.0,5.0,0.44238247832043465,268.15,273.15,271.5321399813038,271.59364095888054,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9089447769761,0.0008156982981740961,0.0,0.0004588969826600843,0.0,9.674087690818212e-05,0.0,9.186746190588745e-05,0.0,9.674085872038264e-05,0.0,7.145248027251083e-05,303.15,285.15,297.6609344511023,297.9475971998406,297.76462138946545,297.2703405145966,297.9964740355607,297.7279935181131,6532.497657776507,2257.8104328140384,-0.00029310273691502775,-4.8660275032130354e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,0.0,-1.0,0.0,5.0,0.4427423528208191,268.15,273.15,271.5321399813038,271.59368350982135,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.88895485390935,0.0008157188286377781,0.0,0.00045890853256670374,0.0,9.674331169767241e-05,0.0,9.186977409494603e-05,0.0,9.674329357597303e-05,0.0,7.145427860578961e-05,303.15,285.15,297.6581712225109,297.9460720683394,297.766072165169,297.2674003486406,297.9944808294881,297.7264393268296,6532.500224234905,2257.8104328140384,-0.00029310273691502775,-4.8662724314661816e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,0.0,-1.0,0.0,5.0,0.4431022273212191,268.15,273.15,271.5321399813038,271.59371675285615,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8688774930403,0.0008157055911791276,0.0,0.00045890108526117047,0.0,9.674174165245427e-05,0.0,9.186828319599562e-05,0.0,9.674172359673994e-05,0.0,7.145311898179495e-05,303.15,285.15,297.6558566804423,297.9445980195528,297.7664681123929,297.2651571308261,297.9926346997428,297.72494292859136,6532.502140927306,2257.8104328140384,-0.00029310273691502775,-4.866114468536821e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,0.0,-1.0,0.0,5.0,0.4434621018216191,268.15,273.15,271.5321399813038,271.59374999589096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8488001321712,0.0008156923537301051,0.0,0.0004588936379610587,0.0,9.674017160838112e-05,0.0,9.186679229813083e-05,0.0,9.674015361864975e-05,0.0,7.145195935864583e-05,303.15,285.15,297.65354214797435,297.9431239752194,297.7668640594962,297.2629139250649,297.9907885770985,297.7234465369707,6532.50405762017,2257.8104328140384,-0.00029310273691502775,-4.865956508286976e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.1832867072416865e-15,0.0,294.15,284.8287386182892,0.0008156803851137443,0.0,0.0004588869044819555,0.0,9.673875204600759e-05,0.0,9.186544430143348e-05,0.0,9.673873412238802e-05,0.0,7.145091088077868e-05,303.15,285.15,297.6511444677534,297.9416389535022,297.76744034933824,297.26054941356904,297.9889139063806,297.7219374181087,0.0,0.0,0.0,-4.865813688643759e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.141905021231818e-15,0.0,294.15,284.8086646266862,0.0008156646297398375,0.0,0.000458878040643001,0.0,9.673688337886766e-05,0.0,9.186366982395306e-05,0.0,9.673686552131939e-05,0.0,7.144953069565855e-05,303.15,285.15,297.6488180217515,297.9401576744973,297.7678374258989,297.2582967267205,297.9870566883503,297.7204333074437,0.0,0.0,0.0,-4.865625693030489e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096216.0,21096216.0,289.259952,288.23448492703073,0.89973972,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.109126007913999e-15,0.0,294.15,284.78856663342987,0.0008156455175121236,0.0,0.0004588672883008919,0.0,9.673461659331571e-05,0.0,9.186151728345818e-05,0.0,9.673459880166728e-05,0.0,7.144785646162065e-05,303.15,285.15,297.6466211376859,297.93869376080505,297.76796293113097,297.25622680432065,297.98524392408103,297.71894971160475,0.0,0.0,0.0,-4.865397652989594e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.046363790044854e-15,0.0,294.15,284.7684438551304,0.0008156231133369201,0.0,0.00045885468397065086,0.0,9.673195938716177e-05,0.0,9.18589939899625e-05,0.0,9.673194166122575e-05,0.0,7.144589386423968e-05,303.15,285.15,297.6445537950468,297.93725453003236,297.76785854645595,297.2543239134612,297.9834837678316,297.71749491056556,0.0,0.0,0.0,-4.865130345672793e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.0262424457861749e-15,0.0,294.15,284.74829858075526,0.0008155974394257457,0.0,0.0004588402401478115,0.0,9.672891439459348e-05,0.0,9.185610244496828e-05,0.0,9.67288967341996e-05,0.0,7.144364484911925e-05,303.15,285.15,297.6426001733377,297.93584237177845,297.7675848226562,297.2525561609664,297.98177530075543,297.71607176589885,0.0,0.0,0.0,-4.86482403928134e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,9.713086160230045e-16,0.0,294.15,284.72812304408114,0.0008155684338379381,0.0,0.00045882392198588864,0.0,9.672547426965517e-05,0.0,9.18528356725037e-05,0.0,9.672545667454188e-05,0.0,7.144110399055314e-05,303.15,285.15,297.6407924486932,297.93447251089725,297.7671381531646,297.2509475479939,297.9801404002643,297.7146982122027,0.0,0.0,0.0,-4.864477998654006e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,9.526305661608413e-16,0.0,294.15,284.70792852736776,0.0008155367496137523,0.0,0.00045880609687278553,0.0,9.672171646191643e-05,0.0,9.184926722063782e-05,0.0,9.672169893192529e-05,0.0,7.143832849253895e-05,303.15,285.15,297.6390732029143,297.93313128472187,297.76660455134333,297.24942992920313,297.97855279391945,297.7133583524204,0.0,0.0,0.0,-4.8641000178591416e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,9.193153444727981e-16,0.0,294.15,284.68769392903704,0.0008155008682611106,0.0,0.00045878591053310515,0.0,9.671746088033902e-05,0.0,9.184522607038373e-05,0.0,9.671744341509055e-05,0.0,7.143518534042937e-05,303.15,285.15,297.63752947306943,297.9318541644265,297.7659449785423,297.24807970116177,297.9770647449674,297.7120946124335,0.0,0.0,0.0,-4.863671987969575e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,9.074917587647621e-16,0.0,294.15,284.66745465243946,0.0008154640474664744,0.0,0.000458765195680592,0.0,9.67130938821088e-05,0.0,9.184107911614628e-05,0.0,9.671307648156054e-05,0.0,7.143195989635586e-05,303.15,285.15,297.6360054367403,297.93058485306796,297.765276030463,297.2467468525937,297.97558826360654,297.7108402872943,0.0,0.0,0.0,-4.8632327716572645e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
