,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,9.016371137232132e-16,0.0,294.15,284.6471932189272,0.0008154230437909378,0.0,0.0004587421276159925,0.0,9.670823079939537e-05,0.0,9.183646106793151e-05,0.0,9.670821346336105e-05,0.0,7.142836804595692e-05,303.15,285.15,297.6345746250308,297.9293525180788,297.76456282895083,297.24549622969283,297.97416654308273,297.7096305489672,0.0,0.0,0.0,-4.8627436859995274e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,8.589145458535642e-16,0.0,294.15,284.62689698261175,0.0008153781363560741,0.0,0.00045871686336801436,0.0,9.670290473586616e-05,0.0,9.183140336163809e-05,0.0,9.67028874639828e-05,0.0,7.142443423947222e-05,303.15,285.15,297.63328194262294,297.9281777646406,297.7638024530252,297.2443633707293,297.9728278492714,297.70849067605786,0.0,0.0,0.0,-4.862208067519493e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,8.533732946648585e-16,0.0,294.15,284.60658759161214,0.0008153318537198021,0.0,0.00045869082545694763,0.0,9.669741557524234e-05,0.0,9.18261907742791e-05,0.0,9.669739836736402e-05,0.0,7.1420379970016e-05,303.15,285.15,297.6320404473515,297.92702471792444,297.7630270147222,297.2432736173753,297.97152017250573,297.70737719397584,0.0,0.0,0.0,-4.8616560784386897e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,8.423978091026052e-16,0.0,294.15,284.586271361427,0.0008152840737093641,0.0,0.0004586639451504003,0.0,9.669174882785371e-05,0.0,9.182080954617623e-05,0.0,9.669173168391146e-05,0.0,7.141619453557436e-05,303.15,285.15,297.6308248897184,297.92588302084124,297.7622485684105,297.24220445598615,297.97022827511444,297.7062778420142,0.0,0.0,0.0,-4.8610862646009946e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,8.050833796675542e-16,0.0,294.15,284.5659255882984,0.0008152314183851008,0.0,0.000458634322080938,0.0,9.6685503874227e-05,0.0,9.18148792391912e-05,0.0,9.668548679391216e-05,0.0,7.141158203994788e-05,303.15,285.15,297.62971953791845,297.9247897193444,297.76145754484327,297.24122283190525,297.9690035768612,297.7052386421745,0.0,0.0,0.0,-4.860458350034452e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,7.998894179910097e-16,0.0,294.15,284.54556416833907,0.000815177570830717,0.0,0.0004586040282846348,0.0,9.667911752372387e-05,0.0,9.180881465815106e-05,0.0,9.667910050683938e-05,0.0,7.140686510905212e-05,303.15,285.15,297.62866987603365,297.92372114374507,297.76066048882717,297.2402855133843,297.9678130805749,297.704230020513,0.0,0.0,0.0,-4.859816260703108e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,7.896018043365335e-16,0.0,294.15,284.5251946774464,0.000815122011862121,0.0,0.00045857277167760775,0.0,9.667252820153458e-05,0.0,9.180255733021316e-05,0.0,9.667251124798905e-05,0.0,7.140199826395239e-05,303.15,285.15,297.6276489085059,297.92266551258024,297.7598642526118,297.23936998479934,297.96664018054395,297.7032377678083,0.0,0.0,0.0,-4.859153809343325e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,7.794465027146002e-16,0.0,294.15,284.504800428521,0.0008150612030269333,0.0,0.00045853856159042237,0.0,9.666531625139928e-05,0.0,9.179570873950058e-05,0.0,9.666529936092874e-05,0.0,7.139667154794971e-05,303.15,285.15,297.62671595403606,297.92164958134344,297.7590705278362,297.23852129019537,297.96552124822745,297.70229572032775,0.0,0.0,0.0,-4.8584288158015584e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,7.521878423752023e-16,0.0,294.15,284.48438050418923,0.0008149978225228033,0.0,0.00045850290472790886,0.0,9.665779930444081e-05,0.0,9.17885705161318e-05,0.0,9.665778247668407e-05,0.0,7.139111956230004e-05,303.15,285.15,297.6258679345048,297.9206720064356,297.7582862063715,297.23773563382093,297.96445390636364,297.7014031374993,0.0,0.0,0.0,-4.857673220255874e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,7.47335134040231e-16,0.0,294.15,284.4639605428682,0.0008149340931496149,0.0,0.00045846705159804994,0.0,9.665024098203008e-05,0.0,9.178139300163027e-05,0.0,9.665022421698416e-05,0.0,7.138553701688208e-05,303.15,285.15,297.62502004467075,297.919694492601,297.7575018979276,297.2369500755822,297.9633866460218,297.70051063136066,0.0,0.0,0.0,-4.856913525010777e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,7.377234365274275e-16,0.0,294.15,284.44352665456773,0.0008148678689305632,0.0,0.00045842979491244305,0.0,9.664238677382007e-05,0.0,9.177393450666026e-05,0.0,9.664237007129358e-05,0.0,7.13797359312037e-05,303.15,285.15,297.62421778503773,297.9187377706494,297.7567250302275,297.2361982361175,297.9623472875968,297.6996452219258,0.0,0.0,0.0,-4.8561241535169565e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,7.050456104250415e-16,0.0,294.15,284.4230687277659,0.0008147983434547838,0.0,0.00045839068099848946,0.0,9.663414104046832e-05,0.0,9.176610420966156e-05,0.0,9.663412440011556e-05,0.0,7.137364566635771e-05,303.15,285.15,297.6234927380674,297.9178157206362,297.7559602699391,297.2355035544049,297.96135449482665,297.69882535557485,0.0,0.0,0.0,-4.855295502429031e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,6.959778109446406e-16,0.0,294.15,284.4026096061549,0.0008147282314927776,0.0,0.0004583512371381101,0.0,9.662582575056499e-05,0.0,9.175820786006287e-05,0.0,9.662580917236693e-05,0.0,7.13675040272777e-05,303.15,285.15,297.6227708364585,297.916894851612,297.75519578411775,297.23481124948177,297.9603633038975,297.6980072051135,0.0,0.0,0.0,-4.854459933008398e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,6.716382024067546e-16,0.0,294.15,284.3821189628765,0.0008146520661670178,0.0,0.00045830838776204637,0.0,9.66167925385467e-05,0.0,9.174962975386783e-05,0.0,9.66167760220242e-05,0.0,7.136083213332841e-05,303.15,285.15,297.6221495095976,297.9160188176246,297.754453797322,297.23419150631827,297.95943233441744,297.697249193056,0.0,0.0,0.0,-4.8535523054121e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,6.418876545791323e-16,0.0,294.15,284.36162766209674,0.0008145770416159367,0.0,0.0004582661801651712,0.0,9.66078946211437e-05,0.0,9.17411801266747e-05,0.0,9.660787816625096e-05,0.0,7.135426016751669e-05,303.15,285.15,297.62152952607914,297.9151431814441,297.75371180513514,297.23357286749814,297.9585019239215,297.6964918608156,0.0,0.0,0.0,-4.8526583545642224e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,6.377465432821785e-16,0.0,294.15,284.34113509441494,0.0008145022199410817,0.0,0.00045822408670307497,0.0,9.659902076472559e-05,0.0,9.173275334834444e-05,0.0,9.659900437142527e-05,0.0,7.134770597306322e-05,303.15,285.15,297.62091207841365,297.9142682737732,297.75296977241635,297.2329563302419,297.95757253986426,297.6957357989419,0.0,0.0,0.0,-4.851766903048485e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,6.275102717108744e-16,0.0,294.15,284.3206174183156,0.0008144200414817227,0.0,0.000458177854444007,0.0,9.658927440182169e-05,0.0,9.172349801643076e-05,0.0,9.658925806972395e-05,0.0,7.13405073482568e-05,303.15,285.15,297.6203750676433,297.9134277664505,297.75224771678364,297.2323977041412,297.9566897701657,297.69502760503684,0.0,0.0,0.0,-4.8507878969501405e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,6.194396770831938e-16,0.0,294.15,284.3000910464101,0.0008143353151645548,0.0,0.0004581301888051777,0.0,9.65792258658196e-05,0.0,9.171395573351637e-05,0.0,9.657920959478102e-05,0.0,7.13330855394166e-05,303.15,285.15,297.6198659156282,297.91259917485894,297.7515325810814,297.2318591353267,297.95582314641285,297.69433599066167,0.0,0.0,0.0,-4.849778641953938e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,5.997143924950099e-16,0.0,294.15,284.27955478183077,0.000814249214761428,0.0,0.0004580817501289928,0.0,9.656901436469982e-05,0.0,9.170425869481194e-05,0.0,9.656899815450946e-05,0.0,7.132554336507784e-05,303.15,285.15,297.61938640034333,297.9117821832265,297.7508243213121,297.23134201243244,297.95497254348055,297.693661492159,0.0,0.0,0.0,-4.848753126969128e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,5.958453602305785e-16,0.0,294.15,284.25901849342813,0.0008141624869020512,0.0,0.00045803295845740126,0.0,9.655872844801447e-05,0.0,9.169449098928595e-05,0.0,9.655871229867177e-05,0.0,7.131794622765598e-05,303.15,285.15,297.61890696276254,297.91096522703185,297.7501160833092,297.2308249478318,297.9541219873878,297.6929870416647,0.0,0.0,0.0,-4.847720248327966e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,5.881820173659361e-16,0.0,294.15,284.23846999443134,0.0008140695986519309,0.0,0.0004579807010592589,0.0,9.654771191577405e-05,0.0,9.168402947339711e-05,0.0,9.654769582708499e-05,0.0,7.130980946005655e-05,303.15,285.15,297.61847120081234,297.9101652936298,297.7494192352646,297.2303380515948,297.95329493140105,297.6923377425405,0.0,0.0,0.0,-4.8466141266338804e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,5.621282027135125e-16,0.0,294.15,284.21791084672117,0.0008139730124588773,0.0,0.00045792636326352066,0.0,9.653625681155999e-05,0.0,9.167315147878594e-05,0.0,9.653624078331924e-05,0.0,7.130134876467285e-05,303.15,285.15,297.6180720413072,297.90937906040796,297.74873119817005,297.22987654122755,297.95248692988537,297.69170915419966,0.0,0.0,0.0,-4.845464104299463e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,5.585016561769234e-16,0.0,294.15,284.19735118965644,0.0008138754432473723,0.0,0.000457871472439619,0.0,9.65246851225397e-05,0.0,9.16621627724169e-05,0.0,9.652466915473984e-05,0.0,7.129280196014812e-05,303.15,285.15,297.6176739633218,297.90859297001765,297.7480430798204,297.2294158327098,297.95167919381095,297.6910810079361,0.0,0.0,0.0,-4.8443025162327926e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,5.495373196613109e-16,0.0,294.15,284.17676836224945,0.0008137599122064135,0.0,0.0004578064766077945,0.0,9.651098317987766e-05,0.0,9.164915112534592e-05,0.0,9.65109672721349e-05,0.0,7.128268175750943e-05,303.15,285.15,297.61737840640876,297.9078439190562,297.7473826011073,297.2290203039624,297.950923675006,297.6905097811081,0.0,0.0,0.0,-4.8429272718324025e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,5.251952910913727e-16,0.0,294.15,284.15618620848693,0.0008136512917645709,0.0,0.0004577453685541164,0.0,9.649810082650197e-05,0.0,9.163691777998671e-05,0.0,9.649808497869466e-05,0.0,7.127316690071281e-05,303.15,285.15,297.61707772490405,297.90709299189905,297.7467205361194,297.2286217403582,297.950165539877,297.6899357066315,0.0,0.0,0.0,-4.8416344658790064e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,5.167655446910027e-16,0.0,294.15,284.1356004007748,0.0008135366179176937,0.0,0.0004576808549629677,0.0,9.648450054598746e-05,0.0,9.162400267361112e-05,0.0,9.64844847580674e-05,0.0,7.126312178537417e-05,303.15,285.15,297.61679888832566,297.90634857767446,297.74606350685497,297.22823561181235,297.9494169541553,297.6893727077646,0.0,0.0,0.0,-4.8402698004726334e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,5.134316534411397e-16,0.0,294.15,284.11500428934363,0.0008134010053589847,0.0,0.0004576045616268253,0.0,9.646841695727268e-05,0.0,9.160872935769582e-05,0.0,9.646840122923461e-05,0.0,7.125124250706308e-05,303.15,285.15,297.61657934270903,297.9056237420303,297.7454218359689,297.22788455061,297.9486964056357,297.6888411753908,0.0,0.0,0.0,-4.838656207853797e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,5.068282575594347e-16,0.0,294.15,284.09440817791244,0.0008132653928045992,0.0,0.00045752826829317713,0.0,9.645233336910274e-05,0.0,9.159345604228234e-05,0.0,9.645231770092764e-05,0.0,7.123936322915266e-05,303.15,285.15,297.616359797755,297.90489890880735,297.7447801668928,297.22753349014545,297.94797585952233,297.68830964462455,0.0,0.0,0.0,-4.837042884301131e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,4.906889432927597e-16,0.0,294.15,284.07380758821677,0.0008131253222625999,0.0,0.00045744946697375704,0.0,9.643572106829162e-05,0.0,9.157768064844595e-05,0.0,9.643570545984609e-05,0.0,7.122709344587514e-05,303.15,285.15,297.61616923277836,297.90418253819394,297.7441450896183,297.2271990444257,297.9472678035027,297.68779274170384,0.0,0.0,0.0,-4.8353768091824846e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,4.644228080454842e-16,0.0,294.15,284.0532032454232,0.0008129759777951615,0.0,0.0004573654483080509,0.0,9.641800888983431e-05,0.0,9.156086078414294e-05,0.0,9.64179933410581e-05,0.0,7.121401129671196e-05,303.15,285.15,297.6160155410583,297.90347765696436,297.74351974757997,297.2268843914515,297.9465763978288,297.6872947469766,0.0,0.0,0.0,-4.8336007424756254e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,4.614266037669938e-16,0.0,294.15,284.03259399240403,0.0008128175230798417,0.0,0.000457276304377124,0.0,9.63992162455473e-05,0.0,9.154301488326274e-05,0.0,9.639920075632974e-05,0.0,7.120013111916027e-05,303.15,285.15,297.61590786277657,297.90278664851684,297.7429060613345,297.2265941168569,297.94590516663396,297.68681997122377,0.0,0.0,0.0,-4.83171669091514e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,4.409874831286572e-16,0.0,294.15,284.01198074590894,0.0008126488411681665,0.0,0.00045718140680268174,0.0,9.637921066601418e-05,0.0,9.152401714957408e-05,0.0,9.637919523616149e-05,0.0,7.118535507175197e-05,303.15,285.15,297.61585619958447,297.9021140308665,297.74230834809475,297.2263347484712,297.9452607087447,297.6863748071523,0.0,0.0,0.0,-4.8297114414131477e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,4.381424708665088e-16,0.0,294.15,283.9913654944029,0.0008124746045608594,0.0,0.0004570833842531375,0.0,9.635854630523152e-05,0.0,9.150439382119199e-05,0.0,9.635853093464189e-05,0.0,7.11700924507487e-05,303.15,285.15,297.61583265520187,297.9014506457759,297.74171865356396,297.2260908942619,297.9446296904405,297.6859445078489,0.0,0.0,0.0,-4.8276405967643704e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,4.353158130817128e-16,0.0,294.15,283.97075024289677,0.0008123003679480676,0.0,0.00045698536170059957,0.0,9.633788194384171e-05,0.0,9.148477049221371e-05,0.0,9.633786663249115e-05,0.0,7.115482982929479e-05,303.15,285.15,297.61580911088515,297.900787262816,297.741128960688,297.225847040477,297.94399867412517,297.6855142097983,0.0,0.0,0.0,-4.8255701961187656e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,4.1334926160260553e-16,0.0,294.15,283.95013312748097,0.0008121165043208796,0.0,0.00045688192315590016,0.0,9.631607582805136e-05,0.0,9.146406292549154e-05,0.0,9.631606057575637e-05,0.0,7.113872391191472e-05,303.15,285.15,297.6158431075253,297.9001425141921,297.74055579601276,297.225633716758,297.94339452302796,297.6851139315033,0.0,0.0,0.0,-4.823385883373844e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,4.1068255616809704e-16,0.0,294.15,283.92951516543854,0.0008119288527404521,0.0,0.00045677635357696,0.0,9.62938204652928e-05,0.0,9.144292874297705e-05,0.0,9.629380527204206e-05,0.0,7.11222861822531e-05,303.15,285.15,297.6158864521286,297.8994993833007,297.73998371329236,297.2254247163655,297.94279307071474,297.6847174671604,0.0,0.0,0.0,-4.821157079770506e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,4.0409081808842247e-16,0.0,294.15,283.90889794324016,0.000811726917732582,0.0,0.00045666274838064775,0.0,9.626987110070795e-05,0.0,9.142018589499284e-05,0.0,9.626985596607175e-05,0.0,7.110459726857888e-05,303.15,285.15,297.61604102578787,297.89889556154736,297.73944767173185,297.2252762398055,297.9422475341953,297.6843816066136,0.0,0.0,0.0,-4.818759204130861e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.9889368692964823e-16,0.0,294.15,283.8882808641788,0.0008115222192874131,0.0,0.00045654758852083733,0.0,9.624559399495495e-05,0.0,9.139713181597975e-05,0.0,9.624557891882768e-05,0.0,7.108666628638559e-05,303.15,285.15,297.6162171186175,297.89829934641415,297.73891860423737,297.22513947298256,297.94171281699437,297.6840574718492,0.0,0.0,0.0,-4.816329123184738e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.8619141455961314e-16,0.0,294.15,283.86766304773846,0.0008113254090785967,0.0,0.00045643686644515543,0.0,9.622225242608691e-05,0.0,9.137496614541084e-05,0.0,9.622223740843718e-05,0.0,7.106942628854848e-05,303.15,285.15,297.6163652791618,297.8976922628651,297.7383792663783,297.22498699610054,297.94116301013906,297.6837173629289,0.0,0.0,0.0,-4.81399326472632e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.799927761826911e-16,0.0,294.15,283.84704952481616,0.0008111127732048267,0.0,0.00045631724111824313,0.0,9.61970339479197e-05,0.0,9.135101811609554e-05,0.0,9.619701898842746e-05,0.0,7.105080001186618e-05,303.15,285.15,297.61660958917656,297.89712023220875,297.7378739529288,297.22488881120336,297.9406625544792,297.68343102799935,0.0,0.0,0.0,-4.81147021663787e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.775412687156364e-16,0.0,294.15,283.8264370943695,0.0008108968664170404,0.0,0.0004561957756295813,0.0,9.617142754222482e-05,0.0,9.132670170131715e-05,0.0,9.617141264077299e-05,0.0,7.103188721322219e-05,303.15,285.15,297.6168783501511,297.8965571160008,297.7373772923954,297.22480443220235,297.94017464960075,297.6831583680701,0.0,0.0,0.0,-4.808909034330632e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.608178906654055e-16,0.0,294.15,283.805825571118,0.000810680990426075,0.0,0.00045607432746404,0.0,9.614582478856105e-05,0.0,9.130238875450271e-05,0.0,9.614580994503427e-05,0.0,7.101297711194577e-05,303.15,285.15,297.6171580704597,297.89599763885144,297.7368843725967,297.22472658944366,297.93969202353264,297.6828917389768,0.0,0.0,0.0,-4.806348899132355e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.5849008916849516e-16,0.0,294.15,283.7852145051645,0.0008104639770531487,0.0,0.00045595223942692336,0.0,9.612008714252569e-05,0.0,9.127794771058785e-05,0.0,9.61200723568725e-05,0.0,7.099396737961901e-05,303.15,285.15,297.6174433420473,297.8954400094783,297.7363933506036,297.2246520586853,297.939212075054,297.68262816717373,0.0,0.0,0.0,-4.8037759625916024e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.5273607615657974e-16,0.0,294.15,283.7646127367997,0.0008102447640159624,0.0,0.0004558289138783804,0.0,9.609408861515561e-05,0.0,9.125325892698217e-05,0.0,9.609407388680566e-05,0.0,7.097476496117558e-05,303.15,285.15,297.617808376591,297.89491605660385,297.73593971001543,297.2246289436874,297.938778053297,297.68241422803897,0.0,0.0,0.0,-4.801177646584005e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.360222666601582e-16,0.0,294.15,283.74401753419795,0.0008100244565896927,0.0,0.0004557049726331011,0.0,9.606796029209365e-05,0.0,9.122844688592762e-05,0.0,9.606794562065426e-05,0.0,7.095546667604072e-05,303.15,285.15,297.61822424276437,297.8944133058747,297.735510122612,297.2246386602693,297.9383729832311,297.68223186295035,0.0,0.0,0.0,-4.7985670674330775e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.3385443309213796e-16,0.0,294.15,283.7234253095477,0.0008098045025102396,0.0,0.0004555812301698182,0.0,9.604187387477206e-05,0.0,9.1203674639441e-05,0.0,9.604185926007588e-05,0.0,7.093619934232753e-05,303.15,285.15,297.6186546437868,297.89391617236873,297.7350878088661,297.2246578791086,297.9379756480565,297.6820584304374,0.0,0.0,0.0,-4.7959613836579065e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.190661851283091e-16,0.0,294.15,283.70283335998994,0.0008095847783495103,0.0,0.00045545761705446014,0.0,9.601581472555346e-05,0.0,9.117892828736726e-05,0.0,9.601580016755454e-05,0.0,7.091695214873808e-05,303.15,285.15,297.6190881737963,297.89342007633803,297.73466672572425,297.22467856724717,297.9375797140974,297.6818866514406,0.0,0.0,0.0,-4.7933591301683195e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.1496258084379217e-16,0.0,294.15,283.6822415572225,0.0008093659103521556,0.0,0.00045533448560097794,0.0,9.598985711635046e-05,0.0,9.115427836010687e-05,0.0,9.59898426149978e-05,0.0,7.089777995225335e-05,303.15,285.15,297.61952333634093,297.89292452589063,297.73424628814627,297.22470003484943,297.93718451794297,297.68171574063405,0.0,0.0,0.0,-4.7907677184669416e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.049329899544467e-16,0.0,294.15,283.66165498677486,0.0008091483219458529,0.0,0.00045521207401357053,0.0,9.59640512636534e-05,0.0,9.112977254424514e-05,0.0,9.596403681864215e-05,0.0,7.087871984257939e-05,303.15,285.15,297.6199874044145,297.8924409167936,297.73384067405533,297.2247420951892,297.93680567060636,297.68156335221187,0.0,0.0,0.0,-4.7881921518893584e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,3.0003860529787264e-16,0.0,294.15,283.6410688449552,0.000808931911009878,0.0,0.00045509032484909094,0.0,9.593838505753378e-05,0.0,9.110539934009757e-05,0.0,9.593837066879824e-05,0.0,7.08597628753855e-05,303.15,285.15,297.62045290669175,297.89195810514803,297.73343615841435,297.2247854263702,297.93642786131414,297.68141209158773,0.0,0.0,0.0,-4.785631209726004e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.9810291881277274e-16,0.0,294.15,283.62050540838044,0.0008087230238304812,0.0,0.00045497280838364935,0.0,9.591361115497797e-05,0.0,9.10818734881549e-05,0.0,9.591359682148568e-05,0.0,7.08414649604669e-05,303.15,285.15,297.6209932973069,297.89151735504146,297.7330897543702,297.224895663093,297.93610472150885,297.68132015826416,0.0,0.0,0.0,-4.783159951353774e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.848983019343509e-16,0.0,294.15,283.5999344372265,0.0008085107775578559,0.0,0.0004548534021634786,0.0,9.588843886968602e-05,0.0,9.105796932258011e-05,0.0,9.588842459174321e-05,0.0,7.082287280144515e-05,303.15,285.15,297.6215138579211,297.8910630519621,297.7327243107302,297.2249849670463,297.9357642738024,297.6812100922924,0.0,0.0,0.0,-4.780649606676544e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.8032548782893117e-16,0.0,294.15,283.5793730598022,0.0008083057283807789,0.0,0.00045473804488698383,0.0,9.586412014963636e-05,0.0,9.103487572280296e-05,0.0,9.586410592675007e-05,0.0,7.0804911082757e-05,303.15,285.15,297.62205764463346,297.8906225575197,297.732380094751,297.22509767712654,297.935441671401,297.6811199290864,0.0,0.0,0.0,-4.778225011271666e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.7851697969485025e-16,0.0,294.15,283.55881883952856,0.000808103006898858,0.0,0.00045462399712096964,0.0,9.584007749005489e-05,0.0,9.101204427646078e-05,0.0,9.584006332190335e-05,0.0,7.078715326136035e-05,303.15,285.15,297.62261918267023,297.8901930971058,297.7320523567916,297.2252285364029,297.93513327013835,297.68104528862176,0.0,0.0,0.0,-4.7758285442208854e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.66179931719431e-16,0.0,294.15,283.5382637706905,0.0008078997256272122,0.0,0.00045450963442895086,0.0,9.581596844037268e-05,0.0,9.098914978448319e-05,0.0,9.581595432696827e-05,0.0,7.076934640446273e-05,303.15,285.15,297.6231800006253,297.8897621819488,297.7317225418469,297.2253572950731,297.9348230580881,297.68096901551644,0.0,0.0,0.0,-4.773426063277388e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.619075603571519e-16,0.0,294.15,283.51771665527144,0.0008077057697683972,0.0,0.0004544005180374191,0.0,9.579296537271359e-05,0.0,9.096730555943345e-05,0.0,9.57929513136236e-05,0.0,7.075235642207797e-05,303.15,285.15,297.6237509689318,297.889338987761,297.7313642916568,297.2254993574758,297.9345223176678,297.68089518469867,0.0,0.0,0.0,-4.7711343577853344e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.6021787471011487e-16,0.0,294.15,283.4971833409338,0.0008075175057164724,0.0,0.00045429460373944645,0.0,9.57706373444304e-05,0.0,9.094610236765074e-05,0.0,9.577062333910116e-05,0.0,7.073586502142459e-05,303.15,285.15,297.62433851505904,297.88893102371617,297.7309713062366,297.2256664736583,297.93424032666115,297.6808295290663,0.0,0.0,0.0,-4.768910430636235e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.5687113589747987e-16,0.0,294.15,283.4766500265962,0.0008073292416688625,0.0,0.0004541886894440784,0.0,9.574830931671984e-05,0.0,9.092489917639258e-05,0.0,9.57482953651278e-05,0.0,7.071937362119201e-05,303.15,285.15,297.6249260600203,297.8885230606878,297.73057832174004,297.2258335897148,297.9339583363054,297.68076387369365,0.0,0.0,0.0,-4.766687021981467e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.462886472752579e-16,0.0,294.15,283.4561146502675,0.0008071426334606363,0.0,0.000454083706696681,0.0,9.572617767021931e-05,0.0,9.090388247348904e-05,0.0,9.572616377237341e-05,0.0,7.07030272674526e-05,303.15,285.15,297.6255158044088,297.888112192387,297.73031364864596,297.22599730990385,297.93367292967406,297.6807223770039,0.0,0.0,0.0,-4.764483680337448e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.4469972639125714e-16,0.0,294.15,283.43560569538573,0.0008069722642818515,0.0,0.0004539878597110605,0.0,9.57059719503457e-05,0.0,9.088469467624866e-05,0.0,9.5705958105209e-05,0.0,7.068810339646013e-05,303.15,285.15,297.6260798021788,297.88771511549345,297.7286760492508,297.2261757103892,297.93340126109814,297.6804095876821,0.0,0.0,0.0,-4.762472522155902e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.4312105636373535e-16,0.0,294.15,283.415096740504,0.0008068018950977561,0.0,0.0004538920127226199,0.0,9.568576622989861e-05,0.0,9.086550687844653e-05,0.0,9.56857524374501e-05,0.0,7.06731795250422e-05,303.15,285.15,297.6266437988733,297.88731803955096,297.72703845372814,297.22635411075,297.93312959312215,297.68009679920493,0.0,0.0,0.0,-4.7604617884816535e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.3235188839602216e-16,0.0,294.15,283.39458466808105,0.0008066298478389703,0.0,0.0004537952216831103,0.0,9.566536149234714e-05,0.0,9.084613008926289e-05,0.0,9.566534775267835e-05,0.0,7.065810866027773e-05,303.15,285.15,297.6272140181089,297.88691917091387,297.72553046905125,297.2265315674177,297.9328562361455,297.67981029232743,0.0,0.0,0.0,-4.75843168074648e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.278838129713459e-16,0.0,294.15,283.3740919062801,0.0008064732670609241,0.0,0.00045370713179191595,0.0,9.564679105953976e-05,0.0,9.082849519959805e-05,0.0,9.564677737187295e-05,0.0,7.064439260667357e-05,303.15,285.15,297.6277494833302,297.8865220878011,297.7234706431532,297.2267063727023,297.93258159962596,297.67940603732256,0.0,0.0,0.0,-4.756584448484983e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.1849553409940478e-16,0.0,294.15,283.35359198354126,0.0008063125182642527,0.0,0.00045361669705413246,0.0,9.5627726305372e-05,0.0,9.08103908905981e-05,0.0,9.562771266993405e-05,0.0,7.06303114490185e-05,303.15,285.15,297.6283017676715,297.88612519557626,297.7215423571149,297.2268837916316,297.932308762555,297.67903237490987,0.0,0.0,0.0,-4.754688418105781e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.0881716587369528e-16,0.0,294.15,283.3331154814332,0.000806165190585026,0.0,0.0004535338127801291,0.0,9.561025327822817e-05,0.0,9.07937981234152e-05,0.0,9.561023969420338e-05,0.0,7.061740593544294e-05,303.15,285.15,297.6288092696142,297.8857284740115,297.71915611081255,297.22705305453326,297.93203142090596,297.67855566597547,0.0,0.0,0.0,-4.7529510209415653e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.054655064391612e-16,0.0,294.15,283.3126415743046,0.000806023422127372,0.0,0.00045345405602233255,0.0,9.55934395682996e-05,0.0,9.07778314596709e-05,0.0,9.559342603552017e-05,0.0,7.060498739129992e-05,303.15,285.15,297.62931187695835,297.8853295840772,297.71676195006745,297.2272190254029,297.9317510363268,297.67807469456653,0.0,0.0,0.0,-4.751279481523239e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.0413995433704542e-16,0.0,294.15,283.29218367243493,0.0008058891932439697,0.0,0.00045337854088405905,0.0,9.557752004195905e-05,0.0,9.07627139338693e-05,0.0,9.557750655990909e-05,0.0,7.05932292880598e-05,303.15,285.15,297.62978233758685,297.8849285013175,297.71416778875897,297.2273757751527,297.93146467682385,297.677543815928,0.0,0.0,0.0,-4.749697108977926e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,2.0151445019306444e-16,0.0,294.15,283.2717257705652,0.0008057549643699169,0.0,0.00045330302575118537,0.0,9.556160051677297e-05,0.0,9.074759640915082e-05,0.0,9.556158708543634e-05,0.0,7.058147118567093e-05,303.15,285.15,297.63025279737604,297.8845274194515,297.7115736332711,297.227532524801,297.93117831790585,297.6770129385611,0.0,0.0,0.0,-4.7481150000917345e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.93212527250533e-16,0.0,294.15,283.25126658350314,0.0008056208234837283,0.0,0.0004532275601207042,0.0,9.554569142725922e-05,0.0,9.073248879441434e-05,0.0,9.554567804663167e-05,0.0,7.056972079103722e-05,303.15,285.15,297.63072870104867,297.8841254146121,297.7090031852205,297.2276899615231,297.93089118698225,297.6764876898773,0.0,0.0,0.0,-4.746534191544158e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.9196602473003384e-16,0.0,294.15,283.2308361140508,0.0008055049907955997,0.0,0.000453162394338428,0.0,9.55319536673184e-05,0.0,9.07194431259914e-05,0.0,9.553194033648506e-05,0.0,7.055957413293672e-05,303.15,285.15,297.6311474257484,297.88371598289706,297.7063218500568,297.227823489178,297.9305891428876,297.6759195781536,0.0,0.0,0.0,-4.745169349884377e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.9072756396829494e-16,0.0,294.15,283.21040564459855,0.0008053891581265685,0.0,0.0004530972285670186,0.0,9.551821590968223e-05,0.0,9.070639745974576e-05,0.0,9.551820262862932e-05,0.0,7.054942747653718e-05,303.15,285.15,297.63156614972286,297.88330655206397,297.7036405206584,297.2279570167467,297.93028709938824,297.67535146771604,0.0,0.0,0.0,-4.7438047047102175e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.8227919177393274e-16,0.0,294.15,283.18997199807086,0.000805271332165603,0.0,0.00045303094140781416,0.0,9.550424175027706e-05,0.0,9.069312730073226e-05,0.0,9.55042285190921e-05,0.0,7.053910621460468e-05,303.15,285.15,297.63199271919285,297.88289741183667,297.7009609498083,297.2280937003755,297.92998609083514,297.6747861744097,0.0,0.0,0.0,-4.742416777734562e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
