,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.7993484534298463e-16,0.0,294.15,283.16956346977696,0.0008051701619195113,0.0,0.00045297402444416244,0.0,9.549224293863488e-05,0.0,9.068173297908987e-05,0.0,9.549222975652285e-05,0.0,7.053024393772456e-05,303.15,285.15,297.63237374728726,297.88248057713497,297.69831633438827,297.22820561793833,297.92967083548945,297.67420942244763,0.0,0.0,0.0,-4.741225206834917e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.7877400323073987e-16,0.0,294.15,283.14916193273143,0.0008050719969509948,0.0,0.00045291879819321846,0.0,9.548060054923625e-05,0.0,9.067067712446664e-05,0.0,9.548058741599424e-05,0.0,7.052164491308023e-05,303.15,285.15,297.6327418302684,297.882061696048,297.6956806563383,297.228310644442,297.9293517208961,297.67362930959865,0.0,0.0,0.0,-4.740069174586162e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.708551199474591e-16,0.0,294.15,283.1287587881587,0.0008049718573128828,0.0,0.00045286246103009637,0.0,9.546872396648305e-05,0.0,9.065939887421172e-05,0.0,9.546871088216326e-05,0.0,7.051287291402736e-05,303.15,285.15,297.6331133202111,297.88164302403453,297.6930401198481,297.2284175672307,297.929033169052,297.6730494400753,0.0,0.0,0.0,-4.7388900332589515e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.6865770187269168e-16,0.0,294.15,283.10837013671124,0.0008048832236112719,0.0,0.00045281259689554403,0.0,9.545821197443396e-05,0.0,9.064941647191485e-05,0.0,9.545819893856805e-05,0.0,7.050510879697444e-05,303.15,285.15,297.633461454799,297.8812198363503,297.6904686111158,297.22850909966894,297.9287063647033,297.67247307332747,0.0,0.0,0.0,-4.737846495158415e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.6756961377883166e-16,0.0,294.15,283.0879990312143,0.0008048019428133137,0.0,0.0004527668693676508,0.0,9.544857202798356e-05,0.0,9.064026218483707e-05,0.0,9.544855904011217e-05,0.0,7.049798876978618e-05,303.15,285.15,297.63377971546134,297.8807917872499,297.6879751717953,297.2285816515665,297.92837029529227,297.67189972427303,0.0,0.0,0.0,-4.7368896274890076e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.654144515676399e-16,0.0,294.15,283.06762792571726,0.0008047206620103175,0.0,0.00045272114183701127,0.0,9.543893208096368e-05,0.0,9.063110789721081e-05,0.0,9.543891914107737e-05,0.0,7.049086874217643e-05,303.15,285.15,297.6340979756012,297.88036373901355,297.68548173733944,297.22865420341503,297.9280342265013,297.6713263763741,0.0,0.0,0.0,-4.73593285639923e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.6014703449236615e-16,0.0,294.15,283.04725391049084,0.0008046394507552824,0.0,0.00045267545343408383,0.0,9.54293003824847e-05,0.0,9.06219614426278e-05,0.0,9.54292874906317e-05,0.0,7.048375480691506e-05,303.15,285.15,297.6344217384241,297.87993551076937,297.6829759811362,297.2287303611015,297.92769846920106,297.6707524121265,0.0,0.0,0.0,-4.734977000446512e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.5206582546736213e-16,0.0,294.15,283.02691206673705,0.0008045722510566719,0.0,0.0004526376476752661,0.0,9.542133043849752e-05,0.0,9.061439302966286e-05,0.0,9.542131759387414e-05,0.0,7.047786823778403e-05,303.15,285.15,297.63469556769843,297.879500074546,297.6806812002749,297.2287706794909,297.92734775832145,297.67019905606634,0.0,0.0,0.0,-4.734186131714972e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.496250641608603e-16,0.0,294.15,283.00657098061276,0.0008045086596198094,0.0,0.00045260187185927234,0.0,9.541378843030607e-05,0.0,9.060723099482117e-05,0.0,9.541377563283867e-05,0.0,7.047229774056635e-05,303.15,285.15,297.6349677039702,297.87906480171534,297.6784053395408,297.2288103271547,297.9269969416048,297.66964902279716,0.0,0.0,0.0,-4.733437788593752e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.4299734761409837e-16,0.0,294.15,282.9862381269944,0.0008044463036163005,0.0,0.00045256679107536104,0.0,9.540639294319221e-05,0.0,9.060020809979729e-05,0.0,9.540638019271095e-05,0.0,7.046683546330139e-05,303.15,285.15,297.63522707049606,297.8786270398639,297.6761853521028,297.2288403819612,297.92664149697106,297.669104268279,0.0,0.0,0.0,-4.732704041348581e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.407021416273739e-16,0.0,294.15,282.96592932637344,0.0008043957610177634,0.0,0.0004525383562980452,0.0,9.540039851268984e-05,0.0,9.059451568154623e-05,0.0,9.54003858086139e-05,0.0,7.04624080016209e-05,303.15,285.15,297.6354508456546,297.8781849008824,297.6741676041519,297.22884325565235,297.92627583632805,297.6685844885339,0.0,0.0,0.0,-4.732109343064204e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.3979440765859903e-16,0.0,294.15,282.9456348707419,0.0008043498174291176,0.0,0.00045251250883997376,0.0,9.539494951969809e-05,0.0,9.058934122369457e-05,0.0,9.539493686171713e-05,0.0,7.045838339819811e-05,303.15,285.15,297.63565331751823,297.87774048198924,297.67226860020173,297.2288302871379,297.9259044720815,297.66807943178577,0.0,0.0,0.0,-4.73156878956951e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.3274021628754603e-16,0.0,294.15,282.92533513110453,0.000804296263985938,0.0,0.0004524823802164804,0.0,9.538859800669332e-05,0.0,9.058330971117062e-05,0.0,9.538858539500672e-05,0.0,7.045369219658824e-05,303.15,285.15,297.63586414043345,297.8772965662084,297.67031708127644,297.22882429718595,297.92553483205756,297.6675673834324,0.0,0.0,0.0,-4.730938742342765e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.3103300522703763e-16,0.0,294.15,282.90505565314857,0.0008042548214255491,0.0,0.0004524590649564921,0.0,9.538368283101411e-05,0.0,9.057864217890723e-05,0.0,9.538367026512397e-05,0.0,7.045006186878549e-05,303.15,285.15,297.6360270738413,297.8768455409964,297.66854420575015,297.2288914188591,297.925151240325,297.6670918959544,0.0,0.0,0.0,-4.730451204087644e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.301876512864399e-16,0.0,294.15,282.88479514372796,0.000804223475375682,0.0,0.00045244142981061287,0.0,9.537996509036966e-05,0.0,9.05751117595471e-05,0.0,9.537995256982309e-05,0.0,7.044731596237634e-05,303.15,285.15,297.6361502800556,297.8763895444643,297.66694588265096,297.22899497778633,297.92475696428517,297.66664752984843,0.0,0.0,0.0,-4.730082457391361e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,0.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.2851326951704187e-16,0.0,294.15,282.86453463430735,0.0008041921293305926,0.0,0.0004524237946674552,0.0,9.537624735030243e-05,0.0,9.057158134073222e-05,0.0,9.537623487509592e-05,0.0,7.044457005639322e-05,303.15,285.15,297.63627348608117,297.8759335487694,297.6653475622457,297.229098536629,297.92436268890907,297.66620316452685,0.0,0.0,0.0,-4.729713725125035e-08,298.8492244881949,299.03272064757965,298.5329775739115,298.0871727793881,299.03538305428077,0.0,0.0,0.44251446000913663,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.2809804975455267e-16,0.0,294.15,282.86453463430735,0.0008041921293305926,0.0,0.0004524237946674552,0.0,9.537624735030243e-05,0.0,9.057158134073222e-05,0.0,9.537623487509592e-05,0.0,7.044457005639322e-05,303.15,285.15,297.63627348608117,297.8759335487694,297.6653475622457,297.229098536629,297.92436268890907,297.66620316452685,0.0,0.0,0.0,-4.729713725125035e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.2321882408347076e-16,0.0,294.15,282.8442646827699,0.0008041568675773821,0.0,0.0004524039566184866,0.0,9.537206521169947e-05,0.0,9.056760991800114e-05,0.0,9.537205278203386e-05,0.0,7.04414811472532e-05,303.15,285.15,297.6364370352915,297.8754806184803,297.6636639486111,297.22908715644115,297.9239750401637,297.66572875979756,0.0,0.0,0.0,-4.729298949708649e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.2242388300496694e-16,0.0,294.15,282.8240344504116,0.0008041360298859988,0.0,0.00045239223328724486,0.0,9.536959375142891e-05,0.0,9.056526299613167e-05,0.0,9.536958136649741e-05,0.0,7.043965573922452e-05,303.15,285.15,297.63651649291506,297.875018324407,297.66238738322005,297.2291513349883,297.9235665596937,297.6653280190448,0.0,0.0,0.0,-4.729053845521213e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,0.0,0.0,1.0,0.4435820599884191,283.15,283.15,271.5321399813038,271.5937610769025,0.0,1.2163407045550884e-16,0.0,294.15,282.80380421805324,0.0008041151921751852,0.0,0.00045238050994509397,0.0,9.536712228886088e-05,0.0,9.056291607207858e-05,0.0,9.53671099486612e-05,0.0,7.043783032949872e-05,303.15,285.15,297.63659595041867,297.8745560311643,297.6611108199171,297.22921551348037,297.92315807989775,297.66492727897565,0.0,0.0,0.0,-4.728808747457497e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.44382197632209947,268.15,273.15,271.53213998130377,271.9741066697932,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.78356607552104,0.0008040901868998868,0.0,0.00045236644201697754,0.0,9.536415655473836e-05,0.0,9.056009977594585e-05,0.0,9.536414425944715e-05,0.0,7.043563985250395e-05,303.15,285.15,297.63669188537557,297.87409546483735,297.65974829808937,297.2292656986018,297.92275360841387,297.6645109910636,6571.423899921209,2257.8104328140384,-0.000293102736915028,-4.728514639901684e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.4441818508224762,268.15,273.15,271.53213998130377,272.12237424139494,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.7633328514634,0.0008040753449396822,0.0,0.0004523580917700548,0.0,9.53623961822e-05,0.0,9.055842812013712e-05,0.0,9.53623839315819e-05,0.0,7.043433965144182e-05,303.15,285.15,297.6367733546916,297.87363262644925,297.65846007387415,297.2293278664332,297.9223451316329,297.66410781061626,6566.987690907285,2257.8104328140384,-0.000293102736915028,-4.7283400716228186e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.44454172532287933,268.15,273.15,271.53213998130377,272.1141194106571,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.74311000915327,0.000804063437588451,0.0,0.0004523513924773699,0.0,9.53609838527057e-05,0.0,9.055708697425516e-05,0.0,9.536097164655596e-05,0.0,7.043329651377223e-05,303.15,285.15,297.63683026734594,297.8731661962727,297.6573118767628,297.2294027277571,297.9219294721921,297.66372810806615,6563.468230674945,2257.8104328140384,-0.000293102736915028,-4.728200020016783e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.444901599823286,268.15,273.15,271.53213998130377,272.07744647894106,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.7228976691094,0.0008040543716422305,0.0,0.00045234629171958437,0.0,9.535990850828239e-05,0.0,9.055606583737168e-05,0.0,9.535989634638532e-05,0.0,7.043250227210572e-05,303.15,285.15,297.6368641965784,297.87269614653826,297.65630993394933,297.22948037353353,297.9215063624044,297.66337140260083,6560.365341032262,2257.8104328140384,-0.000293102736915028,-4.728093387407204e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.44526147432367347,268.15,273.15,271.53213998130343,272.03516221403606,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.70269516747646,0.0008040480347767641,0.0,0.00045234272629420403,0.0,9.535915683038407e-05,0.0,9.055535206188173e-05,0.0,9.535914471253454e-05,0.0,7.043194708941226e-05,303.15,285.15,297.63687818378094,297.87222229265075,297.6554483434325,297.229552080293,297.9210756701545,297.66303531406237,6557.515688203024,2257.8104328140384,-0.000293102736915028,-4.7280188516583866e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.4456213488240962,268.15,273.15,271.53213998130275,271.99188013319264,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.682503118722,0.0008040444284450697,0.0,0.00045234069701871696,0.0,9.535872899148662e-05,0.0,9.055494581156099e-05,0.0,9.535871691746545e-05,0.0,7.043163109308089e-05,303.15,285.15,297.6368724935607,297.8717447293791,297.6547389305122,297.2296101865266,297.9206373809906,297.66272074419385,6554.905167576944,2257.8104328140384,-0.000293102736915028,-4.7279764291030933e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.44598122332449514,268.15,273.15,271.53213998130286,271.950559696323,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.6623200378061,0.0008040432567270961,0.0,0.0004523400374144466,0.0,9.535858989554856e-05,0.0,9.055481375838269e-05,0.0,9.535857786516467e-05,0.0,7.043152836129759e-05,303.15,285.15,297.63685106692765,297.87126445708657,297.6541608503422,297.2296521450806,297.9201932232431,297.66242434853604,6552.489142236468,2257.8104328140384,-0.000293102736915028,-4.7279626391197485e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.4463410978249123,268.15,273.15,271.5321399813034,271.9126810697652,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.6421477833141,0.0008040448460815289,0.0,0.0004523409311417583,0.0,9.535877826032521e-05,0.0,9.055499266963284e-05,0.0,9.53587662733498e-05,0.0,7.043166749086104e-05,303.15,285.15,297.63681210294556,297.8707808104153,297.65374188168107,297.22966913534145,297.91974194611277,297.66214917529925,6550.302999067642,2257.8104328140384,-0.000293102736915028,-4.72798132093009e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.44670097232531236,268.15,273.15,271.53213998130366,271.8774067990546,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.6219832931215,0.0008040485357014091,0.0,0.0004523430064420517,0.0,9.535921571469108e-05,0.0,9.055540812224661e-05,0.0,9.535920377095839e-05,0.0,7.043199059713084e-05,303.15,285.15,297.63676137015784,297.8702949978371,297.653437806766,297.2296657224088,297.919285971763,297.6618891737866,6548.279039571211,2257.8104328140384,-0.000293102736915028,-4.728024703207175e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.44706084682571856,268.15,273.15,271.53213998131304,271.8448031909661,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.6018268916993,0.0008040545907494668,0.0,0.00045234641249121513,0.0,9.535993370667928e-05,0.0,9.055608998002975e-05,0.0,9.535992180601476e-05,0.0,7.043252090751626e-05,303.15,285.15,297.63669905999024,297.869807362864,297.6532560807242,297.2296392458979,297.9188257422774,297.66164549835077,6546.417592303822,2257.8104328140384,-0.000293102736915028,-4.728095904792033e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.44742072132609817,268.15,273.15,271.5321399813191,271.81552586187115,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.5816806699601,0.0008040630538968332,0.0,0.00045235117329583724,0.0,9.536093729719644e-05,0.0,9.055704304891211e-05,0.0,9.536092543938952e-05,0.0,7.043326215998241e-05,303.15,285.15,297.6366226098394,297.8693172208237,297.65322716177764,297.2295831335393,297.9183599223892,297.6614220096739,6544.757234259441,2257.8104328140384,-0.000293102736915028,-4.728195428171696e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.44778059582649815,268.15,273.15,271.5321399813162,271.78961554038966,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.5615456445544,0.0008040740263446139,0.0,0.00045235734579024097,0.0,9.53622384886803e-05,0.0,9.055827872668597e-05,0.0,9.536222667350459e-05,0.0,7.04342232194874e-05,303.15,285.15,297.63653244990655,297.8688247871723,297.6533648982899,297.22949214163356,297.9178887593688,297.66122060727423,6543.295624283889,2257.8104328140384,-0.000293102736915028,-4.728324464468134e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.4481404703268838,268.15,273.15,271.53213998131076,271.76554540959256,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.5414168311064,0.0008040864997407814,0.0,0.0004523643626925856,0.0,9.536371769137397e-05,0.0,9.055968344810751e-05,0.0,9.536370591870347e-05,0.0,7.043531575745366e-05,303.15,285.15,297.63643492932886,297.86833123441244,297.6535951838851,297.22938152220655,297.9174148564045,297.66103154524757,6541.942985934103,2257.8104328140384,-0.000293102736915028,-4.728471155453378e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.4485003448272811,268.15,273.15,271.5321399813088,271.74453649678856,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.52129806310813,0.0008041014794721599,0.0,0.0004523727896163449,0.0,9.536549414329927e-05,0.0,9.056137044442382e-05,0.0,9.536548241293125e-05,0.0,7.043662784267058e-05,303.15,285.15,297.63632641500936,297.8678363513691,297.65397489434605,297.22923864297496,297.91693723135705,297.6608627070113,6540.78342164935,2257.8104328140384,-0.000293102736915028,-4.728647326707218e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.4488602193276533,268.15,273.15,271.5321399813118,271.7260122959727,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.50118880361595,0.0008041184080302989,0.0,0.00045238231291727947,0.0,9.536750172455904e-05,0.0,9.056327692659584e-05,0.0,9.536749003630876e-05,0.0,7.043811063920923e-05,303.15,285.15,297.6362077709365,297.86733972720856,297.6544934997979,297.2290652196972,297.9164555002639,297.66071234358077,6539.760209976608,2257.8104328140384,-0.000293102736915028,-4.7288464226584756e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.4492200938280491,268.15,273.15,271.5321399813138,271.709770639031,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.4810898361365,0.0008041374843720333,0.0,0.0004523930445252051,0.0,9.536976403128076e-05,0.0,9.056542530206772e-05,0.0,9.536975238495213e-05,0.0,7.043978157508782e-05,303.15,285.15,297.6360794664123,297.8668420914103,297.6551589095255,297.22885937626944,297.9159705785174,297.660582084427,6538.861562594727,2257.8104328140384,-0.000293102736915028,-4.729070784869201e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.44957996832844915,268.15,273.15,271.5321399813127,271.69513038385765,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.4609989841819,0.0008041582067079858,0.0,0.00045240470214193184,0.0,9.537222155165531e-05,0.0,9.056775905702224e-05,0.0,9.537220994709658e-05,0.0,7.044159669509111e-05,303.15,285.15,297.6359439487508,297.86634393652724,297.6559382943546,297.2286284827569,297.91548353024564,297.66046763852705,6538.050106354949,2257.8104328140384,-0.000293102736915028,-4.729314512966676e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.449939842828843,268.15,273.15,271.53213998130974,271.68255613995865,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.44092017347145,0.000804180810583626,0.0,0.00045241741828229177,0.0,9.537490222142412e-05,0.0,9.057030471986381e-05,0.0,9.537489065842071e-05,0.0,7.04435766324567e-05,303.15,285.15,297.6357986868175,297.86584472761257,297.6568804672217,297.2283613785584,297.9149930326252,297.6603756585671,6537.352194023781,2257.8104328140384,-0.000293102736915028,-4.729580379078526e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.4502997173292259,268.15,273.15,271.53213998130747,271.67152830974885,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.4208531654203,0.0008042057370649674,0.0,0.00045243144108195454,0.0,9.537785835048882e-05,0.0,9.05731119653435e-05,0.0,9.537784682882999e-05,0.0,7.044576002310002e-05,303.15,285.15,297.63564519743966,297.8653453450691,297.6579741608658,297.2280620112784,297.91450037371294,297.6603054176732,6536.740482133399,2257.8104328140384,-0.000293102736915028,-4.7298735732877586e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.4506595918296259,268.15,273.15,271.5321399813057,271.6613579681386,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.40079270313464,0.00080423192512949,0.0,0.00045244617362734477,0.0,9.538096410238079e-05,0.0,9.057606129618504e-05,0.0,9.53809526219514e-05,0.0,7.044805392464296e-05,303.15,285.15,297.63548714573847,297.86484586703614,297.6591518843716,297.2277447523614,297.91400651707187,297.66024723331583,6536.176578799194,2257.8104328140384,-0.000293102736915028,-4.73018161697971e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.45101946633000345,268.15,273.15,271.5321399813021,271.6523748879256,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.38074194043696,0.000804259722443122,0.0,0.0004524618115099827,0.0,9.538426071013472e-05,0.0,9.057919186823354e-05,0.0,9.538424927076826e-05,0.0,7.045048879165974e-05,303.15,285.15,297.63532269560244,297.86434606358915,297.6604513315565,297.2274016618551,297.91351067412955,297.6602064853466,6535.679317039262,2257.8104328140384,-0.000293102736915028,-4.730508601454772e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.45137934083041736,268.15,273.15,271.5321399813013,271.64471702387834,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.36070439931365,0.0008042895246603493,0.0,0.00045247857731902074,0.0,9.538779509820402e-05,0.0,9.058254824204167e-05,0.0,9.538778369968101e-05,0.0,7.045309928238686e-05,303.15,285.15,297.6351507519031,297.863846270244,297.6619063907307,297.2270270245779,297.91301280957885,297.6601886494069,6535.256650422468,2257.8104328140384,-0.000293102736915028,-4.730859183220849e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.45173921533083694,268.15,273.15,271.5321399813018,271.6380425031561,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.34067860389786,0.0008043208484609205,0.0,0.0004524961991468402,0.0,9.539150994524499e-05,0.0,9.05860759839019e-05,0.0,9.539149858737891e-05,0.0,7.045584305947823e-05,303.15,285.15,297.634973113106,297.8633471087774,297.6634909681399,297.2266275193841,297.91251400821886,297.6601905435253,6534.88880695772,2257.8104328140384,-0.000293102736915028,-4.731227678821259e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.4520990898312708,268.15,273.15,271.5321399813023,271.6320798895458,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.32066322252354,0.0008043537756468154,0.0,0.00045251472301332163,0.0,9.539541495276536e-05,0.0,9.058978430661866e-05,0.0,9.539540363539176e-05,0.0,7.045872728843647e-05,303.15,285.15,297.6347911287119,297.86284865544104,297.6651833640912,297.2262092009239,297.9120146030216,297.66020939043796,6534.560387389182,2257.8104328140384,-0.000293102736915028,-4.7316150527476334e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.45245896433167077,268.15,273.15,271.53213998130286,271.62672379568494,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.3006565288595,0.0008043878708085541,0.0,0.00045253390396446873,0.0,9.539945848156368e-05,0.0,9.059362417238173e-05,0.0,9.539944720454813e-05,0.0,7.046171382872611e-05,303.15,285.15,297.6346055363389,297.86235040178843,297.66696558807104,297.22577446047984,297.91151421168615,297.66024203967294,6534.265563887359,2257.8104328140384,-0.000293102736915028,-4.732016184463668e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.4528188388320779,268.15,273.15,271.5321399813032,271.6220247517304,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.28066258970756,0.0008044238314551229,0.0,0.00045255413440744793,0.0,9.540372325572629e-05,0.0,9.059767413793577e-05,0.0,9.540371201887479e-05,0.0,7.046486378006989e-05,303.15,285.15,297.6344083789924,297.86185264143063,297.6688664160229,297.22535699329063,297.9110124238176,297.66029937071085,6534.006970262239,2257.8104328140384,-0.000293102736915028,-4.732439282689225e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.4531787133324779,268.15,273.15,271.53213998130343,271.61776695736336,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.2606772159989,0.0008044610448693799,0.0,0.0004525750696374145,0.0,9.540813660736955e-05,0.0,9.060186519615387e-05,0.0,9.54081254105531e-05,0.0,7.04681234702226e-05,303.15,285.15,297.6342034551562,297.861355212596,297.67084689273025,297.22495112629684,297.91050969832673,297.6603732770212,6533.772707606866,2257.8104328140384,-0.000293102736915028,-4.732877140723461e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.4535385878328559,268.15,273.15,271.5321399813036,271.6143328271528,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.2407103879989,0.0008044997883275393,0.0,0.0004525968656481151,0.0,9.541273142193501e-05,0.0,9.06062285757383e-05,0.0,9.541272026489195e-05,0.0,7.047151718824715e-05,303.15,285.15,297.633982225562,297.8608574076628,297.6729857968748,297.2245762179374,297.9100035306445,297.6604810357363,6533.58382642047,2257.8104328140384,-0.000293102736915028,-4.733333023410049e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.4538984623332593,268.15,273.15,271.5321399813037,271.6109890622714,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.2207464980496,0.0008045390537071083,0.0,0.00045261895528318335,0.0,9.541738813599658e-05,0.0,9.06106507365485e-05,0.0,9.541737701868652e-05,0.0,7.047495662502483e-05,303.15,285.15,297.63375869682,297.8603596067379,297.6751463178083,297.2242080397265,297.9094968987894,297.66059391197643,6533.399923223051,2257.8104328140384,-0.000293102736915028,-4.733795069918526e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.45425833683365935,268.15,273.15,271.53213998130377,271.6081342276943,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.2007985407194,0.0008045802852491156,0.0,0.00045264215105046213,0.0,9.542227803590754e-05,0.0,9.061529433609867e-05,0.0,9.54222669581065e-05,0.0,7.04785682920555e-05,303.15,285.15,297.6335227421666,297.85986182874666,297.67742397361326,297.22387625850274,297.9089877519931,297.66073451100453,6533.242933396778,2257.8104328140384,-0.000293102736915028,-4.734280277568131e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.4546182113340914,268.15,273.15,271.53213998130377,271.6057620500687,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.18086793570274,0.0008046228474185036,0.0,0.00045266609540994075,0.0,9.542732574805183e-05,0.0,9.062008779777497e-05,0.0,9.542731470953005e-05,0.0,7.048229651864272e-05,303.15,285.15,297.63327498808525,297.85936352719375,297.6798222980566,297.2235797334235,297.9084753010208,297.66090316955604,6533.112508838133,2257.8104328140384,-0.000293102736915028,-4.7347811702932954e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.4549780858344914,268.15,273.15,271.53213998130377,271.6035546405143,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.1609435163602,0.0008046659441672542,0.0,0.0004526903405159437,0.0,9.543243686116532e-05,0.0,9.062494146648025e-05,0.0,9.543242586184332e-05,0.0,7.048607157296242e-05,303.15,285.15,297.6330232814218,297.85886495945226,297.6822626269975,297.22329513478525,297.9079615902598,297.66108151858333,6532.991153808827,2257.8104328140384,-0.000293102736915028,-4.7352883813378945e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.4553379603348832,268.15,273.15,271.53213998130235,271.60149781989634,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.14102685875145,0.0008047099823310733,0.0,0.0004527151152473233,0.0,9.54376596256126e-05,0.0,9.062990116191011e-05,0.0,9.543764866538921e-05,0.0,7.048992909256742e-05,303.15,285.15,297.6327690671708,297.8583668177247,297.6847450967419,297.22302094692736,297.9074473555272,297.6612698568184,6532.878088086005,2257.8104328140384,-0.000293102736915028,-4.735806700290522e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.4556978348352721,268.15,273.15,271.53213998130013,271.59980649662856,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.1211304100216,0.0008047556955516497,0.0,0.00045274083234143024,0.0,9.544308105141707e-05,0.0,9.063504951076001e-05,0.0,9.544307013003534e-05,0.0,7.049393334275012e-05,303.15,285.15,297.63250932613283,297.85786972058577,297.6873312239578,297.2227719008948,297.9069317821892,297.66148279075213,6532.785136467532,2257.8104328140384,-0.000293102736915028,-4.736344764664701e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.45605770933567213,268.15,273.15,271.5321399813009,271.59837234088707,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.101249963486,0.0008048021561139301,0.0,0.00045276696988130315,0.0,9.544859111230495e-05,0.0,9.064028202947246e-05,0.0,9.544858022957333e-05,0.0,7.049800305848572e-05,303.15,285.15,297.6322464245136,297.85737337320074,297.689992068517,297.22254037995276,297.90641518099477,297.66171348543577,6532.706334680781,2257.8104328140384,-0.000293102736915028,-4.736891657072192e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.4564175838360721,268.15,273.15,271.5321399813016,271.5969381851456,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.08136951695036,0.0008048486166811437,0.0,0.00045279310742391416,0.0,9.545410117376548e-05,0.0,9.064551454873248e-05,0.0,9.545409032968854e-05,0.0,7.050207277464472e-05,303.15,285.15,297.63198352324736,297.8568770265433,297.6926529089146,297.2223088592876,297.90589858051925,297.6619441797024,6532.627533674003,2257.8104328140384,-0.000293102736915028,-4.737438581109366e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.4567774583364777,268.15,273.15,271.5321399813003,271.5956842796727,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.0615045541494,0.0008048963408761155,0.0,0.00045281995586520565,0.0,9.54597611011801e-05,0.0,9.065088938417554e-05,0.0,9.545975029557192e-05,0.0,7.050625318126952e-05,303.15,285.15,297.63172099554805,297.85638363899375,297.6953511045897,297.2220883168565,297.9053838571898,297.6621855826356,6532.558649593579,2257.8104328140384,-0.000293102736915028,-4.738000413452446e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.45713733283685426,268.15,273.15,271.532139981301,271.59477534482625,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.0416744844491,0.0008049456162871357,0.0,0.0004528476770029251,0.0,9.546560500362117e-05,0.0,9.06564389264283e-05,0.0,9.546559423608367e-05,0.0,7.05105694711853e-05,303.15,285.15,297.63146052697067,297.8558969901443,297.6981107248847,297.2218869357915,297.90487356451575,297.6624457484614,6532.508739350786,2257.8104328140384,-0.000293102736915028,-4.738580542776377e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.45749720733724664,268.15,273.15,271.5321399813026,271.593899815241,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.0218491642246,0.0008049949481186068,0.0,0.0004528754298831572,0.0,9.547145559780136e-05,0.0,9.06619948232811e-05,0.0,9.547144486828881e-05,0.0,7.051489070359267e-05,303.15,285.15,297.63120095183706,297.85541175287125,297.70087248283335,297.2216872601123,297.9043645011315,297.6627073897571,6532.460666427896,2257.8104328140384,-0.000293102736915028,-4.7391613719446364e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.4578570818376467,268.15,273.15,271.53213998130616,271.5930907090319,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,282.002033308077,0.0008050449750934827,0.0,0.0004529035738411762,0.0,9.547738863586284e-05,0.0,9.066762901075337e-05,0.0,9.547737794427177e-05,0.0,7.05192728287605e-05,303.15,285.15,297.63094316208463,297.85492933076677,297.70363843604827,297.2214909714114,297.9038578909741,297.66297195825706,6532.416246494362,2257.8104328140384,-0.000293102736915028,-4.739750422166131e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.45821695633806153,268.15,273.15,271.5321399813052,271.5923800716546,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.9822338009698,0.0008050952357419117,0.0,0.00045293184926444973,0.0,9.548334938850763e-05,0.0,9.067328951652705e-05,0.0,9.54833387346701e-05,0.0,7.052367542380956e-05,303.15,285.15,297.6306890718774,297.8544513974483,297.7064036045163,297.2212996644288,297.9033551040129,297.6632397684568,6532.377241700742,2257.8104328140384,-0.000293102736915028,-4.740342260747278e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.4585768308384615,268.15,273.15,271.53213998130184,271.5917189364526,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.96244250722617,0.0008051460992159588,0.0,0.0004529604638287739,0.0,9.548938163614644e-05,0.0,9.067901791560416e-05,0.0,9.548937101997403e-05,0.0,7.052813082480935e-05,303.15,285.15,297.6304368387926,297.8539757176752,297.7091683860263,297.2211108607175,297.90285423606264,297.6635092078549,6532.340959257284,2257.8104328140384,-0.000293102736915028,-4.740941235566806e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.4589367053388615,268.15,273.15,271.5321399812985,271.5910578012506,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.9426512134825,0.0008051969626949448,0.0,0.00045298907839583946,0.0,9.549541388435832e-05,0.0,9.068474631522943e-05,0.0,9.549540330585588e-05,0.0,7.053258622623282e-05,303.15,285.15,297.630184606044,297.8535000385827,297.7119331631701,297.22092205724044,297.9023533687976,297.66377864676696,6532.304676979209,2257.8104328140384,-0.000293102736915028,-4.741540248283773e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.4592965798392569,268.15,273.15,271.5321399812986,271.59059445835146,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.92290687710954,0.000805248492495325,0.0,0.00045301806783641153,0.0,9.550152516076391e-05,0.0,9.069054976155636e-05,0.0,9.55015146194642e-05,0.0,7.053709999756765e-05,303.15,285.15,297.6299460636707,297.8530407650556,297.71466186012424,297.22074603721154,297.90186791686244,297.6640525285849,6532.279272142029,2257.8104328140384,-0.000293102736915028,-4.742147146968763e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
