,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.4596564543396979,268.15,273.15,271.5321399812998,271.590157254926,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.903167125375,0.0008053000962454179,0.0,0.000453047098881065,0.0,9.550764520784111e-05,0.0,9.069636153668942e-05,0.0,9.550763470370053e-05,0.0,7.054162024688661e-05,303.15,285.15,297.6297087913324,297.85258219365096,297.7173880074504,297.220570711782,297.90138289519126,297.6643265198814,6532.25530517629,2257.8104328140384,-0.000293102736915028,-4.742754955546414e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.4600163288400802,268.15,273.15,271.53213998130025,271.58973714708367,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.8834395842758,0.0008053517945169842,0.0,0.0004530761831048301,0.0,9.551377646580157e-05,0.0,9.070218395786275e-05,0.0,9.551376599871547e-05,0.0,7.05461487765161e-05,303.15,285.15,297.6294706854223,297.85212789272475,297.71995098356956,297.2203951287546,297.90090164176274,297.6645692664468,6532.232277595414,2257.8104328140384,-0.000293102736915028,-4.743363916524251e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.46037620334048024,268.15,273.15,271.5321399813008,271.5894299280375,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.86374941993023,0.0008054038114011938,0.0,0.00045310544658439265,0.0,9.551994551333614e-05,0.0,9.070804226464198e-05,0.0,9.551993508295225e-05,0.0,7.055070521736405e-05,303.15,285.15,297.6292395055495,297.85168666292515,297.72229481118336,297.22022496135725,297.90043242614183,297.6647756734314,6532.215458775442,2257.8104328140384,-0.000293102736915028,-4.743976670055119e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.4607360778408886,268.15,273.15,271.53213998130127,271.58916460068525,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.8440837782134,0.000805455696970544,0.0,0.0004531346361947803,0.0,9.55260989885936e-05,0.0,9.071388578343833e-05,0.0,9.552608859470174e-05,0.0,7.055525015656193e-05,303.15,285.15,297.62900543720406,297.85125154514134,297.7243667773345,297.2200523755823,297.8999677183098,297.6649287707144,6532.200943829072,2257.8104328140384,-0.000293102736915028,-4.74458791615306e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.4610959523412886,268.15,273.15,271.53213998130167,271.58889945219784,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.8244182058535,0.0008055075620641796,0.0,0.0004531638142858906,0.0,9.553225003544803e-05,0.0,9.071972699616806e-05,0.0,9.553223967805264e-05,0.0,7.055979330215004e-05,303.15,285.15,297.6287713763305,297.850816449939,297.7264380336644,297.21987979533407,297.8995030302672,297.665081737107,6532.186438746286,2257.8104328140384,-0.000293102736915028,-4.7451989603826224e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.4614558268416886,268.15,273.15,271.5321399813021,271.5886343037104,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.80475263349354,0.0008055594271676006,0.0,0.00045319299238247204,0.0,9.553840108345111e-05,0.0,9.072556820999244e-05,0.0,9.553839076255698e-05,0.0,7.056433644858696e-05,303.15,285.15,297.62853731576905,297.8503813553458,297.7285092867765,297.2197072153087,297.8990383428529,297.6652347032106,6532.171933689915,2257.8104328140384,-0.000293102736915028,-4.745810044071808e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.46181570134208944,268.15,273.15,271.5321399813024,271.58840500033085,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.7851092603333,0.000805611141755286,0.0,0.0004532220858072367,0.0,9.554453428183143e-05,0.0,9.073139247322957e-05,0.0,9.554452399725037e-05,0.0,7.056886641133602e-05,303.15,285.15,297.6283022023068,297.8499524453162,297.730343433151,297.2195339544425,297.8985785459024,297.6653421162238,6532.159401032128,2257.8104328140384,-0.000293102736915028,-4.7464193935409916e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.4621755758424894,268.15,273.15,271.5321399813027,271.58819374474047,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.76547704844455,0.0008056624975619867,0.0,0.0004532509773911759,0.0,9.555062492989038e-05,0.0,9.073717632957969e-05,0.0,9.555061468153364e-05,0.0,7.057336494655455e-05,303.15,285.15,297.62806656589066,297.84952664689035,297.73205816908546,297.2193603563481,297.89812121038096,297.6654265897191,6532.147861467934,2257.8104328140384,-0.000293102736915028,-4.7470245541889834e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.46253545034288945,268.15,273.15,271.532139981303,271.5879824891501,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.7458448365559,0.0008057138533639323,0.0,0.0004532798689724077,0.0,9.555671557737381e-05,0.0,9.07429601853872e-05,0.0,9.555670536524614e-05,0.0,7.057786348134847e-05,303.15,285.15,297.62783092978924,297.8491008490584,297.73377290238074,297.21918675847996,297.8976638754769,297.66551106303706,6532.136321920467,2257.8104328140384,-0.000293102736915028,-4.747629753356373e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.4628953248432958,268.15,273.15,271.5321399813032,271.5877936202501,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.7262303813476,0.0008057646987613319,0.0,0.0004533084734135196,0.0,9.556274569249658e-05,0.0,9.074868655808667e-05,0.0,9.556273551645848e-05,0.0,7.058231730713442e-05,303.15,285.15,297.627593350147,297.84867998475846,297.73535158481144,297.2190131558257,297.89721031066165,297.66556967724085,6532.126015219456,2257.8104328140384,-0.000293102736915028,-4.7482289756397276e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.46325519934369586,268.15,273.15,271.5321399813033,271.58764963368566,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.70665151852006,0.0008058143604251933,0.0,0.0004533364119161328,0.0,9.556863542026681e-05,0.0,9.075427961532924e-05,0.0,9.55686252800359e-05,0.0,7.058666744327458e-05,303.15,285.15,297.6273518796734,297.8482690094515,297.7366574696389,297.2188395456365,297.8967643029318,297.66557644146644,6532.1181801871635,2257.8104328140384,-0.000293102736915028,-4.7488142837710265e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.46361507384408296,268.15,273.15,271.53213998130343,271.5875070616905,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.6870740931386,0.0008058645132755281,0.0,0.00045336462675172814,0.0,9.557458340227666e-05,0.0,9.075992799219866e-05,0.0,9.557457329784252e-05,0.0,7.05910606057987e-05,303.15,285.15,297.62710994407723,297.84785839375166,297.73795806536515,297.2186660358451,297.8963185400668,297.66558219582123,6532.11042321212,2257.8104328140384,-0.000293102736915028,-4.749405417675259e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.463974948344483,268.15,273.15,271.5321399813035,271.5873652542269,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.66749742868393,0.0008059142235966529,0.0,0.00045339259262871525,0.0,9.558047890089061e-05,0.0,9.076552652957037e-05,0.0,9.558046883225861e-05,0.0,7.059541500426706e-05,303.15,285.15,297.6268677767144,297.847447971926,297.73925565001025,297.2184925807619,297.8958729110026,297.665587378083,6532.102708421368,2257.8104328140384,-0.000293102736915028,-4.749991371878878e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.4643348228448776,268.15,273.15,271.5321399813036,271.58727610012653,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.64798971800644,0.0008059611982889434,0.0,0.0004534190195054819,0.0,9.558604996075223e-05,0.0,9.077081697162911e-05,0.0,9.558603992740244e-05,0.0,7.05995297733269e-05,303.15,285.15,297.62662242440445,297.8470569250225,297.74026107280747,297.2183253829407,297.89544226204526,297.66554161344413,6532.097894885176,2257.8104328140384,-0.000293102736915028,-4.750545113060447e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.4646946973452776,268.15,273.15,271.5321399813036,271.58718701514584,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.62848208699296,0.0008060080597707426,0.0,0.0004534453826920893,0.0,9.559160759397733e-05,0.0,9.077609466343314e-05,0.0,9.559159759591473e-05,0.0,7.060363462551925e-05,303.15,285.15,297.6263770700143,297.84666590127665,297.7412660923058,297.21815819304635,297.8950116311974,297.6654957775681,6532.09308515967,2257.8104328140384,-0.000293102736915028,-4.751097551846463e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.4650545718456776,268.15,273.15,271.53213998130366,271.58709793016516,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.60897445597953,0.0008060549212380838,0.0,0.0004534717458705368,0.0,9.559716522547806e-05,0.0,9.078137235360305e-05,0.0,9.559715526270681e-05,0.0,7.060773947643836e-05,303.15,285.15,297.6261317159541,297.84627487807063,297.74227111030274,297.2179910033766,297.89458100092975,297.6654499417268,6532.088275437052,2257.8104328140384,-0.000293102736915028,-4.751650022581023e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.4654144463460804,268.15,273.15,271.5321399813037,271.58700732527416,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.5894646643661,0.0008061032579907754,0.0,0.00045349893901738434,0.0,9.560289782403537e-05,0.0,9.078681619672581e-05,0.0,9.56028878965589e-05,0.0,7.061197355743014e-05,303.15,285.15,297.62588590075035,297.845882699601,297.74328792862445,297.2178229941138,297.89414918126874,297.6654057408717,6532.083381007709,2257.8104328140384,-0.000293102736915028,-4.752219920014079e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.4657743208464991,268.15,273.15,271.5321399813037,271.5869151343402,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.56995275820844,0.0008061491509464716,0.0,0.0004535247573281723,0.0,9.560834059099788e-05,0.0,9.079198480879612e-05,0.0,9.560833069886731e-05,0.0,7.061599356979763e-05,303.15,285.15,297.62563963213904,297.84548970530494,297.74431551590345,297.21765430151004,297.8937165935276,297.665363149677,6532.078399205086,2257.8104328140384,-0.000293102736915028,-4.752761035934069e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.46613419534690226,268.15,273.15,271.53213998130377,271.5868312233692,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.5504508819586,0.000806193399546424,0.0,0.000453549650556311,0.0,9.561358833975846e-05,0.0,9.079696822681879e-05,0.0,9.56135784829181e-05,0.0,7.061986954238112e-05,303.15,285.15,297.6253936943154,297.8450993946507,297.7452953908065,297.21748716034034,297.89328600360875,297.66531232874433,6532.0738760219465,2257.8104328140384,-0.000293102736915028,-4.75328279242697e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.4664940698473181,268.15,273.15,271.53213998130377,271.58675867502865,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.53096415765805,0.0008062365989936085,0.0,0.00045357395355338754,0.0,9.561871166100152e-05,0.0,9.080183348537684e-05,0.0,9.561870183934777e-05,0.0,7.062365361321542e-05,303.15,285.15,297.6251486047824,297.84471332447066,297.7462124854377,297.21732281101373,297.8928587073062,297.6652511866022,6532.069981646026,2257.8104328140384,-0.000293102736915028,-4.753792205311518e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.46685394434771915,268.15,273.15,271.53213998130377,271.58669783426205,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.51149498034107,0.000806278686256167,0.0,0.0004535976308592402,0.0,9.562370307932697e-05,0.0,9.080657348563524e-05,0.0,9.562369329273908e-05,0.0,7.062734026099356e-05,303.15,285.15,297.6249046092809,297.8443321578456,297.7470686658468,297.2171618092484,297.89243521363323,297.665180491171,6532.066734497622,2257.8104328140384,-0.000293102736915028,-4.754288529253162e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.4672138188481202,268.15,273.15,271.53213998130377,271.5866451045648,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.4920400401292,0.0008063196535173908,0.0,0.000453620678075573,0.0,9.562856166749521e-05,0.0,9.081118734708683e-05,0.0,9.562855191587978e-05,0.0,7.063092880086168e-05,303.15,285.15,297.62466181415914,297.84395530877333,297.7478861803901,297.2170040686758,297.8920152624539,297.66510452689045,6532.063935023296,2257.8104328140384,-0.000293102736915028,-4.754771670003742e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.4675736933485212,268.15,273.15,271.53213998130377,271.58660046952053,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.47260088008136,0.0008063593943319905,0.0,0.0004536430353184405,0.0,9.563327480127867e-05,0.0,9.081566308145203e-05,0.0,9.563326508453276e-05,0.0,7.063440990860755e-05,303.15,285.15,297.6244206633269,297.843583515847,297.7486674258393,297.21685040526285,297.8915995931108,297.6650243206774,6532.061582012411,2257.8104328140384,-0.000293102736915028,-4.7552403700922014e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.46793356784895956,268.15,273.15,271.53213998130377,271.5865650700089,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.4531820975067,0.0008063977990169023,0.0,0.00045366464088292664,0.0,9.56378294725907e-05,0.0,9.081998833591071e-05,0.0,9.563781979057904e-05,0.0,7.063777397649981e-05,303.15,285.15,297.6241820342,297.8432182654925,297.74941065418506,297.2167022954787,297.8911894465073,297.6649405391727,6532.059738115176,2257.8104328140384,-0.000293102736915028,-4.755693333677779e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.4682934423493771,268.15,273.15,271.53213998130377,271.5865350063531,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.43377761069723,0.0008064350348250763,0.0,0.00045368558886125246,0.0,9.564224551712779e-05,0.0,9.082418194695739e-05,0.0,9.56422358697608e-05,0.0,7.064103565512035e-05,303.15,285.15,297.6239457076742,297.8428578529343,297.75013523563206,297.2165586475864,297.8907834971815,297.6648561882017,6532.05818827854,2257.8104328140384,-0.000293102736915028,-4.75613253133512e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.4686533168497946,268.15,273.15,271.53213998130377,271.5865103163112,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.4143891108903,0.0008064708325758579,0.0,0.0004537057278175307,0.0,9.564649101043965e-05,0.0,9.082821359835498e-05,0.0,9.564648139761936e-05,0.0,7.064417136517827e-05,303.15,285.15,297.6237124084062,297.84250310314786,297.75084289841834,297.21642048789835,297.8903825783153,297.66477229523724,6532.056934745329,2257.8104328140384,-0.000293102736915028,-4.7565547858889676e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.4690131913502211,268.15,273.15,271.53213998130377,271.5864914485938,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.39502027570245,0.000806505147493362,0.0,0.00045372503256219354,0.0,9.565056064229562e-05,0.0,9.08320782473593e-05,0.0,9.565055106389877e-05,0.0,7.064717718455298e-05,303.15,285.15,297.62348340776015,297.84215548405876,297.75153499269874,297.21628954701265,297.88998805241624,297.66469029678933,6532.056002448499,2257.8104328140384,-0.000293102736915028,-4.756959566885638e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.46937306585063476,268.15,273.15,271.53213998130377,271.5864768881158,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.37566830445246,0.0008065381266499239,0.0,0.0004537435858348833,0.0,9.56544718551612e-05,0.0,9.083579245777413e-05,0.0,9.565446231108474e-05,0.0,7.065006599619192e-05,303.15,285.15,297.6232586124507,297.84181406391383,297.75221825768466,297.21616514360403,297.88959911210605,297.66461103795183,6532.05530788845,2257.8104328140384,-0.000293102736915028,-4.757348607104794e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.46973294035105373,268.15,273.15,271.53213998130377,271.5864665555182,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.3563358507626,0.000806569411958586,0.0,0.0004537611861827233,0.0,9.565818218042362e-05,0.0,9.083931590036666e-05,0.0,9.565817267055134e-05,0.0,7.065280643292126e-05,303.15,285.15,297.62303947179385,297.8414802523193,297.75289608669914,297.2160490874882,297.88921722368764,297.6645364243977,6532.054846852818,2257.8104328140384,-0.000293102736915028,-4.757717680090029e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.47009281485145327,268.15,273.15,271.53213998130377,271.58645920331116,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.33701906151464,0.0008065993350357132,0.0,0.00045377802016633513,0.0,9.566173094722246e-05,0.0,9.084268592305929e-05,0.0,9.566172147146275e-05,0.0,7.065542754311161e-05,303.15,285.15,297.6228253709878,297.8411527590681,297.75357212453764,297.2159401593595,297.8888412746359,297.6644663377178,6532.054550559373,2257.8104328140384,-0.000293102736915028,-4.758070695894736e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.4704526893518602,268.15,273.15,271.53213998130377,271.5864550724329,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.3177218817946,0.0008066274829771762,0.0,0.0004537938554938701,0.0,9.566506918573649e-05,0.0,9.084585602290785e-05,0.0,9.566505974397646e-05,0.0,7.06578931578181e-05,303.15,285.15,297.6226183105223,297.8408332485913,297.754249155117,297.21584055768267,297.88847284546205,297.6644028234751,6532.054432490322,2257.8104328140384,-0.000293102736915028,-4.75840278115313e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.4708125638522671,268.15,273.15,271.53213998130377,271.58645308384257,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.2984395069786,0.0008066541640401079,0.0,0.00045380886558438346,0.0,9.566823345470298e-05,0.0,9.084886091699897e-05,0.0,9.566822404686055e-05,0.0,7.066023027920219e-05,303.15,285.15,297.62241708591864,297.8405200060821,297.7549287820613,297.2157484517509,297.88811042326023,297.6643449498146,6532.054433069507,2257.8104328140384,-0.000293102736915028,-4.7587175707064803e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.47117243835267403,268.15,273.15,271.53213998130377,271.586453353643,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.2791742065649,0.0008066790477617491,0.0,0.0004538228645258108,0.0,9.567118456169217e-05,0.0,9.085166338724442e-05,0.0,9.567117518767433e-05,0.0,7.06624099598679e-05,303.15,285.15,297.62222303620507,297.84021422196156,297.7556128210254,297.21566540189565,297.8877552406668,297.6642941443509,6532.054558834215,2257.8104328140384,-0.000293102736915028,-4.759011163679944e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.47153231285309694,268.15,273.15,271.53213998130377,271.58645622600307,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.2599309716881,0.0008067021049906055,0.0,0.0004538358359186028,0.0,9.567391904952023e-05,0.0,9.085426015059053e-05,0.0,9.56739097092008e-05,0.0,7.066442964634794e-05,303.15,285.15,297.6220387790729,297.83991813063324,297.75630494719286,297.21559431379654,297.8874094675093,297.664253127641,6532.054828927415,2257.8104328140384,-0.000293102736915028,-4.759283214148746e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.4718921873534954,268.15,273.15,271.53213998130377,271.5864606169299,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.24070320908015,0.0008067235379897158,0.0,0.00045384789355129053,0.0,9.56764609060978e-05,0.0,9.085667398657509e-05,0.0,9.567645159939493e-05,0.0,7.06663070560355e-05,303.15,285.15,297.6218620571777,297.83962911693806,297.75700482286123,297.2155321352294,297.88707067056305,297.6642197605539,6532.055183303713,2257.8104328140384,-0.000293102736915028,-4.759536106905706e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.47225206185389385,268.15,273.15,271.53213998130377,271.58646655774703,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.22149286213465,0.0008067430628551714,0.0,0.0004538588777048783,0.0,9.567877646079884e-05,0.0,9.085887292074954e-05,0.0,9.567876718762181e-05,0.0,7.066801731992006e-05,303.15,285.15,297.6216942903343,297.8393483279486,297.7577141463899,297.2154803800302,297.88674007678884,297.6641954442984,6532.055623774441,2257.8104328140384,-0.000293102736915028,-4.759766490351909e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.4726119363543014,268.15,273.15,271.53213998130377,271.5864741297187,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.20230293708295,0.0008067606462436606,0.0,0.0004538687696212708,0.0,9.568086175921567e-05,0.0,9.08608531978975e-05,0.0,9.568085251945522e-05,0.0,7.066955751728791e-05,303.15,285.15,297.6215375152905,297.8390773630224,297.7584351451686,297.21544111277854,297.8864193293444,297.6641820931209,6532.056154922436,2257.8104328140384,-0.000293102736915028,-4.759973969397529e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.47297181085470874,268.15,273.15,271.53213998130377,271.5864829351647,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.18313069949505,0.000806776450764901,0.0,0.00045387766078131995,0.0,9.568273608656621e-05,0.0,9.08626331317424e-05,0.0,9.568272688013023e-05,0.0,7.067094189213688e-05,303.15,285.15,297.6213907248544,297.8388150190318,297.75916651213345,297.2154128147206,297.8861072449012,297.6641784631283,6532.056754666891,2257.8104328140384,-0.000293102736915028,-4.760160461418757e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.4733316853551161,268.15,273.15,271.53213998130377,271.58649284087886,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.1639764742333,0.0008067902278983591,0.0,0.0004538854113718463,0.0,9.56843699685929e-05,0.0,9.086418473281772e-05,0.0,9.568436079539104e-05,0.0,7.067214867488091e-05,303.15,285.15,297.6212546397288,297.8385617760963,297.75990801858916,297.21539604199245,297.8858044198318,297.6641849792477,6532.05741565004,2257.8104328140384,-0.000293102736915028,-4.760323032461471e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.47369155985547634,268.15,273.15,271.53213998130377,271.58650379396937,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.1448423634185,0.0008068019878064513,0.0,0.00045389202711008735,0.0,9.568576461056825e-05,0.0,9.08655091456697e-05,0.0,9.56857554704983e-05,0.0,7.067317875572911e-05,303.15,285.15,297.621131126546,297.83831908704826,297.7606598729946,297.21539249175686,297.8855124440567,297.6642030044805,6532.058134986866,2257.8104328140384,-0.000293102736915028,-4.7604618012299275e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.4740514343558764,268.15,273.15,271.53213998130377,271.5865158135371,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.12572951222245,0.0008068117204037563,0.0,0.0004538975023222528,0.0,9.568691881639778e-05,0.0,9.086660523445238e-05,0.0,9.568690970935052e-05,0.0,7.067403125124953e-05,303.15,285.15,297.62102089625404,297.83808738365303,297.76142261811606,297.2154026850881,297.8852316886455,297.66423305435137,6532.058913710726,2257.8104328140384,-0.000293102736915028,-4.760576647666968e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.47441130885625926,268.15,273.15,271.53213998130377,271.58652853899565,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.1066339655686,0.0008068193617918076,0.0,0.000453901801059726,0.0,9.568782500766488e-05,0.0,9.086746580254032e-05,0.0,9.568781593355837e-05,0.0,7.067470056405202e-05,303.15,285.15,297.6209221198865,297.83786500895826,297.7621935508174,297.2154244853325,297.88496057903893,297.6642731488067,6532.059731768921,2257.8104328140384,-0.000293102736915028,-4.760666816825105e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.4747711833566422,268.15,273.15,271.53213998130377,271.58654196003744,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.0875572086416,0.0008068248567850378,0.0,0.0004539048922761442,0.0,9.568847663944061e-05,0.0,9.086808463470406e-05,0.0,9.56884675981848e-05,0.0,7.067518186007353e-05,303.15,285.15,297.6208361122619,297.8376529878074,297.7629734031216,297.21545917662604,297.8847002412897,297.6643243842213,6532.060588613241,2257.8104328140384,-0.000293102736915028,-4.760731656748942e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.4751310578570461,268.15,273.15,271.53213998130377,271.5865561912649,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.0685050345258,0.0008068280135157887,0.0,0.00045390666803057873,0.0,9.56888509565448e-05,0.0,9.086844012204811e-05,0.0,9.568884194801789e-05,0.0,7.067545833241272e-05,303.15,285.15,297.6207671059838,297.83745458098105,297.7637654235791,297.2155108303307,297.8844540485775,297.66439039789043,6532.061490623149,2257.8104328140384,-0.000293102736915028,-4.760768902649569e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.4754909323574497,268.15,273.15,271.53213998130377,271.5865709201673,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.0494705828503,0.0008068292155537563,0.0,0.0004539073441117311,0.0,9.568899344972481e-05,0.0,9.08685754637179e-05,0.0,9.568898447384333e-05,0.0,7.067556358038407e-05,303.15,285.15,297.62071069177864,297.837266184051,297.76456661299693,297.21557497008206,297.8842183009592,297.66446735197354,6532.062420359297,2257.8104328140384,-0.000293102736915028,-4.7607830808065525e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.4758508068578554,268.15,273.15,271.53213998130377,271.58658620068877,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.0304587144761,0.0008068278800042435,0.0,0.00045390659259387183,0.0,9.56888349884173e-05,0.0,9.086842501164091e-05,0.0,9.568882604507655e-05,0.0,7.067544654438712e-05,303.15,285.15,297.62067076375666,297.83709086982213,297.7653799548989,297.21565547696235,297.8839962995909,297.6645586730062,6532.063380814292,2257.8104328140384,-0.000293102736915028,-4.760767312226593e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.47621068135823175,268.15,273.15,271.53213998130377,271.5866019021628,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,281.01146613102543,0.0008068244151818196,0.0,0.0004539046431870237,0.0,9.568842399816984e-05,0.0,9.086803475190129e-05,0.0,9.568841508728076e-05,0.0,7.067514299136769e-05,303.15,285.15,297.6206451826924,297.8369268002341,297.7662041532682,297.21575013080235,297.88378610911684,297.66466247522277,6532.064364701214,2257.8104328140384,-0.000293102736915028,-4.7607264156610015e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.47657055585863173,268.15,273.15,271.53213998130377,271.5866180004718,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.99249450618566,0.000806818466968749,0.0,0.0004539012966709817,0.0,9.568771848103451e-05,0.0,9.086736480222801e-05,0.0,9.568770960250345e-05,0.0,7.06746219017842e-05,303.15,285.15,297.6206355887754,297.83677506732533,297.7670407894742,297.2158604354049,297.88358888826406,297.66478015384877,6532.065370655873,2257.8104328140384,-0.000293102736915028,-4.7606562124462515e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.47693043035901495,268.15,273.15,271.53213998130377,271.58663438848237,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.97354026734536,0.0008068102319720125,0.0,0.00045389666365296664,0.0,9.568674175428972e-05,0.0,9.08664373052884e-05,0.0,9.56867329080422e-05,0.0,7.067390049770077e-05,303.15,285.15,297.62063966181825,297.83663377865497,297.76788808322283,297.2159841089233,297.8834027120685,297.66490966893764,6532.0663926994,2257.8104328140384,-0.000293102736915028,-4.7605590233850594e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.47729030485940427,268.15,273.15,271.53213998130377,271.5866511214433,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.9546081126413,0.0008067992900080351,0.0,0.0004538905077455042,0.0,9.568544398470908e-05,0.0,9.086520493822739e-05,0.0,9.568543517064879e-05,0.0,7.067294197246424e-05,303.15,285.15,297.62066126797373,297.83650582818865,297.7687492067819,297.21612490506305,297.88323065210864,297.6650543720232,6532.067433876893,2257.8104328140384,-0.000293102736915028,-4.760429890788286e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.4776501793597889,268.15,273.15,271.53213998130377,271.5866681772922,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.9357009168084,0.0008067856917835503,0.0,0.0004538828574751819,0.0,9.568383118604649e-05,0.0,9.086367341183874e-05,0.0,9.568382240406199e-05,0.0,7.067175076781131e-05,303.15,285.15,297.62070308301634,297.8363931260603,297.7696269342706,297.2162853648176,297.8830747454904,297.66521665073105,6532.068492861333,2257.8104328140384,-0.000293102736915028,-4.7602694143347384e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.47801005386017353,268.15,273.15,271.53213998130377,271.5866854239715,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.9168104602663,0.0008067698750555314,0.0,0.000453873959115753,0.0,9.568195527565186e-05,0.0,9.086189202812789e-05,0.0,9.568194652567341e-05,0.0,7.067036522972353e-05,303.15,285.15,297.620758736834,297.8362907784183,297.77051609800844,297.21645928160297,297.88292984419826,297.6653909478124,6532.06956230836,2257.8104328140384,-0.000293102736915028,-4.7600827613085086e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.4783699283605735,268.15,273.15,271.53213998130377,271.586702846452,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.8979407766885,0.0008067438406096287,0.0,0.0004538593124552471,0.0,9.567886755606739e-05,0.0,9.085895988109504e-05,0.0,9.567885883809153e-05,0.0,7.06680846534983e-05,303.15,285.15,297.620835667212,297.8362017493174,297.77142013092225,297.21665345117344,297.882799331515,297.66558206602804,6532.070640505207,2257.8104328140384,-0.000293102736915028,-4.759775541740937e-08,298.75078875324755,298.6875096282406,298.32969395378797,299.2541106001346,298.9836008379857,8789.881073319246,8254.431420613466,0.4758758083090809,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,2.0,-1.0,1.0,5.0,0.4783699283605735,268.15,273.15,271.53213998130377,271.586702846452,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.8979407766885,0.0008067438406096287,0.0,0.0004538593124552471,0.0,9.567886755606739e-05,0.0,9.085895988109504e-05,0.0,9.567885883809153e-05,0.0,7.06680846534983e-05,303.15,285.15,297.620835667212,297.8362017493174,297.77142013092225,297.21665345117344,297.882799331515,297.66558206602804,6532.070640505207,2257.8104328140384,-0.000293102736915028,-4.759775541740937e-08,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,2.0,-1.0,1.0,5.0,0.47872980286097044,268.15,273.15,271.53213998130377,271.5867204685801,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.87909725024554,0.0008066952032086631,0.0,0.0004538319497856038,0.0,9.567309915272159e-05,0.0,9.085348209200148e-05,0.0,9.56730904668488e-05,0.0,7.066382413339346e-05,303.15,285.15,297.6209430499502,297.83612945226577,297.7723435176292,297.2168762147544,297.8826869428915,297.6657958354983,6532.071727643004,2257.8104328140384,-0.000293102736915028,-4.75920162871358e-08,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,2.0,-1.0,1.0,5.0,0.4790896773613703,268.15,273.15,271.53213998130377,271.58673809134535,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.8602716127788,0.0008065702574369969,0.0,0.00045376165742104556,0.0,9.565828066615389e-05,0.0,9.083941012556078e-05,0.0,9.56582720131094e-05,0.0,7.065287925273521e-05,303.15,285.15,297.6210954646592,297.83606969350666,297.7732817701364,297.2171396043126,297.88258901484954,297.6660351094929,6532.072808115446,2257.8104328140384,-0.000293102736915028,-4.757727459651534e-08,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,2.0,-1.0,1.0,5.0,0.47944955186177035,268.15,273.15,271.53213998130377,271.58675551573384,3.9682539682539675,0.14142398701461703,928.9527531656204,294.15,280.8414691916572,0.0008063842331320313,0.0,0.0004536570033863827,0.0,9.563621833654081e-05,0.0,9.081845923097564e-05,0.0,9.563620971685433e-05,0.0,7.063658409434237e-05,303.15,285.15,297.62132374613935,297.8360280957602,297.7742418584778,297.2174711879448,297.8825132625439,297.6663156301732,6532.073863218036,2257.8104328140384,-0.000293102736915028,-4.755533083875352e-08,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,2.0,2.0,1.0,4.0,0.47980732758279054,283.15,283.15,272.10212470100925,272.054637000165,3.9682539682539675,1.6572721423707704,122091.88024255703,291.1499999999999,277.6102680690773,0.5531221302199552,0.6745,0.3111863220711304,0.1421925,0.06560172431268087,0.13502943750000002,0.06229698188795201,0.1421925,0.06560172142489676,0.10502289583333334,0.04845320970715798,297.15,293.15,297.60624392839884,297.81839787339254,297.74912170104966,297.20091397128107,297.862018457897,297.6473391864039,4.297579339323002e-05,2253.136688164391,402.2237446545967,9.387191872787673,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,2.0,2.0,1.0,4.0,0.4800113034571565,283.15,283.15,272.83448197447984,275.1934341330607,3.9682539682539675,1.5777244022677757,110652.54496878397,291.1499999999999,273.4560975569061,0.585540379169162,0.6745,0.3294262068250625,0.1421925,0.06944690300310491,0.13502943750000002,0.06594845874965678,0.1421925,0.0694469027634884,0.10502289583333334,0.05129324582462247,297.15,293.15,297.5473153124687,297.7582044988289,297.66213785449435,297.1421628184204,297.7930249046287,297.58056907776825,4.611474442235905e-05,2253.3245597289083,346.8654519877715,12.409631613490719,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,2.0,2.0,1.0,4.0,0.48003509508992115,283.15,283.15,273.78709684949047,277.02989931006783,3.9682539682539675,1.5105483628105913,101430.45895932266,291.1499999999999,274.8854524201092,0.6347264587998451,0.6745,0.35709965979478553,0.1421925,0.07528079078830437,0.13502943750000002,0.07148845988884459,0.1421925,0.07528079077149007,0.10502289583333334,0.055602135478254884,297.15,293.15,297.48681063602163,297.6995040517507,297.579778114993,297.0843640745006,297.727211706299,297.515533716713,4.789042732533784e-05,1509.9522397673616,304.2654866790429,15.326625644421021,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,2.0,2.0,1.0,4.0,0.4800350950777568,283.15,283.15,275.24179676439456,278.57548835055536,3.9682539682539675,1.4536427068894904,93932.19456850807,291.1499999999999,276.85908033724485,0.6835948878538503,0.6745,0.38459450183745997,0.1421925,0.08107702550502445,0.13502943750000002,0.07699270459419733,0.1421925,0.08107702550411124,0.10502289583333334,0.05988321468487287,297.15,293.15,297.42527383629005,297.6419562699887,297.50084514210766,297.0273993635438,297.66367096709524,297.4518291158051,4.924110314849513e-05,1510.0943776833224,271.0233816254849,18.639339324661464,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
