,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,2.0,2.0,1.0,4.0,0.4800350950533915,283.15,283.15,276.6877162812534,280.10447784967107,3.9682539682539675,1.4049947795215734,87750.28641888913,291.1499999999999,278.64832799547037,0.7321238169680301,0.6745,0.41189851849748643,0.1421925,0.08683303201099751,0.13502943750000002,0.08245874760532869,0.1421925,0.08683303201105096,0.10502289583333334,0.06413458147078212,297.15,293.15,297.3633839161902,297.5855107106192,297.4248421076081,296.9714534078774,297.6020059235482,297.3894392131686,5.026640051261995e-05,1510.2184690797474,244.5955163621966,22.365767448059007,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,2.0,2.0,1.0,4.0,0.4800350950168622,283.15,283.15,278.10928146095773,281.54620919764835,3.9682539682539675,1.3633715886576565,82628.06843518175,291.1499999999999,280.3163996248374,0.7802961564906946,0.6745,0.4390020926272239,0.1421925,0.09254678288494061,0.13502943750000002,0.08788466364533196,0.1421925,0.09254678288494668,0.10502289583333334,0.06835473839081044,297.15,293.15,297.3016196136513,297.5301719071509,297.3515054532996,296.9166160419099,297.54201494403054,297.3283855920085,5.09656897812751e-05,1510.326529209619,223.3913046625813,26.52222658788064,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,2.0,2.0,1.0,4.0,0.48003509496842733,283.15,283.15,279.489711113112,282.9076749183367,3.9682539682539675,1.3276324823693317,78352.86126878683,291.1499999999999,281.8920155482141,0.8284012417641654,0.6745,0.46606801642945084,0.1421925,0.09825259662882935,0.13502943750000002,0.09330304239467695,0.1421925,0.0982525966288283,0.10502289583333334,0.0725690329736382,297.15,293.15,297.2403856173481,297.4759310125574,297.28054363265375,296.8630312679113,297.4835158993717,297.2686814859685,5.1352595223641486e-05,1510.4207022545002,206.18950445829466,31.12273889133534,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,2.0,2.0,1.0,4.0,0.4800350949083053,283.15,283.15,280.8333088876204,284.2422141167287,3.9682539682539675,1.2969341955610558,74771.31248077488,291.1499999999999,283.3623415983545,0.8762539202320124,0.6745,0.49299211677639637,0.1421925,0.10392851232724645,0.13502943750000002,0.09869302923684377,0.1421925,0.10392851232724645,0.10502289583333334,0.07676124496198959,297.15,293.15,297.1800335384637,297.42279148357085,297.2111311976115,296.81085254558866,297.42638462882337,297.21023867881166,5.1453046370460874e-05,1510.502617194261,192.13567503635988,36.178960279738206,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,2.0,2.0,1.0,4.0,0.48003509483709345,283.15,283.15,282.110366421533,285.40940318309873,3.9682539682539675,1.2704056262634307,71743.72774077178,291.1499999999999,284.6839397465786,0.9271516063500108,0.6745,0.5216289057760469,0.1421925,0.10996548285331463,0.13502943750000002,0.10442588247691642,0.1421925,0.10996548285331463,0.10502289583333334,0.08122013081537906,297.15,293.15,297.1210949514048,297.37103639114207,297.14278012642166,296.76052885320325,297.37089769402536,297.15326760323944,544.8732499578166,1510.57416833208,180.5155170693573,41.72625281128635,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,2.0,2.0,1.0,4.0,0.4800350947569427,283.15,283.15,282.84743415755156,286.45916728787523,3.9682539682539675,1.247483290386966,69178.09458364145,291.1499999999999,285.8180153458509,0.9799292875056428,0.6745,0.5513225974532933,0.1421925,0.11622526084266517,0.13502943750000002,0.11037031907361963,0.1421925,0.11622526084266477,0.10502289583333334,0.08584358150170403,297.15,293.15,297.0702766275364,297.327163691239,297.085464667206,296.7187660070077,297.3246417625449,297.1052625511068,5497.185706347914,1510.6365623857364,170.8587475024121,47.81131689598315,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,2.0,2.0,1.0,4.0,0.48003509467325434,283.15,283.15,283.0566686204606,287.18944101409875,3.9682539682539675,1.2276818477519273,66999.38104048069,291.1499999999999,286.62400497997135,1.0319899310371172,0.6745,0.5806128150603055,0.1421925,0.12239998177236841,0.13502943750000002,0.11623398342903528,0.1421925,0.12239998177236841,0.10502289583333334,0.0904042093336941,297.15,293.15,297.03709185217883,297.3001668650978,297.05236230221743,296.694802926398,297.2976495823776,297.076414705654,5832.40003928728,1510.6908864159802,162.7979913424644,54.43424982313083,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,2.0,2.0,1.0,4.0,0.4800350945885771,283.15,283.15,283.1217448516654,287.6085376606689,3.9682539682539675,1.2104870109642005,65135.745605695236,291.1499999999999,287.08749277715435,1.0834099456487103,0.6745,0.6095426072074801,0.1421925,0.1284987207936994,0.13502943750000002,0.12202549352632944,0.1421925,0.12849872079369845,0.10502289583333334,0.09490871718714511,297.15,293.15,297.0075900416398,297.27598974393163,297.0223564628279,296.67472841385955,297.2734563350406,297.0508241994599,5991.072066311964,1510.738378944248,156.00643396368793,61.61549525283196,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,2.0,2.0,1.0,4.0,0.48003509450359705,283.15,283.15,283.1426592058044,287.88883449562456,3.9682539682539675,1.1954873372017631,63531.49604998948,291.1499999999999,287.37146489521945,1.1342971330533704,0.6745,0.6381726473483456,0.1421925,0.1345342685812893,0.13502943750000002,0.12775699569952945,0.1421925,0.1345342685812893,0.10502289583333334,0.09936655221074502,297.15,293.15,296.98007046761273,297.25305107319855,296.99316925424455,296.657044758401,297.25028875497605,297.0267248616866,6078.594360820868,1510.7800509650071,150.2376672993522,69.37404245596386,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,2.0,2.0,1.0,4.0,0.48003509441850856,283.15,283.15,283.1477768378513,288.097059806763,3.9682539682539675,1.1824511305310457,62153.490486277966,291.1499999999999,287.566933152575,1.1845910873558576,0.6745,0.6664689995115335,0.1421925,0.14049947103490523,0.13502943750000002,0.13342169624200148,0.1421925,0.14049947103490543,0.10502289583333334,0.10377243041044551,297.15,293.15,296.95385965038344,297.2307592834517,296.9640184471832,296.64130563141026,297.2275236732226,297.00349333713024,6133.52713458068,1510.8164516861605,145.34045252192266,77.72639357823029,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,2.0,2.0,1.0,4.0,0.48003509433339586,283.15,283.15,283.1493568240438,288.2589832278831,3.9682539682539675,1.1710935552816788,60965.24220995308,291.1499999999999,287.7222817583963,1.2003293032475568,0.6745,0.6753355982674991,0.1421925,0.14236865390163286,0.13502943750000002,0.1351967175059843,0.1421925,0.14236865390163286,0.10502289583333334,0.10515300250465445,297.15,293.15,296.92925801695714,297.20953392359087,296.93551804585115,296.62788684673353,297.2057406452433,296.9815874956752,6170.790011462976,1510.8483043754447,141.16112085246584,86.34291322696248,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,2.0,2.0,1.0,4.0,0.48003509424827573,283.15,283.15,283.1498429179574,288.3271382414999,3.9682539682539675,1.1611820171405158,59937.65180185693,291.1499999999999,287.7985377814108,1.201448871616028,0.6745,0.6759921107381334,0.1421925,0.14250705441976583,0.13502943750000002,0.13532814598577894,0.1421925,0.1425070544197658,0.10502289583333334,0.10525522465560586,297.15,293.15,296.9084733413108,297.19170021686455,296.9105799668139,296.6184809726511,297.18764681187173,296.96337626190245,6176.723471240286,1510.8762075042243,137.5796725266527,94.08409871876671,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,2.0,2.0,1.0,4.0,0.48003509416315315,283.15,283.15,283.1499750134173,288.3803927763671,3.9682539682539675,1.152529242362462,59047.70574878389,291.1499999999999,287.8443369656547,1.2021608139278883,0.6745,0.6764046019018439,0.1421925,0.14259401238832903,0.13502943750000002,0.1354107233761563,0.1421925,0.14259401238832903,0.10502289583333334,0.10531945151478826,297.15,293.15,296.8896716335963,297.1754066845316,296.88696793489066,296.6118281192346,297.1710664346828,296.9469881613872,6182.603119476141,1510.9006476331351,134.50276084089236,102.23568563063907,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,2.0,2.0,1.0,4.0,0.48003509407802974,283.15,283.15,283.1499912686513,288.4139087710228,3.9682539682539675,1.1450601290231999,58284.85322960239,291.1499999999999,287.8775468346527,1.2032930335408183,0.6745,0.6770662977434929,0.1421925,0.1427335056217815,0.13502943750000002,0.1355431895248501,0.1421925,0.1427335056217815,0.10502289583333334,0.1054224807415501,297.15,293.15,296.87362996159436,297.1614649770184,296.8659859728106,296.60856439717656,297.1569737775417,296.9333238172283,6181.290096863504,1510.9218049497624,131.8837317138945,109.53890243814531,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,2.0,2.0,1.0,4.0,0.48003509399290634,283.15,283.15,283.149997218372,288.4398439008856,3.9682539682539675,1.1384694029620732,57615.83336205059,291.1499999999999,287.90095143058295,1.2042080466895928,0.6745,0.6776003212510644,0.1421925,0.14284608403186355,0.13502943750000002,0.13565009670622763,0.1421925,0.14284608403186355,0.10502289583333334,0.10550563077151039,297.15,293.15,296.85942169306156,297.14902852395113,296.84678764567076,296.6063922832719,297.14441136127493,296.92120830144603,6179.730354585738,1510.940520659469,129.60097430816026,116.70447901825922,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,2.0,2.0,1.0,4.0,0.4800350939077829,283.15,283.15,283.1499998035912,288.4636077310176,3.9682539682539675,1.1326600109375375,57029.328404119704,291.1499999999999,287.92278967388813,1.2050816788809267,0.6745,0.6781102099493549,0.1421925,0.14295357454147314,0.13502943750000002,0.13575217229424508,0.1421925,0.14295357454147314,0.10502289583333334,0.10558502289552396,297.15,293.15,296.84680622349396,297.13791727165074,296.82936836296795,296.603951979518,297.1331904347843,296.91024685448303,6178.558659946438,1510.9570537989282,127.61068705434384,123.54805252538337,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,2.0,2.0,1.0,4.0,0.48003509382265946,283.15,283.15,283.14999954310974,288.48488256265784,3.9682539682539675,1.1276640507234672,56527.34564541257,291.1499999999999,287.94259207178686,1.2058163098638646,0.6745,0.6785394458312551,0.1421925,0.14304406249275128,0.13502943750000002,0.13583810184159542,0.1421925,0.14304406249275128,0.10502289583333334,0.10565185698790758,297.15,293.15,296.8358447415023,297.12818771038667,296.81383858408276,296.6013095323566,297.12336718127955,296.9005095499216,6177.748190571274,1510.9712990838439,125.91536945301799,129.3096605823114,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,2.0,2.0,1.0,4.0,0.480035093737536,283.15,283.15,283.1499992969071,288.5036012667471,3.9682539682539675,1.123291929941747,56089.86557364941,291.1499999999999,287.95980921067934,1.2063638160641477,0.6745,0.6788593908385557,0.1421925,0.1431115106476076,0.13502943750000002,0.1359021522409531,0.1421925,0.1431115106476076,0.10502289583333334,0.10570167396518573,297.15,293.15,296.82614320151856,297.1195332078221,296.79994570102974,296.5985874927741,297.11462620041004,296.8917671607109,6177.001747708255,1510.9837861524181,124.44404824959969,133.6020496546254,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,2.0,2.0,1.0,4.0,0.4800350936524124,283.15,283.15,283.1499992244662,288.51993003281495,3.9682539682539675,1.1194720622132297,55709.03568903019,291.1499999999999,287.97448684709804,1.2067847850915203,0.6745,0.6791053927736671,0.1421925,0.1431633707367971,0.13502943750000002,0.1359513998360932,0.1421925,0.1431633707367971,0.10502289583333334,0.1057399776502947,297.15,293.15,296.8175465382181,297.1118321494552,296.78760791807076,296.59586044892706,297.1068410556146,296.88393762205715,6176.30554480367,1510.9947116687429,123.16793705208565,136.90210486200573,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,2.0,2.0,1.0,4.0,0.4800350935672889,283.15,283.15,283.1499991987246,288.53442074135137,3.9682539682539675,1.1161086710839603,55374.78919996222,291.1499999999999,287.9871982143007,1.207093284431058,0.6745,0.6792857535605917,0.1421925,0.14320139290313483,0.13502943750000002,0.13598750660496717,0.1421925,0.14320139290313483,0.10502289583333334,0.10576806069275223,297.15,293.15,296.8098559111228,297.10491946340017,296.7766319890529,296.5931750989154,297.09984326218876,296.876885144936,6175.7042182031155,1511.004343715518,122.05152690416928,139.32277610563062,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,2.0,2.0,1.0,4.0,0.48003509348216544,283.15,283.15,283.14999919113967,288.54712852062727,3.9682539682539675,1.1132133387905656,55087.86291206756,291.1499999999999,287.9979316233531,1.2072757097018227,0.6745,0.6793925170235756,0.1421925,0.14322389989158602,0.13502943750000002,0.13600887978562284,0.1421925,0.14322389989158602,0.10502289583333334,0.10578468427770667,297.15,293.15,296.8030888834448,297.0988153595645,296.76712101662946,296.5905697176099,297.09365057768184,296.8706491109861,6175.241151844025,1511.012644442858,121.09586734476387,140.75560668570554,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,2.0,2.0,1.0,4.0,0.480035093397042,283.15,283.15,283.1499991877201,288.5587333772335,3.9682539682539675,1.110609551025048,54830.46507111675,291.1499999999999,288.00741747197037,1.2073741746844107,0.6745,0.6794502656613657,0.1421925,0.14323607398080612,0.13502943750000002,0.13602044059522578,0.1421925,0.14323607398080612,0.10502289583333334,0.10579367601850896,297.15,293.15,296.79689502074024,297.0932154556071,296.75860937249183,296.5880342650351,297.08795875661855,296.86494257409856,6174.863263308969,1511.0201165239453,120.24068364456508,141.52915899639305,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,2.0,2.0,1.0,4.0,0.4800350933119185,283.15,283.15,283.1499991867779,288.56922065890194,3.9682539682539675,1.108308005324657,54603.44728151278,291.1499999999999,288.0156032145214,1.2073816329257088,0.6745,0.6794548859814946,0.1421925,0.14323704799840425,0.13502943750000002,0.13602136554589753,0.1421925,0.14323704799840425,0.10502289583333334,0.10579439542458696,297.15,293.15,296.79129458962103,297.0881386756476,296.75123829514195,296.58558753688374,297.082785998764,296.8598090192117,6174.589047766409,1511.0267269333,119.48810793424434,141.58960447154172,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,2.0,2.0,1.0,4.0,0.48003509322679505,283.15,283.15,283.14999918707247,288.57857254564567,3.9682539682539675,1.1063281295332206,54408.53489063785,291.1499999999999,288.0224522090581,1.2073017762521745,0.6745,0.6794084712685521,0.1421925,0.14322726323328921,0.13502943750000002,0.1360120736962602,0.1421925,0.14322726323328921,0.10502289583333334,0.10578716843042461,297.15,293.15,296.7863269503387,297.08362027311995,296.7451884652758,296.583257006491,297.0781667127794,296.855311881601,6174.4507260007185,1511.0324177131065,118.84321679784912,140.96891601979843,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,2.0,2.0,1.0,4.0,0.4800350931416716,283.15,283.15,283.1499991871914,288.5872308707841,3.9682539682539675,1.1045549429688268,54234.26621608052,291.1499999999999,288.02848089244543,1.2071600868242225,0.6745,0.6793259851088576,0.1421925,0.1432098741847164,0.13502943750000002,0.1359955606351111,0.1421925,0.1432098741847164,0.10502289583333334,0.10577432493841975,297.15,293.15,296.78176672934563,297.07946174849843,296.7401930932192,296.58102304958425,297.0739035595504,296.8512696360396,6174.407617928235,1511.0375177466822,118.26761033418315,139.8651092867585,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,2.0,2.0,1.0,4.0,0.4800350930565481,283.15,283.15,283.14999918723294,288.5952470503422,3.9682539682539675,1.1029936235327769,54081.051262287714,291.1499999999999,288.03366834255013,1.2069489578192674,0.6745,0.6792029651443957,0.1421925,0.14318394013535132,0.13502943750000002,0.13597093303451427,0.1421925,0.14318394013535132,0.10502289583333334,0.10575517013795555,297.15,293.15,296.777628378627,297.0756757084331,296.7363728110679,296.57889999557,297.0700090503499,296.84771718880955,6174.490397245129,1511.0420110239795,117.76231139536034,138.22398470978712,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,2.0,2.0,1.0,4.0,0.48003509297142466,283.15,283.15,283.14999918723544,288.60275587737414,3.9682539682539675,1.1016485176538622,53949.227501633985,291.1499999999999,288.03831018945516,1.2067507038180119,0.6745,0.6790870736006099,0.1421925,0.14315950884055556,0.13502943750000002,0.13594773248600664,0.1421925,0.14315950884055556,0.10502289583333334,0.10573712526689405,297.15,293.15,296.77392298239187,297.07227148968207,296.7338323328001,296.57689685101525,297.0664923507014,296.84468320131816,6174.755383008586,1511.045884030225,117.32813559482275,136.693590798709,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,2.0,2.0,1.0,4.0,0.48003509288630114,283.15,283.15,283.14999918722987,288.6101015029914,3.9682539682539675,1.1004742847095907,53834.28122282366,291.1499999999999,288.04318003067806,1.2066174198565385,0.6745,0.6790091787880687,0.1421925,0.14314308770173823,0.13502943750000002,0.13593213857537415,0.1421925,0.14314308770173823,0.10502289583333334,0.10572499666973546,297.15,293.15,296.77056209719575,297.0691704541398,296.7324255093641,296.57499344705235,297.0632756109873,296.84208542374785,6175.239740962224,1511.049266522642,116.94998262216603,135.68953787305395,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,2.0,2.0,1.0,4.0,0.4800350928011777,283.15,283.15,283.1499991872272,288.6173798226887,3.9682539682539675,1.099422684835221,53731.44360957306,291.1499999999999,288.04819525541274,1.206493786326876,0.6745,0.6789370031048242,0.1421925,0.1431278722223613,0.13502943750000002,0.13591768958810999,0.1421925,0.1431278722223613,0.10502289583333334,0.10571375856852999,297.15,293.15,296.76745196886986,297.06628986374403,296.7320434563127,296.57316337464914,297.06027748729207,296.8398452301736,6175.889173165394,1511.0522969343658,116.61200887516429,134.76792956424924,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,2.0,2.0,1.0,4.0,0.48003509271605416,283.15,283.15,283.1499991872275,288.6243502790096,3.9682539682539675,1.0985095616015803,53642.227595662174,291.1499999999999,288.05315961452715,1.2063801098231417,0.6745,0.6788706452353259,0.1421925,0.14311388320626253,0.13502943750000002,0.13590440528004172,0.1421925,0.14311388320626253,0.10502289583333334,0.10570342632892134,297.15,293.15,296.764621261323,297.06217583719,296.733112721965,296.5714171330204,297.05752802987183,296.83777099667407,6176.646690865996,1511.0549291970096,116.31906555700697,133.92460983759443,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,2.0,2.0,1.0,4.0,0.4800350926309306,283.15,283.15,283.14999918722793,288.63064284209213,3.9682539682539675,1.0977222253795984,53565.36102133989,291.1499999999999,288.05778513154615,1.206276696540547,0.6745,0.6788102735524953,0.1421925,0.14310115614842578,0.13502943750000002,0.13589231935806464,0.1421925,0.14310115614842578,0.10502289583333334,0.10569402616738362,297.15,293.15,296.76202316228466,297.05455079573153,296.73596361801833,296.5697479064587,297.0550030538617,296.83545770727096,6177.373978391797,1511.0571995256657,116.06686832969501,133.15348477750035,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,2.0,2.0,1.0,4.0,0.4800350925458071,283.15,283.15,283.1499991872281,288.6359651917774,3.9682539682539675,1.0970340695173704,53498.22242785699,291.1499999999999,288.06180011385146,1.2061829164653284,0.6745,0.6787555208640553,0.1421925,0.14308961364041842,0.13502943750000002,0.1358813583132586,0.1421925,0.14308961364041836,0.10502289583333334,0.10568550091031224,297.15,293.15,296.7595773079106,297.0439822574926,296.74101371142257,296.5681360082227,297.05264720708806,296.83307129842734,6177.941916921659,1511.0591843721854,115.84673716984098,132.44369277824424,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,2.0,2.0,1.0,4.0,0.4800350924606836,283.15,283.15,283.1499991872285,288.64032962245216,3.9682539682539675,1.0964236639295013,53438.7046247354,291.1499999999999,288.06517621247224,1.2060980893282285,0.6745,0.6787059885804175,0.1421925,0.1430791716548866,0.13502943750000002,0.13587144235121604,0.1421925,0.1430791716548866,0.10502289583333334,0.10567778849539027,297.15,293.15,296.75723313517454,297.0318439242903,296.7484565052065,296.56656504506157,297.0504152029153,296.83090276252966,6178.323667905602,1511.060945361929,115.65170883786159,131.78450552972734,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,2.0,2.0,1.0,4.0,0.4800350923755602,283.15,283.15,283.1499991872282,288.64364065946603,3.9682539682539675,1.0958869208974522,53386.39668466919,291.1499999999999,288.06780904790634,1.2060222093983988,0.6745,0.6786616775031545,0.1421925,0.14306983036081145,0.13502943750000002,0.1358625716324053,0.1421925,0.1430698303608114,0.10502289583333334,0.10567088904742636,297.15,293.15,296.7549678319119,297.01905213367735,296.759130998101,296.56503268442066,297.04829330589797,296.8292953908018,6178.488100837282,1511.062494148166,115.48039597596211,131.17550660103097,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,2.0,2.0,1.0,4.0,0.48003509229043667,283.15,283.15,283.14999918722805,288.64594715178106,3.9682539682539675,1.0954174589173225,53340.666573770344,291.1499999999999,288.06970854874936,1.2059549855452822,0.6745,0.6786224199327435,0.1421925,0.14306155440516924,0.13502943750000002,0.13585471258474005,0.1421925,0.14306155440516918,0.10502289583333334,0.10566477645479783,297.15,293.15,296.75277159192314,297.0064912640876,296.7729563803202,296.56353857878867,297.0462641741637,296.8284043978567,6178.444503205301,1511.063849030437,115.33069517772385,130.61492172673204,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104748.0,21104748.0,288.82910113603896,287.2769347602459,0.84779136,86.92165648010608,2.0,2.0,1.0,4.0,0.48003509220531315,283.15,283.15,283.14999918722816,288.64748439574635,3.9682539682539675,1.0950004220228722,53300.05960462324,291.1499999999999,288.07105368806845,1.205894403192596,0.6745,0.6785870396846879,0.1421925,0.1430540958344922,0.13502943750000002,0.1358476297456095,0.1421925,0.1430540958344922,0.10502289583333334,0.10565926757991849,297.15,293.15,296.7506603053521,296.99450576743476,296.78673592156315,296.56207982751374,297.0443054934126,296.8276574630553,6178.2406358197595,1511.065052797952,115.197819430297,130.09366222939508,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,2.0,2.0,1.0,4.0,0.4800350921201897,283.15,283.15,283.14999918722805,288.64828163597207,3.9682539682539675,1.0946338817306351,53264.38226754067,291.1499999999999,288.07186559258747,1.2058391661716767,0.6745,0.678554785456627,0.1421925,0.14304729626544313,0.13502943750000002,0.1358411727103655,0.1421925,0.14304729626544316,0.10502289583333334,0.1056542454413954,297.15,293.15,296.7486933406011,296.9834316838302,296.7982253740975,296.56067208766086,297.04242390124875,296.82668927748773,6177.890221741335,1511.0661109524501,115.08111661953996,129.61201948626325,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,2.0,2.0,1.0,4.0,0.48003509203506617,283.15,283.15,283.14999918722805,288.64891467037063,3.9682539682539675,1.0943116075835342,53233.0234602766,291.1499999999999,288.07248895068517,1.2057871102404918,0.6745,0.6785243965512752,0.1421925,0.1430408899282686,0.13502943750000002,0.13583508909762143,0.1421925,0.1430408899282686,0.10502289583333334,0.10564951374259444,297.15,293.15,296.7468479585543,296.97334206748,296.80771474882835,296.55933211238005,297.04062153208,296.82557168386455,6177.57793474018,1511.0670414278152,114.978572441005,129.16662670008236,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,2.0,2.0,1.0,4.0,0.48003509194994265,283.15,283.15,283.149999187228,288.64979738671434,3.9682539682539675,1.094021954638968,53204.846730269725,291.1499999999999,288.0732694248077,1.2057367497492077,0.6745,0.6784950018699167,0.1421925,0.1430346931851566,0.13502943750000002,0.13582920452046898,0.1421925,0.1430346931851566,0.10502289583333334,0.10564493684925365,297.15,293.15,296.7450887807269,296.9640882298072,296.8157658096847,296.55806176075987,297.0388851120449,296.82437793860475,6177.408046017441,1511.0678778077306,114.88645964683946,128.74920593672346,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,2.0,2.0,1.0,4.0,0.48003509186481924,283.15,283.15,283.1499991872278,288.65107786933476,3.9682539682539675,1.0937674269094333,53180.09305238695,291.1499999999999,288.0743879821851,1.20568927029516,0.6745,0.6784672855611367,0.1421925,0.1430288502626418,0.13502943750000002,0.13582365593991425,0.1421925,0.14302885026264184,0.10502289583333334,0.1056406212866,297.15,293.15,296.7434188167937,296.955811618308,296.8223215591734,296.55688334544044,297.03722347208424,296.82313176235994,6177.421345749007,1511.068612832312,114.8055574188432,128.36294132856685,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,2.0,2.0,1.0,4.0,0.4800350917796958,283.15,283.15,283.14999918722793,288.6526129978017,3.9682539682539675,1.0935463793400726,53158.60010579246,291.1499999999999,288.0758156869385,1.2056458779408246,0.6745,0.6784419505098387,0.1421925,0.14302350933709448,0.13502943750000002,0.13581858406782266,0.1421925,0.14302350933709448,0.10502289583333334,0.1056366764971954,297.15,293.15,296.74183217637335,296.94852410744346,296.8275411109074,296.55581206900166,297.03563782180555,296.8218694571063,6177.559988036788,1511.0692512257738,114.7353275660068,128.0078118092292,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21104964.0,21104964.0,288.95869181590905,287.3541081054512,0.8433778357894737,93.81648236339522,2.0,2.0,1.0,4.0,0.4800350916945723,283.15,283.15,283.14999918722805,288.6542476778321,3.9682539682539675,1.093352410866769,53139.74369836063,291.1499999999999,288.07739402832885,1.2056054598259605,0.6745,0.6784183553549052,0.1421925,0.1430185352020791,0.13502943750000002,0.1358138605088925,0.1421925,0.1430185352020791,0.10502289583333334,0.1056330026180275,297.15,293.15,296.74031719139873,296.9422167979602,296.8317873564413,296.55483945175905,297.03412201408867,296.82065656232965,6177.771209323044,1511.0698114542545,114.67372456381713,127.67967570385021,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,2.0,2.0,1.0,4.0,0.4800350916094488,283.15,283.15,283.14999918722793,288.656140077176,3.9682539682539675,1.0931776128343493,53122.75378725905,291.1499999999999,288.0791607152254,1.2055657768842256,0.6745,0.6783951965581692,0.1421925,0.1430136530564825,0.13502943750000002,0.13580922430533957,0.1421925,0.1430136530564825,0.10502289583333334,0.10562939668193078,297.15,293.15,296.73886048640884,296.93680370050504,296.8353971314909,296.55389962511686,297.03266277303845,296.819524743312,6178.100921820755,1511.0703163461844,114.6182287303136,127.37144715879316,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,2.0,2.0,1.0,4.0,0.4800350915243253,283.15,283.15,283.14999918722793,288.6584491530349,3.9682539682539675,1.093028467708928,53108.259419270966,291.1499999999999,288.0812490890481,1.2055280862388582,0.6745,0.6783731987003295,0.1421925,0.1430090156504026,0.13502943750000002,0.13580482051235174,0.1421925,0.14300901565040267,0.10502289583333334,0.1056259715096069,297.15,293.15,296.7374851888296,296.93269261550677,296.83820511005246,296.55298827872343,297.03128201409027,296.81853064144053,6178.606305223905,1511.0707471657515,114.57089139089872,127.09052325945517,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,2.0,2.0,1.0,4.0,0.4800350914392018,283.15,283.15,283.14999918722765,288.66090124922306,3.9682539682539675,1.0928964126268752,53095.42756336066,291.1499999999999,288.0835241398995,1.20549334594689,0.6745,0.6783529200849957,0.1421925,0.14300474068077945,0.13502943750000002,0.13580076089779014,0.1421925,0.14300474068077945,0.10502289583333334,0.10562281403161455,297.15,293.15,296.73617039059997,296.92957241568826,296.84055707921596,296.5521227339686,297.02995754766334,296.81767603342723,6179.175040275629,1511.0711286377923,114.52898909146418,126.8294430026199,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,2.0,2.0,1.0,4.0,0.48003509135407835,283.15,283.15,283.1499991872278,288.66350197644334,3.9682539682539675,1.0927776059313923,53083.88438442658,291.1499999999999,288.0859295418265,1.2054596442165206,0.6745,0.6783332521920967,0.1421925,0.1430005944585985,0.13502943750000002,0.13579682354491399,0.1421925,0.1430005944585985,0.10502289583333334,0.1056197516460442,297.15,293.15,296.7349108693543,296.92729339829924,296.8425875478742,296.5513115996584,297.02868310461025,296.81695730395927,6179.813320322242,1511.0714718537367,114.49129930432748,126.58428320232379,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,2.0,2.0,1.0,4.0,0.4800350912689549,283.15,283.15,283.14999918722845,288.6664972835597,3.9682539682539675,1.0926745659725123,53073.874107207,291.1499999999999,288.08859169707154,1.2054258754157856,0.6745,0.678313553307522,0.1421925,0.14299644170300935,0.13502943750000002,0.13579287998775533,0.1421925,0.14299644170300935,0.10502289583333334,0.10561668443492082,297.15,293.15,296.73372888308614,296.926118974143,296.84427478299665,296.55058748318334,297.0274769320473,296.8164374110913,6180.610313462955,1511.0717695332646,114.45861795122198,126.35861913857546,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,2.0,2.0,1.0,4.0,0.48003509118383136,283.15,283.15,283.1499991872288,288.66992594351507,3.9682539682539675,1.092584151645105,53065.09118089767,291.1499999999999,288.0915715935939,1.2053928912159575,0.6745,0.6782943095413043,0.1421925,0.14299238489170035,0.13502943750000002,0.13578902754160593,0.1421925,0.14299238489170035,0.10502289583333334,0.10561368808791576,297.15,293.15,296.7326170689138,296.92595875103507,296.84572522677587,296.54994712407745,297.0261508868566,296.8160798115318,6181.564831732532,1511.0720307464871,114.42994618141697,126.14943982841518,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,2.0,2.0,1.0,4.0,0.4800350910987079,283.15,283.15,283.14999918722856,288.6735735484063,3.9682539682539675,1.0925035801374594,53057.265007058566,291.1499999999999,288.0947725595876,1.2053618693069887,0.6745,0.6782762049007788,0.1421925,0.1429885682214292,0.13502943750000002,0.13578540313919485,0.1421925,0.1429885682214292,0.10502289583333334,0.10561086910826267,297.15,293.15,296.731555710877,296.92678518913795,296.8470182870635,296.5493608549681,297.0231375256351,296.8155715135363,6182.5955264229415,1511.0722635300451,114.40439973024469,125.95397010053698,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,2.0,2.0,1.0,4.0,0.4800350910135844,283.15,283.15,283.1499991872288,288.6770074967796,3.9682539682539675,1.0924327804873262,53050.38848207507,291.1499999999999,288.0979276189898,1.2053347901989262,0.6745,0.6782603933528797,0.1421925,0.14298523496194115,0.13502943750000002,0.1357822377953567,0.1421925,0.14298523496194118,0.10502289583333334,0.10560840717416634,297.15,293.15,296.7305134014692,296.92895620377936,296.84816915334534,296.54875990676726,297.01583840330704,296.8144474137336,6183.558874651047,1511.0724680865778,114.38195471751912,125.77293889792178,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,2.0,2.0,1.0,4.0,0.4800350909284609,283.15,283.15,283.14999918722776,288.6799020409015,3.9682539682539675,1.0923714923261731,53044.43613496149,291.14503987636357,288.10077777772443,1.2053123836779507,0.6745,0.678247302959916,0.1421925,0.14298247535378478,0.13502943750000002,0.1357796172046991,0.1421925,0.1429824753537848,0.10502289583333334,0.10560636893698822,297.15,293.15,296.7294704952254,296.9328215335138,296.8491934456438,296.5480916522854,297.00525655221026,296.8129667357757,6184.355556569916,1511.0726451662897,114.36252740725618,125.60666916182193,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,2.0,2.0,1.0,4.0,0.4800350908433375,283.15,283.15,283.1499991872278,288.6819853283949,3.9682539682539675,1.0923173985030916,53039.18278421281,291.11925347935056,288.1030791558341,1.205295087925741,0.6745,0.678237190260488,0.1421925,0.14298034347830157,0.13502943750000002,0.13577759272417225,0.1421925,0.14298034347830157,0.10502289583333334,0.10560479434102286,297.15,293.15,296.7284207277718,296.93879338396454,296.85012940952674,296.54732803302176,296.9938194316062,296.81169819717826,6184.901632273822,1511.072801462556,114.34538239661252,125.45260873411954,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,2.0,2.0,1.0,4.0,0.48003509075821404,283.15,283.15,283.1499991872283,288.6832085820733,3.9682539682539675,1.0922699378611778,53034.57383267942,291.0935719480519,288.1047591186495,1.205282430948985,0.6745,0.6782297849031671,0.1421925,0.142978782342244,0.13502943750000002,0.1357761102316096,0.1421925,0.14297878234224398,0.10502289583333334,0.1056036412912519,297.15,293.15,296.7273812383178,296.9473262642668,296.8509884792896,296.5464748070878,296.9825505065941,296.81094425911124,6185.186540752483,1511.0729385956276,114.33034117190381,125.31037390220389,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,2.0,2.0,1.0,4.0,0.4800350906730906,283.15,283.15,283.1499991872282,288.68372676309326,3.9682539682539675,1.0922281115008567,53030.512198011915,291.0680090193506,288.10589513583585,1.2052735370068286,0.6745,0.6782245761568263,0.1421925,0.14297768427750862,0.13502943750000002,0.13577506748277568,0.1421925,0.14297768427750857,0.10502289583333334,0.1056028302643811,297.15,293.15,296.7263856787775,296.9587206411989,296.8517917101641,296.5455582991395,296.9721584164549,296.81092294914697,6185.262260905232,1511.0730594508475,114.31708665007939,125.17882888493807,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,2.0,2.0,1.0,4.0,0.4800350905879672,283.15,283.15,283.1499991872283,288.68373547046974,3.9682539682539675,1.0921912822112818,53026.93594293995,291.0425784301298,288.10661866574566,1.2052671779465738,0.6745,0.678220850002176,0.1421925,0.14297689876046613,0.13502943750000002,0.13577432153679128,0.1421925,0.14297689876046613,0.10502289583333334,0.10560225008417101,297.15,293.15,296.7254492692326,296.9705888048041,296.85255578911244,296.5446010119509,296.9627997517068,296.81119892536134,6185.190872363125,1511.0731658687305,114.3054165127151,125.05724845341378,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,2.0,2.0,1.0,4.0,0.48003509050284365,283.15,283.15,283.1499991872282,288.68344270677807,3.9682539682539675,1.092158826812533,53023.7845081907,291.0172939172727,288.10707633718573,1.2052619306648986,0.6745,0.6782177777703106,0.1421925,0.14297625109800574,0.13502943750000002,0.13577370650085258,0.1421925,0.14297625109800574,0.10502289583333334,0.10560177172288535,297.15,293.15,296.72455681997474,296.9802711359796,296.85329510484974,296.5436194241351,296.95444400280246,296.8112372975483,6185.037846998673,1511.0732596494277,114.29513298914695,124.9447619204068,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,2.0,2.0,1.0,4.0,0.4800350904177202,283.15,283.15,283.1499991872282,288.68314232982976,3.9682539682539675,1.09212998732024,53020.98425826838,290.99216921766225,288.1074689889056,1.205256313794692,0.6745,0.6782144960335976,0.1421925,0.1429755592694697,0.13502943750000002,0.13577304952374009,0.1421925,0.14297555926946973,0.10502289583333334,0.10560126074068674,297.15,293.15,296.72369277578167,296.98809671381656,296.85402447989424,296.54262691336476,296.94698996244654,296.8110861690608,6184.897113663844,1511.0733429827594,114.28599568320921,124.84007716372383,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,2.0,2.0,1.0,4.0,0.4800350903325967,283.15,283.15,283.1499991872281,288.68312087528346,3.9682539682539675,1.0921047681312015,53018.53559226339,290.96721806818175,288.10799651866535,1.2052494790524249,0.6745,0.6782105085824436,0.1421925,0.14297471866806385,0.13502943750000002,0.13577225126831177,0.1421925,0.14297471866806388,0.10502289583333334,0.1056006398753536,297.15,293.15,296.72285351398057,296.9942100725264,296.8547539698662,296.54163164732427,296.9404862338079,296.8107870875011,6184.860144820844,1511.0734158557063,114.27800580581325,124.74344989583705,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,2.0,2.0,1.0,4.0,0.4800350902474732,283.15,283.15,283.1499991872277,288.68350859539726,3.9682539682539675,1.0920820444333967,53016.32927528361,290.94245420571417,288.1087813164921,1.2052411707238029,0.6745,0.6782056647623672,0.1421925,0.1429736975340591,0.13502943750000002,0.1357712815747606,0.1421925,0.1429736975340591,0.10502289583333334,0.10559988566925824,297.15,293.15,296.7220309426116,296.99925093496626,296.8554913184929,296.5406385969867,296.93468560301085,296.8104194792137,6184.962231638452,1511.0734815182711,114.27080686034262,124.65258090064255,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
