,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,2.0,2.0,1.0,4.0,0.4800350901623498,283.15,283.15,283.1499991872276,288.6843544633387,3.9682539682539675,1.0920618341945472,53014.36703669792,290.9178913671428,288.10989126546383,1.205232134492743,0.6745,0.6782003933923175,0.1421925,0.14297258626751239,0.13502943750000002,0.13577022628916732,0.1421925,0.14297258626751239,0.10502289583333334,0.10559906489157461,297.15,293.15,296.72122288194083,297.0032804524801,296.85623980451624,296.53964802004407,296.9296218125182,296.8100025942999,6185.213127110858,1511.0735399183618,114.264404439718,124.56772443725933,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,2.0,2.0,1.0,4.0,0.4800350900772263,283.15,283.15,283.1499991872278,288.68560556061703,3.9682539682539675,1.0920445456060637,53012.6884937954,290.8935432893506,288.11133895277976,1.2052231973624075,0.6745,0.6781951777430004,0.1421925,0.14297148674754867,0.13502943750000002,0.13576918215841347,0.1421925,0.14297148674754867,0.10502289583333334,0.10559825278987714,297.15,293.15,296.7204309114512,297.00625399371137,296.85700929737015,296.53866794446435,296.9255150414155,296.80957543768255,6185.590123733651,1511.073589876293,114.25892776005962,124.49029868909251,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,2.0,2.0,1.0,4.0,0.4800350899921028,283.15,283.15,283.1499991872277,288.68719878995506,3.9682539682539675,1.0920293493860478,53011.213120146655,290.86942370922065,288.1130276539235,1.205213106675761,0.6745,0.6781892947025673,0.1421925,0.14297024653372098,0.13502943750000002,0.1357680044213631,0.1421925,0.14297024653372098,0.10502289583333334,0.10559733677217131,297.15,293.15,296.7196575658723,297.00857242870615,296.85780451524147,296.53770593608994,296.9222329140569,296.80919467199334,6186.080884350644,1511.073633788264,114.25411404455664,124.41847443741173,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,2.0,2.0,1.0,4.0,0.4800350899069793,283.15,283.15,283.14999918722776,288.68906226448905,3.9682539682539675,1.0920158573042213,53009.90321541345,290.8455463636363,288.11491724337856,1.2052028608138752,0.6745,0.6781833191441768,0.1421925,0.14296898681602424,0.13502943750000002,0.13576680816296693,0.1421925,0.14296898681602424,0.10502289583333334,0.1055964063489743,297.15,293.15,296.71890194673443,297.0104114595976,296.85862345354394,296.53675836885895,296.9197261238566,296.8088842705183,6186.658211084675,1511.073672776043,114.24984026249876,124.35149283826804,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,2.0,2.0,1.0,4.0,0.4800350898218558,283.15,283.15,283.149999187228,288.6911833242083,3.9682539682539675,1.0920039655393863,53008.74869395408,290.82192498948046,288.1169971698353,1.205192320818506,0.6745,0.6781771716189556,0.1421925,0.14296769084570551,0.13502943750000002,0.13576557747820392,0.1421925,0.14296769084570546,0.10502289583333334,0.10559544914971418,297.15,293.15,296.7181656054692,297.0118173816802,296.8594686730337,296.5358239307569,296.9179398738666,296.80864309296135,6187.318522720599,1511.0737071395718,114.24607348824256,124.28912535939834,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,2.0,2.0,1.0,4.0,0.48003508973673226,283.15,283.15,283.14999918722805,288.6936602584752,3.9682539682539675,1.0919934363804145,53007.72647266422,290.7985733236363,288.1193078465457,1.205180210095904,0.6745,0.6781701140813428,0.1421925,0.1429662030341161,0.13502943750000002,0.13576416461632995,0.1421925,0.1429662030341161,0.10502289583333334,0.10559435025714553,297.15,293.15,296.71745470067947,297.01290985650246,296.8603454986985,296.5348747628516,296.9168023043056,296.8084774246076,6188.098136591006,1511.073737565709,114.24273839468046,124.23084074849609,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,2.0,2.0,1.0,4.0,0.48003508965160874,283.15,283.15,283.1499991872281,288.6966215808954,3.9682539682539675,1.0919842435752807,53006.83399907837,290.7755051029869,288.12194511301846,1.2051665292438285,0.6745,0.6781621416551912,0.1421925,0.14296452235330728,0.13502943750000002,0.13576256860117983,0.1421925,0.14296452235330728,0.10502289583333334,0.10559310891202876,297.15,293.15,296.71677408568246,297.01372961596536,296.8612591707798,296.53388285390247,296.9163486503544,296.80839887533693,6189.035666681934,1511.0737641302724,114.23982664170714,124.17671095149694,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,2.0,2.0,1.0,4.0,0.4800350895664853,283.15,283.15,283.14999918722805,288.6999444984321,3.9682539682539675,1.0919760853978933,53006.041977505316,290.7527340644155,288.1248491198368,1.2051521619079253,0.6745,0.67815376723371,0.1421925,0.14296275692717464,0.13502943750000002,0.13576089210982034,0.1421925,0.14296275692717467,0.10502289583333334,0.10559180497430472,297.15,293.15,296.7161208386254,297.01436262644665,296.8622059467229,296.5328485889636,296.9164704412656,296.80840168840484,6190.087261909529,1511.0737877051297,114.23724264058797,124.12597815670819,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,2.0,2.0,1.0,4.0,0.48003508948136175,283.15,283.15,283.1499991872281,288.70347505895654,3.9682539682539675,1.0919688822496012,53005.34267808561,290.7302739448051,288.12792920354315,1.205138047694832,0.6745,0.6781455370897879,0.1421925,0.14296102191644128,0.13502943750000002,0.1357592445016597,0.1421925,0.14296102191644128,0.10502289583333334,0.10559052350129086,297.15,293.15,296.71548258234037,297.01484055620205,296.8631850699756,296.5308615692904,296.91716893423643,296.80830774240894,6191.200928293519,1511.073808520275,114.23496116523054,124.07858971917535,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,2.0,2.0,1.0,4.0,0.4800350893962383,283.15,283.15,283.1499991872281,288.70701978850724,3.9682539682539675,1.0919624843576448,53004.721558807185,290.7081384810389,288.1310498865948,1.2051248476071,0.6745,0.6781378372424122,0.1421925,0.14295939869843094,0.13502943750000002,0.135757703054573,0.1421925,0.14295939869843097,0.10502289583333334,0.10558932459800123,297.15,293.15,296.7148107588664,297.0151965938975,296.864187365922,296.52569433331695,296.91839648304943,296.80765710701047,6192.31464446586,1511.073827008492,114.23293476650524,124.03422262529388,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,2.0,2.0,1.0,4.0,0.4800350893111148,283.15,283.15,283.1499991872281,288.7104172888241,3.9682539682539675,1.0919567887102002,53004.168617797084,290.6863414099999,288.1340907284312,1.2051130118851805,0.6745,0.6781309312846627,0.1421925,0.14295794284165217,0.13502943750000002,0.13575632053776007,0.1421925,0.14295794284165217,0.10502289583333334,0.10558824930714675,297.15,293.15,296.7140727406379,297.01545037730665,296.86520352066873,296.51789972866317,296.92012892121664,296.80655105769864,6193.377724641662,1511.0738434674422,114.2311308091058,123.99267852834045,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,2.0,2.0,1.0,4.0,0.48003508922599136,283.15,283.15,283.1499991872281,288.7134738833911,3.9682539682539675,1.091951825145247,53003.686750678346,290.6648964685713,288.13690782650923,1.205103510873114,0.6745,0.6781253828226573,0.1421925,0.14295677316087574,0.13502943750000002,0.13575520978060132,0.1421925,0.14295677316087574,0.10502289583333334,0.10558738538491215,297.15,293.15,296.7132374956616,297.01559940831373,296.86622490396246,296.5082703715923,296.9224898974252,296.80516441539106,6194.328853182713,1511.0738578108896,114.22955873636789,123.95432688377971,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,2.0,2.0,1.0,4.0,0.4800350891408679,283.15,283.15,283.1499991872271,288.71610729121915,3.9682539682539675,1.0919474407966219,53003.261116196576,290.6438173936363,288.1394293623078,1.2050961087085519,0.6745,0.6781210580362322,0.1421925,0.14295586144524378,0.13502943750000002,0.1357543439933837,0.1421925,0.14295586144524378,0.10502289583333334,0.10558671199485399,297.15,293.15,296.71231769999565,297.01566593849105,296.86724110186555,296.49801048831785,296.92558407716024,296.80376386116603,6195.143877130744,1511.073870480569,114.228170126399,123.9187187146478,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,2.0,2.0,1.0,4.0,0.48003508905574443,283.15,283.15,283.1499991872264,288.71826168280944,3.9682539682539675,1.0919435679344356,53002.88513846352,290.6231179220779,288.1416065661893,1.2050910020467862,0.6745,0.6781180706654301,0.1421925,0.1429552316724895,0.13502943750000002,0.13575374594594264,0.1421925,0.1429552316724895,0.10502289583333334,0.10558624684684427,297.15,293.15,296.71133000155396,297.01565941755644,296.8682451776089,296.4878368217112,296.92964046508723,296.80254237670357,6195.80615378033,1511.0738816721957,114.22694352360843,123.88572930098877,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,2.0,2.0,1.0,4.0,0.48003508897062097,283.15,283.15,283.14999918722737,288.719948913017,3.9682539682539675,1.0919401322580824,53002.55160387809,290.6028117907792,288.14343921275025,1.2050879751741073,0.6745,0.6781162959086731,0.1421925,0.14295485753297849,0.13502943750000002,0.1357533906540129,0.1421925,0.14295485753297849,0.10502289583333334,0.1055859705086767,297.15,293.15,296.7103024870211,297.0155929388946,296.86923661870264,296.47820103538857,296.9348422555757,296.80163506711654,6196.320816777233,1511.0738916004748,114.22585539247619,123.85513882176522,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,2.0,2.0,1.0,4.0,0.4800350888854975,283.15,283.15,283.14999918722725,288.7212426659637,3.9682539682539675,1.0919370241299924,53002.24986849871,290.5829127366233,288.144979676194,1.205086660147132,0.6745,0.678115519116722,0.1421925,0.14295469377613712,0.13502943750000002,0.1357532351465552,0.1421925,0.14295469377613712,0.10502289583333334,0.10558584955843185,297.15,293.15,296.70926326305573,297.015483448218,296.8702166816736,296.46924627960215,296.9412755044636,296.8010970354027,6196.711121680847,1511.073900582228,114.22487100679342,123.82647177057925,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,2.0,2.0,1.0,4.0,0.480035088800374,283.15,283.15,283.149999187227,288.722211208667,3.9682539682539675,1.09193420899223,53001.97657720174,290.5634344964934,288.1462664744756,1.2050865377389475,0.6745,0.6781154390523656,0.1421925,0.14295467689763303,0.13502943750000002,0.13575321911831945,0.1421925,0.14295467689763303,0.10502289583333334,0.10558583709202626,297.15,293.15,296.70822929481074,297.0153388221941,296.8711880879287,296.46097909694276,296.94892019236397,296.8009310988481,6197.0004873178705,1511.0739087173167,114.2239794199113,123.7995720801463,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,2.0,2.0,1.0,4.0,0.4800350887152504,283.15,283.15,283.14999918722754,288.72279338026925,3.9682539682539675,1.091931800545251,53001.74276767636,290.5443908072727,288.14723058164424,1.2050874805462863,0.6745,0.6781159840008743,0.1421925,0.14295479177916132,0.13502943750000002,0.1357533282125976,0.1421925,0.14295479177916132,0.10502289583333334,0.10558592194313146,297.15,293.15,296.7072275192925,297.01515233865973,296.87215199057215,296.4537651590374,296.9580441908486,296.8012682396821,6197.173000640377,1511.073915677171,114.22321664039126,123.77520279476379,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,2.0,2.0,1.0,4.0,0.4800350886301269,283.15,283.15,283.14999918722793,288.72318097902246,3.9682539682539675,1.0919297150195924,53001.54030743317,290.52579540584406,288.1480117148351,1.2050889246899523,0.6745,0.6781168222515871,0.1421925,0.1429549684922295,0.13502943750000002,0.13575349602360165,0.1421925,0.1429549684922295,0.10502289583333334,0.1055860524628013,297.15,293.15,296.70627407722867,297.0149421345985,296.87311700039237,296.44744670254437,296.96712742953366,296.80178146885953,6197.2884719013755,1511.0739217038624,114.22255613604563,123.75295920282717,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,2.0,2.0,1.0,4.0,0.48003508854500343,283.15,283.15,283.1499991872281,288.7234895800744,3.9682539682539675,1.0919278484938137,53001.35910775454,290.5076620290908,288.14871431267306,1.205090486337816,0.6745,0.6781177297799805,0.1421925,0.14295515980984413,0.13502943750000002,0.1357536777034363,0.1421925,0.14295515980984413,0.10502289583333334,0.10558619376933936,297.15,293.15,296.70535132901745,297.01472274461776,296.87408746386524,296.44177720658496,296.9742672819266,296.8020412052024,6197.380490991746,1511.0739270976978,114.2219649930368,123.73225398511528,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,2.0,2.0,1.0,4.0,0.48003508845987997,283.15,283.15,283.1499991872281,288.7237565591249,3.9682539682539675,1.0919261987984956,53001.1989579277,290.490004413896,288.14936188735726,1.2050919328883947,0.6745,0.6781185714129886,0.1421925,0.14295533723593976,0.13502943750000002,0.13575384619154848,0.1421925,0.14295533723593976,0.10502289583333334,0.10558632481564881,297.15,293.15,296.70445600448943,297.01449750687334,296.8750661618625,296.43674768181904,296.97963264956974,296.8020800009228,6197.461465687461,1511.0739318649448,114.2214425235826,123.71309902132198,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,2.0,2.0,1.0,4.0,0.48003508837475645,283.15,283.15,283.14999918722816,288.7240475303267,3.9682539682539675,1.0919247725298178,53001.060498202685,290.47283629714275,288.14999622907516,1.2050929285824052,0.6745,0.678119151758174,0.1421925,0.14295545957950206,0.13502943750000002,0.1357539623719546,0.1421925,0.14295545957950206,0.10502289583333334,0.10558641517818693,297.15,293.15,296.70358456708567,297.0142718265449,296.87605832164616,296.4323712768406,296.98342092833025,296.8019413840895,6197.552865204835,1511.0739359865422,114.22099081610386,123.69559391449431,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,2.0,2.0,1.0,4.0,0.480035088289633,283.15,283.15,283.1499991872282,288.72443404107605,3.9682539682539675,1.0919235106976077,53000.93800183968,290.4561714157142,288.15067391063036,1.205093323106711,0.6745,0.6781193823907876,0.1421925,0.14295550819955827,0.13502943750000002,0.1357540085427361,0.1421925,0.14295550819955827,0.10502289583333334,0.10558645108879473,297.15,293.15,296.7027295337358,297.01405048292605,296.8770642130848,296.42848380297517,296.98625115933356,296.8017158384111,6197.676644707793,1511.0739396329566,114.22059118758524,123.67934733264963,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,2.0,2.0,1.0,4.0,0.4800350882045095,283.15,283.15,283.1499991872282,288.7249427243792,3.9682539682539675,1.0919223943727379,53000.82963118114,290.44002350649345,288.1514196547233,1.2050931349167995,0.6745,0.6781192735512459,0.1421925,0.14295548525490812,0.13502943750000002,0.13575398675394126,0.1421925,0.14295548525490812,0.10502289583333334,0.10558643414195432,297.15,293.15,296.70189023545447,297.01383577400077,296.87808455329366,296.4250360216756,296.98834154147085,296.8014376251791,6197.840300655603,1511.073942858888,114.22023764273517,123.6642493693584,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,2.0,2.0,1.0,4.0,0.48003508811938606,283.15,283.15,283.1499991872281,288.7255760480364,3.9682539682539675,1.091921421429588,53000.735179832904,290.42440630636355,288.15224122595595,1.2050924868327473,0.6745,0.6781188963035817,0.1421925,0.14295540572668206,0.13502943750000002,0.13575391123201408,0.1421925,0.14295540572668206,0.10502289583333334,0.10558637540267762,297.15,293.15,296.70106971637983,297.0136315233592,296.8791232477051,296.42202670753386,296.98981231603915,296.80113270220346,6198.043436024839,1511.0739456704794,114.21992950807878,123.65034304172895,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,2.0,2.0,1.0,4.0,0.4800350880342626,283.15,283.15,283.1499991872281,288.726282033217,3.9682539682539675,1.091920549450041,53000.65052989806,290.40933355220767,288.15310921129424,1.2050916939517116,0.6745,0.6781184338484856,0.1421925,0.14295530823573133,0.13502943750000002,0.13575381865224906,0.1421925,0.14295530823573133,0.10502289583333334,0.10558630339619372,297.15,293.15,296.7002637331257,297.01343585239704,296.8801757670103,296.41932875006154,296.9908915707741,296.80081913467376,6198.2688299389665,1511.073948190309,114.21965334943292,123.63731388860543,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,2.0,2.0,1.0,4.0,0.48003508794913907,283.15,283.15,283.14999918722816,288.72703042358745,3.9682539682539675,1.0919197940202376,53000.57719442109,290.39481898090906,288.15400041869094,1.2050908420297723,0.6745,0.6781179366240931,0.1421925,0.1429552034150057,0.13502943750000002,0.1357537191119525,0.1421925,0.1429552034150057,0.10502289583333334,0.10558622597596307,297.15,293.15,296.6994785516501,297.01325302855236,296.88124638044894,296.41699860678074,296.9915938215076,296.80051407778797,6198.50655555449,1511.0739503733362,114.21941410281241,123.62536981811105,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,2.0,2.0,1.0,4.0,0.48003508786401555,283.15,283.15,283.1499991872282,288.72779195727986,3.9682539682539675,1.0919191153411436,53000.51130977878,290.3808763293506,288.15489433413796,1.2050899839961913,0.6745,0.6781174356446706,0.1421925,0.1429550978026758,0.13502943750000002,0.13575361881992934,0.1421925,0.1429550978026758,0.10502289583333334,0.10558614797105616,297.15,293.15,296.6987093261078,297.0130803897738,296.8823306855368,296.41491320248696,296.99207485995424,296.8002216927719,6198.747865196867,1511.073952334571,114.21919916362802,123.61417061969154,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,2.0,2.0,1.0,4.0,0.4800350877788921,283.15,283.15,283.14999918722816,288.7285513345951,3.9682539682539675,1.0919185081052918,53000.452360720665,290.3675193344155,288.15577731769264,1.2050891274279236,0.6745,0.6781169355494292,0.1421925,0.14295499237674159,0.13502943750000002,0.13575351870491206,0.1421925,0.14295499237674159,0.10502289583333334,0.10558607010382051,297.15,293.15,296.69795755020306,297.01291899288435,296.8834290771954,296.41306149810043,296.9923772051127,296.79994886469916,6198.988095518433,1511.0739540893503,114.21900685090513,123.60369762513896,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,2.0,2.0,1.0,4.0,0.48003508769376857,283.15,283.15,283.14999918722816,288.7293004368144,3.9682539682539675,1.0919179708776514,53000.40020792582,290.35476173298696,288.1566403666812,1.2050882763905002,0.6745,0.6781164387048705,0.1421925,0.14295488763608935,0.13502943750000002,0.13575341924065515,0.1421925,0.14295488763608935,0.10502289583333334,0.1055859927427318,297.15,293.15,296.6972251510901,297.012770011198,296.8845421479044,296.4114424239679,296.99252503193213,296.7997009532185,6199.224863491875,1511.073955641822,114.21883671009161,123.59396563744315,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,2.0,2.0,1.0,4.0,0.4800350876086451,283.15,283.15,283.14999918722816,288.7300309449876,3.9682539682539675,1.0919175027690162,53000.35476506228,290.34261726194796,288.1574733007256,1.2050874346301974,0.6745,0.6781159473123752,0.1421925,0.142954784044796,0.13502943750000002,0.13575332086785719,0.1421925,0.142954784044796,0.10502289583333334,0.1055859162305556,297.15,293.15,296.69651603016473,297.0126360589525,296.88567202301346,296.4100584633364,296.9925479420116,296.7994861034958,6199.455698403165,1511.0739569945545,114.21868845950961,123.58501291825786,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,2.0,2.0,1.0,4.0,0.4800350875235216,283.15,283.15,283.14999918722816,288.73074737401214,3.9682539682539675,1.0919170825186313,53000.31396817946,290.3310996581817,288.1582840669128,1.2050866072971662,0.6745,0.6781154643684506,0.1421925,0.14295468223456026,0.13502943750000002,0.13575322418639466,0.1421925,0.14295468223456026,0.10502289583333334,0.10558584103386252,297.15,293.15,296.6958243308935,297.0125135767528,296.88681486389453,296.4088368361353,296.99249140849207,296.79929620323367,6199.682085210427,1511.073958208988,114.21855536580287,123.57661322745565,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,2.0,2.0,1.0,4.0,0.4800350874383981,283.15,283.15,283.1499991872281,288.73144233788037,3.9682539682539675,1.0919167146722024,53000.27825855778,290.3202226585713,288.15906298218164,1.2050857746453332,0.6745,0.6781149784369905,0.1421925,0.1429545797945171,0.13502943750000002,0.1357531269068517,0.1421925,0.1429545797945171,0.10502289583333334,0.10558576537199578,297.15,293.15,296.69515492423625,297.012405736458,296.88797320021894,296.40780154117465,296.9923643837743,296.79913995717243,6199.9016704559,1511.0739592719847,114.21843886856449,123.56885360849061,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.48003508735327466,283.15,283.15,283.1499991872281,288.73211464501316,3.9682539682539675,1.091916391512117,53000.24688698584,290.30999999999995,288.15980839320036,1.205084933462905,0.6745,0.678114487601357,0.1421925,0.14295447632061667,0.13502943750000002,0.13575302864553293,0.1421925,0.14295447632061667,0.10502289583333334,0.10558568894652563,297.15,293.15,296.6945074483902,297.012312342762,296.8891461498379,296.406932843889,296.9921889269079,296.7990175423574,6200.114104429262,1511.073960205848,114.21833652358957,123.56167053545128,296.0400036627864,296.3091285293058,296.22512822306294,296.3537494416171,296.33200752201174,7948.96807169415,8871.280039756813,0.47756681765236353,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.48003508735327466,283.15,283.15,283.1499991872281,288.73211464501316,3.9682539682539675,1.091916391512117,53000.24688698584,290.30999999999995,288.15980839320036,1.205084933462905,0.6745,0.678114487601357,0.1421925,0.14295447632061667,0.13502943750000002,0.13575302864553293,0.1421925,0.14295447632061667,0.10502289583333334,0.10558568894652563,297.15,293.15,296.6945074483902,297.012312342762,296.8891461498379,296.406932843889,296.9921889269079,296.7990175423574,6200.114104429262,1511.073960205848,114.21833652358957,123.56167053545128,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,2.0,1.0,4.0,0.48003508726815114,283.15,283.15,283.1499991872281,288.7327707908837,3.9682539682539675,1.0919160996761113,53000.21855628502,290.30040383999994,288.1605304548063,1.205084076120757,0.6745,0.67811398741842,0.1421925,0.14295437087619522,0.13502943750000002,0.13575292851295975,0.1421925,0.14295437087619522,0.10502289583333334,0.10558561106563535,297.15,293.15,296.6938775945081,297.01223079434743,296.8903312820424,296.4061880759284,296.99198528262434,296.79892260589014,6200.321504171282,1511.0739610491912,114.21824409901967,123.55490838763248,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,2.0,1.0,4.0,0.4800350871830277,283.15,283.15,283.14999918722816,288.73340482213445,3.9682539682539675,1.0919158540338958,53000.19470996637,290.2913892654545,288.16122328939707,1.205083203971522,0.6745,0.6781134786477861,0.1421925,0.1429542636213867,0.13502943750000002,0.13575282666119917,0.1421925,0.1429542636213867,0.10502289583333334,0.10558553184759935,297.15,293.15,296.69327723397936,297.0121692091788,296.89153615983275,296.4056395707155,296.99174959937255,296.7988743546158,6200.522100027158,1511.0739617590446,114.21816630407858,123.54880038212396,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,2.0,1.0,4.0,0.48003508709790416,283.15,283.15,283.1499991872282,288.73403099544737,3.9682539682539675,1.0919156296971957,53000.172931937384,290.2829444072727,288.1619068619168,1.2050823053827011,0.6745,0.678112954535298,0.1421925,0.14295415313233556,0.13502943750000002,0.13575272173812358,0.1421925,0.14295415313233556,0.10502289583333334,0.10558545024076281,297.15,293.15,296.6926932754545,297.01211882105366,296.8927516523533,296.40519641518017,296.99150454290265,296.7988529413889,6200.720334376988,1511.0739624073299,114.21809525662931,123.54301379866928,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.48003508701278064,283.15,283.15,283.14999918722816,288.7346499799136,3.9682539682539675,1.091915428087239,53000.15336016589,290.2750573963636,288.16258129909824,1.2050813652123742,0.6745,0.6781124062869535,0.1421925,0.14295403755516325,0.13502943750000002,0.1357526119832451,0.1421925,0.14295403755516325,0.10502289583333334,0.10558536487585729,297.15,293.15,296.69212728408206,297.0120807616459,296.89397912228293,296.40486719194854,296.9912498788904,296.79886084776996,6200.916465805705,1511.0739629899392,114.21803140676629,123.53757062175687,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.4800350869276572,283.15,283.15,283.14999918722816,288.73526053500484,3.9682539682539675,1.091915255972485,53000.13665171503,290.2677163636363,288.16324745555187,1.205080383288347,0.6745,0.6781118337420983,0.1421925,0.14295391685600192,0.13502943750000002,0.13575249736440187,0.1421925,0.14295391685600192,0.10502289583333334,0.10558527572786813,297.15,293.15,296.6915899707899,297.0120625261184,296.8952253870579,296.40471814958227,296.99099028218865,296.7989172631475,6201.110027177454,1511.073963487314,114.21797689805122,123.53260525230053,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.4800350868425337,283.15,283.15,283.1499991872282,288.73586881627114,3.9682539682539675,1.091915095069527,53000.1210316784,290.2609094399999,288.1639111600229,1.205079377896939,0.6745,0.6781112475194879,0.1421925,0.1429537932734096,0.13502943750000002,0.13575238000738285,0.1421925,0.1429537932734096,0.10502289583333334,0.10558518445018668,297.15,293.15,296.6910644746423,297.01205243169784,296.8964792074433,296.404644612472,296.99072985245186,296.79899411574144,6201.3029278770055,1511.0739639522894,114.21792594012561,123.5278254756702,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.4800350867574102,283.15,283.15,283.1499991872282,288.73647742352756,3.9682539682539675,1.091914958615669,53000.10778509802,290.2546247563635,288.1645729503018,1.2050782572898378,0.6745,0.6781105943446781,0.1421925,0.14295365557650946,0.13502943750000002,0.13575224924707574,0.1421925,0.14295365557650946,0.10502289583333334,0.10558508274772559,297.15,293.15,296.6905685459672,297.01206266580016,296.89775165451937,296.4047627816814,296.9904716261239,296.79912345481847,6201.496187341412,1511.0739643466118,114.21788272523563,123.523463545967,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.4800350866722867,283.15,283.15,283.14999918722816,288.7370946285605,3.9682539682539675,1.091914837369036,53000.09601479629,290.2488504436363,288.1652393641219,1.205077024668533,0.6745,0.6781098760334985,0.1421925,0.14295350414809965,0.13502943750000002,0.1357521054469949,0.1421925,0.14295350414809965,0.10502289583333334,0.10558497090321825,297.15,293.15,296.6900964637728,297.0120891204608,296.8990391762573,296.4050413817053,296.9902191215609,296.7992970527514,6201.692351068917,1511.0739646969885,114.21784432647765,123.51937445355344,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.4800350865871632,283.15,283.15,283.1499991872282,288.7377291616476,3.9682539682539675,1.0919147264324938,53000.08524537203,290.2435746327272,288.1659159186929,1.2050756345585438,0.6745,0.678109066129102,0.1421925,0.142953333410767,0.13502943750000002,0.1357519433106938,0.1421925,0.142953333410767,0.10502289583333334,0.10558484479720628,297.15,293.15,296.68964169506614,297.01212732380327,296.9003374832737,296.40543709104736,296.98997148485387,296.7995030156089,6201.894331045218,1511.0739650175717,114.21780919292864,123.51546499084239,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.48003508650203974,283.15,283.15,283.1499991872282,288.7384238191111,3.9682539682539675,1.0919146322501803,53000.076102404506,290.2387854545454,288.1666290035512,1.2050738213133467,0.6745,0.6781080100963367,0.1421925,0.1429531107866914,0.13502943750000002,0.13575173190148657,0.1421925,0.1429531107866914,0.10502289583333334,0.10558468036782288,297.15,293.15,296.68922027717673,297.0121879157164,296.901656082164,296.40607102160794,296.9897357298413,296.7997742053013,6202.1163296081995,1511.0739652897385,114.21777936544127,123.5118378697958,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.4800350864169163,283.15,283.15,283.14999918722816,288.73924202913093,3.9682539682539675,1.0919145476349368,53000.06788818329,290.2344710399999,288.1674205205565,1.2050712261187202,0.6745,0.6781064994331776,0.1421925,0.142952792321204,0.13502943750000002,0.13575142947895635,0.1421925,0.142952792321204,0.10502289583333334,0.10558444515029938,297.15,293.15,296.68882703728013,297.01226713080575,296.9029924106474,296.40690664135076,296.98951266480327,296.8001011769775,6202.379002289196,1511.073965534259,114.2177525678441,123.5083225627293,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.4800350863317928,283.15,283.15,283.1499991872282,288.74011801187373,3.9682539682539675,1.091914468644307,53000.060219985084,290.2306195199999,288.16824830087404,1.2050683247098193,0.6745,0.6781048103536972,0.1421925,0.14295243624346637,0.13502943750000002,0.13575109133892352,0.1421925,0.14295243624346637,0.10502289583333334,0.10558418215249608,297.15,293.15,296.68844868066736,297.012356158913,296.9043378514565,296.4078535251121,296.98929598863316,296.8004584409564,6202.660803035113,1511.0739657625247,114.21772755156265,123.5048815113742,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.4800350862466693,283.15,283.15,283.14999918722816,288.74124767719286,3.9682539682539675,1.091914402472923,53000.05379624525,290.2272190254544,288.1692448008522,1.2050640624748334,0.6745,0.6781023291216358,0.1421925,0.14295191317068673,0.13502943750000002,0.13575059461635933,0.1421925,0.14295191317068673,0.10502289583333334,0.10558379581272392,297.15,293.15,296.6881200184934,297.0124768016601,296.9057131649627,296.4091953106102,296.98910391259983,296.80092184166523,6203.024840118702,1511.0739659537458,114.21770659513085,123.50153319318541,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.4800350861615458,283.15,283.15,283.1499991872282,288.7424641224898,3.9682539682539675,1.0919143418752477,53000.04791358637,290.22425768727265,288.17030422625504,1.2050593362371378,0.6745,0.6780995777660015,0.1421925,0.142951333152694,0.13502943750000002,0.13575004381724343,0.1421925,0.14295133315269407,0.10502289583333334,0.10558336741341158,297.15,293.15,296.6878076859252,297.01261224749,296.90710230712875,296.41073984180855,296.9883629546845,296.8013250074074,6203.416193920812,1511.0739661288605,114.21768740389079,123.49823161410022,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.4800350860764223,283.15,283.15,283.1499991872282,288.74378465106827,3.9682539682539675,1.0919142883675346,53000.04271920223,290.22172363636355,288.17144274733795,1.2050543060360324,0.6745,0.6780966474466575,0.1421925,0.1429507154070553,0.13502943750000002,0.13574945719104226,0.1421925,0.14295071540705534,0.10502289583333334,0.10558291114858842,297.15,293.15,296.68751436852443,297.01276655521303,296.9085088001374,296.41256975618586,296.98674257167966,296.80162041034805,6203.839587080384,1511.073966283486,114.21767045803871,123.49499557613963,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.4800350859912988,283.15,283.15,283.1499991872282,288.74505490995205,3.9682539682539675,1.0919142397137356,53000.03799602314,290.21960500363633,288.17256031899086,1.2050495338296092,0.6745,0.6780938664424705,0.1421925,0.14295012913880056,0.13502943750000002,0.1357489004565262,0.1421925,0.14295012913880056,0.10502289583333334,0.10558247813285375,297.15,293.15,296.6872028938514,297.01293023517087,296.9099214904985,296.4146482335939,296.98294184842626,296.80152894030823,6204.244647818746,1511.0739664240853,114.21765504941884,123.49185642401766,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.48003508590617533,283.15,283.15,283.1499991872282,288.74626872526665,3.9682539682539675,1.0919141966314645,53000.03381371306,290.2178899199999,288.17365043221565,1.20504460796412,0.6745,0.678090998988393,0.1421925,0.14294952464589625,0.13502943750000002,0.1357483264154422,0.1421925,0.1429495246458963,0.10502289583333334,0.10558203165645506,297.15,293.15,296.68687175764194,297.01310565317556,296.9113422262008,296.41701374590497,296.9766597327433,296.80099862313335,6204.630278422842,1511.0739665485842,114.21764140529854,123.48881354916395,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.4800350858210518,283.15,283.15,283.1499991872282,288.7473021297554,3.9682539682539675,1.0919141582447516,53000.03008723521,290.21656651636357,288.17463954590744,1.2050414176703068,0.6745,0.6780891333948468,0.1421925,0.14294913135692622,0.13502943750000002,0.135747952938723,0.1421925,0.14294913135692625,0.10502289583333334,0.10558174117456232,297.15,293.15,296.68651407354207,297.01328431699284,296.91276152227346,296.41972453973716,296.969050772783,296.8002670450657,6204.953338689236,1511.0739666595134,114.21762924825882,123.48597056549266,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.48003508573592835,283.15,283.15,283.14999918722873,288.7480624928492,3.9682539682539675,1.091914123611276,53000.02672511153,290.2156229236363,288.1754531092052,1.2050394235978068,0.6745,0.6780879655442714,0.1421925,0.14294888516034665,0.13502943750000002,0.13574771914449577,0.1421925,0.14294888516034665,0.10502289583333334,0.1055815593346078,297.15,293.15,296.68614435471756,297.01346497876085,296.9141773589152,296.42294236675457,296.9610938218451,296.79956457619863,6205.187078292277,1511.0739667595967,114.21761827986678,123.48334859850645,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.4800350856508049,283.15,283.15,283.14999918722964,288.7485972260265,3.9682539682539675,1.0919140917786603,53000.023634887824,290.2150472727272,288.1761210259669,1.2050384576130975,0.6745,0.6780873969953759,0.1421925,0.14294876530358047,0.13502943750000002,0.13574760532561134,0.1421925,0.14294876530358044,0.10502289583333334,0.10558147080880882,297.15,293.15,296.68576877610417,297.01364693831914,296.91559025376677,296.42661701995155,296.9529424849721,296.7989130946227,6205.347017526209,1511.0739668515862,114.21760819850539,123.48090875336204,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.4800350855656814,283.15,283.15,283.1499991872277,288.7486740030513,3.9682539682539675,1.091914063758001,53000.02091471851,290.21482769454536,288.1764909293592,1.205039968522555,0.6745,0.6780882687486892,0.1421925,0.14294894907938918,0.13502943750000002,0.13574777984356465,0.1421925,0.14294894907938918,0.10502289583333334,0.10558160654499474,297.15,293.15,296.68540024108427,297.0138278428241,296.9169952950962,296.4313432073271,296.9451115137645,296.79853562001927,6205.356920187311,1511.0739669325599,114.21759932438758,123.47883679831592,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.48003508548055795,283.15,283.15,283.1499991872278,288.74801519061566,3.9682539682539675,1.0919140407125458,53000.0186775286,290.2149523199999,288.17633966195626,1.2050443812705063,0.6745,0.6780908334753865,0.1421925,0.142949489753816,0.13502943750000002,0.13574829328107876,0.1421925,0.142949489753816,0.10502289583333334,0.10558200588528349,297.15,293.15,296.6851244441662,297.01401718525085,296.91839942087256,296.43873705447265,296.93817103710404,296.79888982837326,6205.133026057452,1511.0739669991563,114.21759202591304,123.47738713019439,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.4800350853954345,283.15,283.15,283.149999187228,288.7471133498078,3.9682539682539675,1.0919140189779752,53000.01656759577,290.2154092799999,288.17601629860985,1.2050498197317283,0.6745,0.678093995857573,0.1421925,0.14295015642101994,0.13502943750000002,0.13574892636438166,0.1421925,0.14295015642101994,0.10502289583333334,0.10558249828340797,297.15,293.15,296.6849041098949,297.01421340532005,296.91980832288266,296.44733340841645,296.9315153935048,296.7995549280037,6204.831654636565,1511.0739670619648,114.21758514259453,123.47616603638942,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.48003508531031097,283.15,283.15,283.1499991872281,288.7456812341022,3.9682539682539675,1.0919140000795822,53000.014732991345,290.21618670545445,288.17531512070775,1.205057214203571,0.6745,0.6780983006494853,0.1421925,0.14295106392157442,0.13502943750000002,0.13574978814885974,0.1421925,0.14295106392157442,0.10502289583333334,0.10558316856022427,297.15,293.15,296.68481157217803,297.014426329254,296.92122952670917,296.4586286562803,296.9254877201463,296.8009167609136,6204.361880915907,1511.0739671165775,114.21757915749104,123.47544046510116,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
