,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.4800350852251875,283.15,283.15,283.14999918722816,288.743964494371,3.9682539682539675,1.0919139826771544,53000.013043611194,290.2172727272727,288.17440961611936,1.2050662252051323,0.6745,0.6781035422384765,0.1421925,0.1429521689099252,0.13502943750000002,0.1357508374725263,0.1421925,0.1429521689099252,0.10502289583333334,0.1055839847008538,297.15,293.15,296.6847818337327,297.0146495348472,296.9226586216726,296.47021377818237,296.91983727996393,296.8024282096798,6203.801234237082,1511.0739671668664,114.2175736461587,123.47502415995174,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.48003508514006404,283.15,283.15,283.1499991872283,288.74196626863875,3.9682539682539675,1.0919139673642786,53000.01155707904,290.2186554763636,288.17327279200765,1.2050753784389678,0.6745,0.6781088742848399,0.1421925,0.14295329296774958,0.13502943750000002,0.1357519049050262,0.1421925,0.14295329296774958,0.10502289583333334,0.1055848149261315,297.15,293.15,296.6848176108617,297.01489475946755,296.9241058881172,296.48001264119745,296.9147606162757,296.803718303184,6203.156510028425,1511.0739672111176,114.21756879658544,123.47496116304083,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.4800350850549406,283.15,283.15,283.1499991872282,288.73988848443986,3.9682539682539675,1.0919139534861353,53000.01020982687,290.2203230836363,288.1720382068163,1.2050838494377425,0.6745,0.6781138139097712,0.1421925,0.1429543342985399,0.13502943750000002,0.13575289377793345,0.1421925,0.14295433429853988,0.10502289583333334,0.1055855840495038,297.15,293.15,296.6848868524908,297.01515801273393,296.92556818903535,296.4885933158503,296.9101023770207,296.8048617494262,6202.493270195803,1511.0739672512225,114.2175644013909,123.47508896177035,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.48003508496981706,283.15,283.15,283.1499991872282,288.7382285119688,3.9682539682539675,1.0919139419636872,53000.0090912591,290.2222636799999,288.1710220940158,1.2050894563139873,0.6745,0.6781170876053937,0.1421925,0.14295502443191985,0.13502943750000002,0.13575354914528473,0.1421925,0.14295502443191985,0.10502289583333334,0.10558609377966592,297.15,293.15,296.6849804114053,297.01545808795356,296.92706154281143,296.49530407952756,296.9062264336395,296.8058061110675,6201.974081659023,1511.0739672845198,114.21756075224272,123.47530419142882,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.4800350848846936,283.15,283.15,283.1499991872282,288.73695048654645,3.9682539682539675,1.0919139317438251,53000.00809914287,290.22446539636354,288.17026367005644,1.2050934282678218,0.6745,0.6781194081500663,0.1421925,0.14295551362991593,0.13502943750000002,0.13575401369953505,0.1421925,0.14295551362991593,0.10502289583333334,0.10558645509963838,297.15,293.15,296.68507130555633,297.01578060171533,296.92857319099585,296.501064285933,296.90285188729763,296.8066682542996,6201.577872523582,1511.073967314053,114.21755751562245,123.47548725017043,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.4800350847995701,283.15,283.15,283.1499991872282,288.73616658939153,3.9682539682539675,1.0919139231199282,53000.007261958555,290.2269163636363,288.1698448573425,1.2050953393865274,0.6745,0.6781205273856565,0.1421925,0.14295574957788723,0.13502943750000002,0.13575423776143597,0.1421925,0.14295574957788723,0.10502289583333334,0.10558662937000576,297.15,293.15,296.68515611789246,297.01613111160066,296.9301075659864,296.5056756831374,296.9001059008812,296.80743527589965,6201.339840812865,1511.073967338974,114.21755478444285,123.47561398134897,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.4800350847144466,283.15,283.15,283.1499991872283,288.7356483242823,3.9682539682539675,1.091913915136266,53000.00648692646,290.22960471272717,288.1696125583471,1.2050960423324182,0.6745,0.6781209437215574,0.1421925,0.14295583734637152,0.13502943750000002,0.1357543211085116,0.1421925,0.14295583734637146,0.10502289583333334,0.10558669419550902,297.15,293.15,296.6852377208858,297.0164947554346,296.9316522171178,296.5098837414337,296.89777873971474,296.8082094349174,6201.186503668682,1511.0739673620453,114.21755225602479,123.47564482655508,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.48003508462932315,283.15,283.15,283.1499991872283,288.7352814745722,3.9682539682539675,1.0919139075774582,53000.0057531381,290.23251857454534,288.1694871053507,1.2050963805480954,0.6745,0.678121145050697,0.1421925,0.14295587978891214,0.13502943750000002,0.13575436141297484,0.1421925,0.1429558797889121,0.10502289583333334,0.1055867255434249,297.15,293.15,296.68531645653155,297.01686574059903,296.93320247367785,296.5138019078325,296.89568536361986,296.80897438845216,6201.0811530657775,1511.0739673838889,114.21754986215782,123.47564575720712,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.48003508454419963,283.15,283.15,283.1499991872283,288.73548248072524,3.9682539682539675,1.091913901293215,53000.00514308101,290.2356460799999,288.16976328358993,1.2050943610710365,0.6745,0.678119973285536,0.1421925,0.142955632767092,0.13502943750000002,0.1357541268350793,0.1421925,0.142955632767092,0.10502289583333334,0.10558654309395056,297.15,293.15,296.6853929785683,297.0172655216788,296.93477493027376,296.5169468522665,296.8946557843896,296.8098072134354,6201.156271084991,1511.0739674020485,114.21754787194443,123.47540160351399,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.4800350844590761,283.15,283.15,283.1499991872282,288.7359931830533,3.9682539682539675,1.091913895501648,53000.00458085153,290.2389753599999,288.1702520328689,1.2050908589218596,0.6745,0.6781179388774508,0.1421925,0.1429552038900399,0.13502943750000002,0.13575371956305646,0.1421925,0.1429552038900399,0.10502289583333334,0.1055862263268217,297.15,293.15,296.6854725654562,297.0176790574056,296.93635849964693,296.5198102807989,296.8940728956793,296.8106786597974,6201.330816429633,1511.073967418785,114.21754603776084,123.4749868606765,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.4800350843739526,283.15,283.15,283.1499991872282,288.7368085751555,3.9682539682539675,1.091913890154552,53000.0040617701,290.24249454545446,288.17094639607745,1.2050860178899465,0.6745,0.678115124447803,0.1421925,0.14295461057530648,0.13502943750000002,0.1357531561370339,0.1421925,0.14295461057530648,0.10502289583333334,0.10558578810658191,297.15,293.15,296.6855555478389,297.0181053920864,296.9379523647629,296.52242233143903,296.8939155346047,296.8115902341464,6201.604205990144,1511.0739674342371,114.2175443443409,123.4743953438075,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.48003508428882913,283.15,283.15,283.1499991872282,288.73851009514647,3.9682539682539675,1.0919138856018014,53000.003619801544,290.24619176727265,288.1722350946552,1.2050768317289042,0.6745,0.6781097815031165,0.1421925,0.14295348421998796,0.13502943750000002,0.13575208652277795,0.1421925,0.14295348421998796,0.10502289583333334,0.10558495618438288,297.15,293.15,296.68566022099077,297.0185656397408,296.9395762359249,296.5246240554632,296.8947109488682,296.81262742019754,6202.164758015529,1511.073967447394,114.21754290248928,123.47322060523412,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.48003508420370566,283.15,283.15,283.1499991872282,288.7404320468249,3.9682539682539675,1.0919138812387759,53000.003196251,290.25005515636354,288.17367110808726,1.205066508137102,0.6745,0.6781037769756211,0.1421925,0.14295221839526462,0.13502943750000002,0.1357508844650016,0.1421925,0.14295221839526462,0.10502289583333334,0.10558402125055681,297.15,293.15,296.68577063052237,297.0190342981829,296.9412075505779,296.5267278929079,296.89574836177303,296.8136977467928,6202.796962100488,1511.0739674600018,114.21754152072363,123.47189810526324,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.4800350841185822,283.15,283.15,283.1499991872282,288.74276172152975,3.9682539682539675,1.0919138775688382,53000.00283998356,290.2540728436363,288.17547004472004,1.2050557665362367,0.6745,0.6780975183075507,0.1421925,0.14295089899473148,0.13502943750000002,0.1357496315303403,0.1421925,0.14295089899473148,0.10502289583333334,0.10558304674582025,297.15,293.15,296.68583074607767,297.0148109864141,296.9428511986506,296.5284910592359,296.89789117460236,296.81397503299615,6203.5457177329545,1511.0739674706076,114.21754035845805,123.47020690457303,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.4800350840334587,283.15,283.15,283.14999918722805,288.74486654319696,3.9682539682539675,1.0919138742683248,53000.00251957873,290.25823295999993,288.17718072016163,1.2050467813082415,0.6745,0.678092277804608,0.1421925,0.1429497942353324,0.13502943750000002,0.13574858242409188,0.1421925,0.1429497942353324,0.10502289583333334,0.10558223077429368,297.15,293.15,296.68582081469424,297.0077974114323,296.9444859321984,296.53008328907566,296.90082040872437,296.81380157122493,6204.211980341947,1511.073967480145,114.21753931318877,123.46850101554207,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.4800350839483352,283.15,283.15,283.14999918722776,288.74654907097516,3.9682539682539675,1.0919138713076468,53000.00223216426,290.26252363636354,288.17865686016364,1.2050403557716254,0.6745,0.6780885242987432,0.1421925,0.14294900295233362,0.13502943750000002,0.13574783100261587,0.1421925,0.14294900295233362,0.10502289583333334,0.1055816463353679,297.15,293.15,296.6857416877695,296.9988830702091,296.9461039768724,296.531528004806,296.9048008211188,296.81341151215514,6204.734065820609,1511.0739674887009,114.21753837554509,123.46689564837689,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.48003508386321175,283.15,283.15,283.14999918722793,288.7470810791183,3.9682539682539675,1.0919138688631902,53000.001994863094,290.26693300363627,288.17937004047894,1.2050393864452293,0.6745,0.6780879490353676,0.1421925,0.14294888168007638,0.13502943750000002,0.13574771583954687,0.1421925,0.14294888168007636,0.10502289583333334,0.10558155676409202,297.15,293.15,296.68558948983593,296.9891992835723,296.94767597381804,296.53281686047063,296.91197553620447,296.8134514287803,6204.882450391209,1511.0739674957645,114.21753760138819,123.46577547656334,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,2.0,2.0,1.0,4.0,0.4800350837780883,283.15,283.15,283.14999918722816,288.7472768377404,3.9682539682539675,1.0919138665537584,53000.00177066977,290.27144919272723,288.1798581340862,1.2050391155794804,0.6745,0.6780877926251246,0.1421925,0.1429488487069652,0.13502943750000002,0.13574768452748295,0.1421925,0.1429488487069652,0.10502289583333334,0.10558153241026454,297.15,293.15,296.6854226456186,296.9794461077348,296.9492369855238,296.5340716861718,296.9201289487122,296.81366127475223,6204.922575643088,1511.073967502438,114.2175368699935,123.46478325134116,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,2.0,2.0,1.0,4.0,0.48003508369296477,283.15,283.15,283.1499991872284,288.7466711674314,3.9682539682539675,1.0919138644696111,53000.00156834652,290.2760603345454,288.1798101775257,1.205045580622079,0.6745,0.6780915252552403,0.1421925,0.14294963558911158,0.13502943750000002,0.13574843176980306,0.1421925,0.14294963558911156,0.10502289583333334,0.1055821135987357,297.15,293.15,296.68525247109335,296.9702223369217,296.95076337459886,296.53529855801867,296.93107984649123,296.81452331742474,6204.699625971924,1511.0739675084612,114.21753620994619,123.46432720236764,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,2.0,2.0,1.0,4.0,0.48003508360784125,283.15,283.15,283.1499991872284,288.7452989739583,3.9682539682539675,1.0919138626427698,53000.001391001744,290.28075455999993,288.17918741168927,1.2050529709739413,0.6745,0.6780958238029339,0.1421925,0.14295054177331157,0.13502943750000002,0.13574929230423913,0.1421925,0.1429505417733116,0.10502289583333334,0.1055827829032971,297.15,293.15,296.68509213711894,296.9617843803447,296.9522646558491,296.53649729303345,296.9423755361182,296.8156028004929,6204.239084900729,1511.0739675137404,114.21753563138739,123.46427835231646,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,2.0,2.0,1.0,4.0,0.48003508352271773,283.15,283.15,283.14999918722833,288.7434845742283,3.9682539682539675,1.0919138610155124,53000.00123303203,290.28551999999996,288.1781922789174,1.2050610371284358,0.6745,0.678100520617936,0.1421925,0.14295153191692492,0.13502943750000002,0.13575023256856494,0.1421925,0.14295153191692492,0.10502289583333334,0.10558351421999497,297.15,293.15,296.68492538694903,296.9540397022164,296.9537443448171,296.5376482769548,296.95137066882785,296.8163456759531,6203.646683861813,1511.0739675184427,114.21753511603657,123.46451457391126,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,2.0,2.0,1.0,4.0,0.48003508343759427,283.15,283.15,283.1499991872274,288.7418993929389,3.9682539682539675,1.091913859618879,53000.00109745073,290.29034478545447,288.1772386992402,1.205065752172858,0.6745,0.678103275007888,0.1421925,0.14295211257458726,0.13502943750000002,0.13575078397512666,0.1421925,0.14295211257458726,0.10502289583333334,0.1055839430917652,297.15,293.15,296.6847478522645,296.9473312565147,296.9552100524095,296.53873176250585,296.95807613184706,296.8168194111083,6203.145451923742,1511.0739675224788,114.21753467372422,123.46472629712704,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,2.0,2.0,1.0,4.0,0.48003508335247075,283.15,283.15,283.14999918722697,288.7404619586886,3.9682539682539675,1.0919138582992405,53000.00096934382,290.2952170472726,288.1763499454334,1.2050691236757616,0.6745,0.6781052493938514,0.1421925,0.1429525287982731,0.13502943750000002,0.1357511792312068,0.1421925,0.1429525287982731,0.10502289583333334,0.10558425051316085,297.15,293.15,296.6845656840551,296.9410039538943,296.9566716165514,296.53979453811553,296.9640154589319,296.81721025030964,6202.6972573501225,1511.0739675262923,114.21753425579602,123.46489698652964,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,2.0,2.0,1.0,4.0,0.48003508326734723,283.15,283.15,283.14999918722737,288.73951122410006,3.9682539682539675,1.0919138572525542,53000.00086773437,290.30012491636353,288.1757960688627,1.2050711181195604,0.6745,0.6781064155215054,0.1421925,0.1429527746316407,0.13502943750000002,0.13575141268051916,0.1421925,0.1429527746316407,0.10502289583333334,0.10558443208484823,297.15,293.15,296.6843567734717,296.93621396199046,296.95811200758465,296.5407886938851,296.96775520377076,296.81744532814054,6202.403147658042,1511.073967529317,114.21753392431154,123.46507027572406,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,2.0,2.0,1.0,4.0,0.4800350831822237,283.15,283.15,283.1499991872277,288.7386612117532,3.9682539682539675,1.0919138562729054,53000.000772632775,290.30505652363627,288.17532215407647,1.2050731236377705,0.6745,0.6781075852341235,0.1421925,0.1429530212207607,0.13502943750000002,0.13575164684751226,0.1421925,0.1429530212207607,0.10502289583333334,0.10558461421473177,297.15,293.15,296.68414068312967,296.9318071803009,296.9595465585196,296.54176559625955,296.97099898513136,296.8176518006682,6202.139043718715,1511.073967532148,114.21753361405786,123.46526460430886,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,2.0,2.0,1.0,4.0,0.48003508309710025,283.15,283.15,283.14999918722765,288.73823308709024,3.9682539682539675,1.0919138554139016,53000.000689243025,290.30999999999995,288.1751317504741,1.2050731094440084,0.6745,0.6781075805779299,0.1421925,0.14295302023918055,0.13502943750000002,0.13575164591538,0.1421925,0.14295302023918055,0.10502289583333334,0.10558461348974,297.15,293.15,296.6839299968887,296.9285195678856,296.9609810732973,296.5426316421427,296.9735469316335,296.81792184236957,6202.011817376983,1511.0739675346301,114.2175333420122,123.46528345856518,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,2.0,2.0,1.0,4.0,0.4800350830119768,283.15,283.15,283.1499991872286,288.7379565486647,3.9682539682539675,1.091913854584792,53000.00060875539,290.31494347636357,288.17502224358344,1.20507158777376,0.6745,0.6781067033701779,0.1421925,0.1429528353135123,0.13502943750000002,0.1357514703054922,0.1421925,0.1429528353135122,0.10502289583333334,0.10558447690427172,297.15,293.15,296.68371857319875,296.92546297567435,296.9624154947124,296.54347294294064,296.9758818100597,296.8181903593172,6201.938122734692,1511.0739675370262,114.21753307943412,123.46521260738794,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,2.0,2.0,1.0,4.0,0.4800350829268533,283.15,283.15,283.1499991872285,288.73813212418673,3.9682539682539675,1.0919138539131839,53000.00054355746,290.31987508363625,288.1752643949767,1.205069710492685,0.6745,0.6781056103718144,0.1421925,0.14295260489665565,0.13502943750000002,0.1357512514960716,0.1421925,0.1429526048966556,0.10502289583333334,0.1055843067191668,297.15,293.15,296.6835196509979,296.92410235319494,296.9638468662962,296.54418224681694,296.97741062794927,296.8186123490511,6202.0015026708015,1511.073967538967,114.21753286673639,123.46501321500352,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,2.0,2.0,1.0,4.0,0.4800350828417298,283.15,283.15,283.14999918722845,288.7384681921054,3.9682539682539675,1.091913853282473,53000.00048232981,290.32478295272716,288.17561811288095,1.2050671207005024,0.6745,0.6781041032375971,0.1421925,0.1429522871751105,0.13502943750000002,0.13575094978000696,0.1421925,0.1429522871751105,0.10502289583333334,0.10558407205111651,297.15,293.15,296.6833333331269,296.92325808294885,296.96528190934396,296.5448771059011,296.9787761097035,296.8191053082049,6202.116406089372,1511.07396754079,114.21753266699089,123.46471858993405,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,2.0,2.0,1.0,4.0,0.48003508275660633,283.15,283.15,283.14999918722833,288.73918929698215,3.9682539682539675,1.0919138527376735,53000.00042944215,290.32965521454537,288.1762360768022,1.2050627890278856,0.6745,0.6781015828216063,0.1421925,0.1429517558418995,0.13502943750000002,0.1357504452131374,0.1421925,0.14295175584189956,0.10502289583333334,0.10558367961021797,297.15,293.15,296.6831762464137,296.92351883248466,296.96672571405423,296.545544852017,296.97980551430794,296.81975423185554,6202.355079586128,1511.073967542364,114.21753249445345,123.46419369656107,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,2.0,2.0,1.0,4.0,0.4800350826714828,283.15,283.15,283.1499991872283,288.74017363812504,3.9682539682539675,1.0919138522378378,53000.00038091949,290.3344799999999,288.177031902053,1.2050570917343966,0.6745,0.6780982694121104,0.1421925,0.14295105733636987,0.13502943750000002,0.13574978189539025,0.1421925,0.1429510573363699,0.10502289583333334,0.10558316369641466,297.15,293.15,296.6830308929661,296.9244835432456,296.9674580031352,296.54621229232924,296.98068848856275,296.82037464404783,6202.679639114145,1511.0739675438083,114.21753233615604,123.4634698261858,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,2.0,2.0,1.0,4.0,0.48003508258635935,283.15,283.15,283.1499991872283,288.74162321325133,3.9682539682539675,1.0919138518263858,53000.00034097687,290.3392454399999,288.17816767215976,1.205049726467424,0.6745,0.6780939811380821,0.1421925,0.1429501533179788,0.13502943750000002,0.1357489234176588,0.1421925,0.14295015331797883,0.10502289583333334,0.10558249599151241,297.15,293.15,296.68288890872856,296.9269653832061,296.96534201799733,296.54688756772174,296.98131359968625,296.820679495468,6203.149665054902,1511.0739675449975,114.21753220584968,123.46238128814413,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,2.0,2.0,1.0,4.0,0.48003508250123583,283.15,283.15,283.1499991872283,288.7430421819036,3.9682539682539675,1.0919138514205418,53000.000301578606,290.34393966545446,288.1792898826435,1.2050425849874529,0.6745,0.6780898227911968,0.1421925,0.14294927668975135,0.13502943750000002,0.13574809095028909,0.1421925,0.14294927668975127,0.10502289583333334,0.10558184851689152,297.15,293.15,296.68274302358714,296.92961376538113,296.9628288348702,296.5475625826431,296.9819232166065,296.82093428461764,6203.608551003889,1511.07396754617,114.21753207731922,123.46130324367067,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,2.0,2.0,1.0,4.0,0.4800350824161123,283.15,283.15,283.1499991872283,288.7439073558006,3.9682539682539675,1.0919138510848692,53000.000268992444,290.34855080727266,288.18013267493535,1.2050401073084156,0.6745,0.6780883688115703,0.1421925,0.14294897017381653,0.13502943750000002,0.13574779987534305,0.1421925,0.14294897017381647,0.10502289583333334,0.10558162212526684,297.15,293.15,296.6825380807445,296.93441570790253,296.9558777848489,296.54822877896817,296.98234013599483,296.8206800976918,6203.871999407536,1511.0739675471402,114.21753197101204,123.46045883354843,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,2.0,2.0,1.0,4.0,0.48003508233098885,283.15,283.15,283.1499991872276,288.7444273561619,3.9682539682539675,1.0919138507664328,53000.00023807952,290.35306699636357,288.1807643158813,1.2050395902812026,0.6745,0.6780880565448927,0.1421925,0.14294890434434346,0.13502943750000002,0.13574773736208315,0.1421925,0.14294890434434343,0.10502289583333334,0.10558157350384244,297.15,293.15,296.6823233480333,296.9401778602974,296.948651323975,296.54888751230595,296.98271176406075,296.82055036173455,6204.020259709783,1511.0739675480606,114.21753187016351,123.459792872153,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.48003508224586533,283.15,283.15,283.14999918722657,288.7441586441496,3.9682539682539675,1.091913850483906,53000.00021065259,290.3574763636363,288.18088746524023,1.2050438575897207,0.6745,0.6780905248978851,0.1421925,0.14294942470206454,0.13502943750000002,0.13574823150636203,0.1421925,0.14294942470206454,0.10502289583333334,0.1055819578382816,297.15,293.15,296.6821001528599,296.9482329544214,296.9412536008848,296.5495252205407,296.9829911349647,296.82082061273434,6203.908875568187,1511.073967548877,114.21753178068761,123.45956412125807,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.48003508216074187,283.15,283.15,283.14999918722725,288.7429538881719,3.9682539682539675,1.091913850246901,53000.00018764479,290.3617670399999,288.18030810381373,1.2050512869176042,0.6745,0.6780948459868276,0.1421925,0.14295033563822382,0.13502943750000002,0.13574909655337358,0.1421925,0.14295033563822382,0.10502289583333334,0.1055826306526239,297.15,293.15,296.681950222308,296.96018881087537,296.934734303481,296.55012927864357,296.9831837420935,296.82203727148027,6203.50521467098,1511.0739675495615,114.21753170562842,123.45990722208232,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.48003508207561835,283.15,283.15,283.14999918722776,288.7414542959847,3.9682539682539675,1.0919138500255754,53000.00016615912,290.36592715636357,288.17950056220053,1.2050599723114948,0.6745,0.678099898087455,0.1421925,0.14295140068020823,0.13502943750000002,0.1357501079430043,0.1421925,0.14295140068020823,0.10502289583333334,0.10558341728900335,297.15,293.15,296.6818255768472,296.97282637735736,296.92861768969686,296.55071685969574,296.98334926688466,296.82346715409636,6203.009855607363,1511.0739675502014,114.21753163553484,123.4604613694574,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.4800350819904949,283.15,283.15,283.149999187228,288.73943953142117,3.9682539682539675,1.0919138498400995,53000.00014815363,290.36994484363623,288.1782646287376,1.2050694230094394,0.6745,0.6781054029988323,0.1421925,0.14295256118000216,0.13502943750000002,0.13575120998168,0.1421925,0.14295256118000216,0.10502289583333334,0.10558427443019557,297.15,293.15,296.6817352646028,296.9825152440101,296.92368185119943,296.55125121475606,296.983467453279,296.8245302055695,6202.35804902427,1511.0739675507373,114.21753157679484,123.46143468907908,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.4800350819053713,283.15,283.15,283.14999918722816,288.73748865801645,3.9682539682539675,1.0919138496666356,53000.00013131427,290.3738082327272,288.17703369467813,1.2050776648930333,0.6745,0.6781102079559207,0.1421925,0.14295357412123386,0.13502943750000002,0.13575217189517572,0.1421925,0.14295357412123386,0.10502289583333334,0.10558502258513668,297.15,293.15,296.6816510838503,296.99126257933807,296.919219203451,296.5517579550501,296.983575985395,296.8254933614169,6201.732564587171,1511.0739675512386,114.21753152185906,123.46242689868347,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.48003508182024784,283.15,283.15,283.1499991872282,288.7357048413709,3.9682539682539675,1.0919138495169347,53000.00011678168,290.37750545454537,288.1758475915986,1.2050840276255688,0.6745,0.6781139211121842,0.1421925,0.1429543568980641,0.13502943750000002,0.13575291523898833,0.1421925,0.1429543568980641,0.10502289583333334,0.10558560074143536,297.15,293.15,296.6815756418899,296.99817580147214,296.91568986522987,296.5522073692105,296.9836653821777,296.82626281199606,6201.170302122093,1511.0739675516709,114.2175314744489,123.46346309945221,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.4800350817351244,283.15,283.15,283.1499991872282,288.7345141979721,3.9682539682539675,1.0919138493916831,53000.000104622566,290.3810246399999,288.17504953643805,1.2050875777555323,0.6745,0.6781159958738355,0.1421925,0.14295479428212063,0.13502943750000002,0.13575333058946829,0.1421925,0.14295479428212063,0.10502289583333334,0.10558592379180866,297.15,293.15,296.6815008075115,297.0035430711922,296.9132438989144,296.55256768849495,296.98374912396724,296.8269209180161,6200.800816349183,1511.0739675520333,114.21753143478168,123.46432951613944,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.48003508165000086,283.15,283.15,283.14999918722805,288.73357334998,3.9682539682539675,1.0919138492769038,53000.00009348011,290.3843539199999,288.1744128576919,1.2050897264177118,0.6745,0.6781172560340729,0.1421925,0.14295505993865817,0.13502943750000002,0.13575358286334227,0.1421925,0.1429550599386581,0.10502289583333334,0.10558612000482176,297.15,293.15,296.68142669096846,297.00823942050283,296.9112349336933,296.552892962393,296.9838302830262,296.82752485811676,6200.512634317145,1511.0739675523648,114.21753139843122,123.46512337615428,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.48003508156487734,283.15,283.15,283.14999918722776,288.7329036892856,3.9682539682539675,1.0919138491696048,53000.000083063846,290.38748142545444,288.1739557928655,1.2050909377594348,0.6745,0.6781179673954385,0.1421925,0.14295520990196578,0.13502943750000002,0.13575372527212665,0.1421925,0.14295520990196572,0.10502289583333334,0.1055862307672096,297.15,293.15,296.6813551074896,297.0125033751444,296.90968629829257,296.5531797470703,296.9839108072707,296.8281270670536,6200.313024421687,1511.0739675526747,114.21753136444987,123.46580410777345,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.4800350814797539,283.15,283.15,283.149999187228,288.73270740605693,3.9682539682539675,1.0919138490764466,53000.000074020296,290.3903952872726,288.17383134589613,1.2050902936525791,0.6745,0.6781175979505795,0.1421925,0.14295513201866236,0.13502943750000002,0.13575365131225783,0.1421925,0.14295513201866236,0.10502289583333334,0.10558617324286722,297.15,293.15,296.68128775469154,297.0159829730064,296.9090121346708,296.5533968136936,296.98399321297546,296.82873457780755,6200.2636860158955,1511.0739675529442,114.21753133494671,123.46629882964189,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.48003508139463036,283.15,283.15,283.1499991872281,288.7328166772461,3.9682539682539675,1.0919138489923266,53000.00006585417,290.3930836363636,288.17393105808924,1.2050886549763038,0.6745,0.6781166480501029,0.1421925,0.1429549317685163,0.13502943750000002,0.13575346114987527,0.1421925,0.1429549317685163,0.10502289583333334,0.10558602533879188,297.15,293.15,296.68122731367106,297.019035590269,296.9089686295129,296.55354755795247,296.9840809329043,296.829372004862,6200.3102309113265,1511.0739675531872,114.217531308306,123.46663334820346,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.4800350813095069,283.15,283.15,283.1499991872282,288.7332478413186,3.9682539682539675,1.0919138489169828,53000.00005854003,290.39553460363624,288.1742635236395,1.2050858571751788,0.6745,0.678115022224327,0.1421925,0.14295458902540042,0.13502943750000002,0.13575313567272182,0.1421925,0.14295458902540042,0.10502289583333334,0.10558577218989477,297.15,293.15,296.681174134552,297.02167342610346,296.9095457048172,296.55362914444504,296.9841728777754,296.8300390575386,6200.458289540137,1511.0739675534048,114.21753128444476,123.46679576347263,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.4800350812243834,283.15,283.15,283.1499991872285,288.73401053262387,3.9682539682539675,1.0919138488485562,53000.00005189731,290.3977363199999,288.1748254079283,1.2050816822345707,0.6745,0.6781125946991089,0.1421925,0.1429540772746524,0.13502943750000002,0.13575264970183273,0.1421925,0.1429540772746524,0.10502289583333334,0.10558539421253657,297.15,293.15,296.68113086418396,297.0240178889084,296.9106412968222,296.5536273880625,296.9842726792553,296.83073802344654,6200.713052390649,1511.0739675536026,114.21753126277406,123.46674542038173,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.48003508113925986,283.15,283.15,283.1499991872293,288.73517688188514,3.9682539682539675,1.091913848787465,53000.000045966706,290.39967691636355,288.1756640921699,1.2050757108968326,0.6745,0.6781091217387533,0.1421925,0.14295334513393276,0.13502943750000002,0.13575195444329563,0.1421925,0.1429533451339328,0.10502289583333334,0.1055848534558966,297.15,293.15,296.6811007257891,297.0260699807824,296.9123004602889,296.55352178710496,296.98438339991856,296.83147527077676,6201.097804231169,1511.0739675537793,114.21753124342636,123.46642489965392,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.48003508105413634,283.15,283.15,283.14999918722907,288.73672661184577,3.9682539682539675,1.0919138487344175,53000.000040817074,290.4013445236363,288.17678914187775,1.2050686057834257,0.6745,0.6781049860974515,0.1421925,0.14295247329230817,0.13502943750000002,0.13575112652139987,0.1421925,0.14295247329230817,0.10502289583333334,0.10558420951664436,297.15,293.15,296.68108162762104,297.02784403371413,296.91463609029734,296.55303103908346,296.9845071030674,296.8322199787567,6201.602030881197,1511.0739675539328,114.21753122662645,123.46580800721449,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.4800350809690128,283.15,283.15,283.14999918722873,288.7385324715859,3.9682539682539675,1.0919138486898354,53000.00003648916,290.4027272727272,288.1781312575384,1.2050614006543718,0.6745,0.678100787769155,0.1421925,0.14295158823553084,0.13502943750000002,0.13575028605007544,0.1421925,0.14295158823553084,0.10502289583333334,0.10558355581672535,297.15,293.15,296.6810516318385,297.0293492044946,296.917712642943,296.5512745371946,296.98464008160215,296.8328056196146,6202.181815025981,1511.0739675540615,114.21753121250731,123.46493206947946,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.4800350808838894,283.15,283.15,283.1499991872285,288.7403237027022,3.9682539682539675,1.0919138486467226,53000.000032303855,290.4038132945454,288.1794742973191,1.205054458866863,0.6745,0.6780967420787035,0.1421925,0.142950735356599,0.13502943750000002,0.13574947613561147,0.1421925,0.14295073535659902,0.10502289583333334,0.10558292588325338,297.15,293.15,296.68100745690475,297.0308107684895,296.92096395066505,296.54876456243096,296.98477260280526,296.8332638682591,6202.755149764689,1511.0739675541859,114.21753119885352,123.46403775118308,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.4800350807987659,283.15,283.15,283.1499991872284,288.74198439997514,3.9682539682539675,1.0919138486093916,53000.000028679846,290.40459071999993,288.18075432453213,1.205048489189681,0.6745,0.6780932636433528,0.1421925,0.14295000206168626,0.13502943750000002,0.13574877978102468,0.1421925,0.14295000206168634,0.10502289583333334,0.10558238427413032,297.15,293.15,296.68088945270955,297.032105511338,296.9250101043213,296.5434269956285,296.9848957961984,296.8332655720391,6203.282219575638,1511.0739675542936,114.21753118703083,123.4630971855271,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.4800350807136424,283.15,283.15,283.14999918722833,288.7434059078025,3.9682539682539675,1.091913848577277,53000.00002556224,290.4050476799999,288.18189542527205,1.2050447337801933,0.6745,0.678091067555959,0.1421925,0.14294953910074226,0.13502943750000002,0.13574834014211368,0.1421925,0.14294953910074232,0.10502289583333334,0.10558204233275509,297.15,293.15,296.680686260641,297.0332504487882,296.92991456071604,296.5360800890386,296.9850010777437,296.8329864873855,6203.727260184307,1511.0739675543866,114.2175311768601,123.46219971859898,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.48003508062851896,283.15,283.15,283.14999918722833,288.7444832067184,3.9682539682539675,1.0919138485490074,53000.00002281793,290.4051723054544,288.18279056868687,1.2050425198582428,0.6745,0.6780897710392856,0.1421925,0.14294926577984224,0.13502943750000002,0.1357480805899756,0.1421925,0.14294926577984227,0.10502289583333334,0.10558184045886994,297.15,293.15,296.6804348752624,297.03429774060737,296.93595280077204,296.5284299305615,296.98508466391854,296.8328400022244,6204.06194557317,1511.0739675544683,114.21753116790725,123.4614447579044,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.48003508054339544,283.15,283.15,283.1499991872283,288.7451807049146,3.9682539682539675,1.0919138485249815,53000.000020485604,290.40495272727264,288.18341432235553,1.2050420068163374,0.6745,0.6780894671100776,0.1421925,0.14294920170800549,0.13502943750000002,0.13574801974580955,0.1421925,0.14294920170800549,0.10502289583333334,0.10558179313562965,297.15,293.15,296.6801303133318,297.0352372904577,296.9432420620007,296.52044516339583,296.98514431145725,296.83283982812867,6204.274828577362,1511.0739675545376,114.21753116029834,123.46084703645603,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.480035080458272,283.15,283.15,283.1499991872276,288.7458753561852,3.9682539682539675,1.0919138485010111,53000.00001815858,290.4043770763636,288.184034713065,1.2050412093082337,0.6745,0.678089000430616,0.1421925,0.14294910332650912,0.13502943750000002,0.1357479263203608,0.1421925,0.14294910332650906,0.10502289583333334,0.10558172047139175,297.15,293.15,296.67982653545306,297.03617533687805,296.95060296174745,296.5124701552113,296.98520298542803,296.83285559494357,6204.487276242449,1511.0739675546072,114.21753115270677,123.46024362355429,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.48003508037314846,283.15,283.15,283.1499991872276,288.7461077889924,3.9682539682539675,1.0919138484808562,53000.000016201986,290.40343348363626,288.1843179695588,1.2050433327038852,0.6745,0.6780902281167448,0.1421925,0.14294936213712414,0.13502943750000002,0.13574817209318127,0.1421925,0.14294936213712414,0.10502289583333334,0.10558191162802989,297.15,293.15,296.67952361311916,297.0370261875401,296.9596038047903,296.5051610061687,296.9852392670988,296.8333107757434,6204.551069762985,1511.0739675546652,114.21753114632376,123.45994728458251,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.480035080288025,283.15,283.15,283.1499991872279,288.7461757052943,3.9682539682539675,1.0919138484620536,53000.00001437671,290.4021100799999,288.1844779979148,1.2050458176369099,0.6745,0.678091671954743,0.1421925,0.14294966651508492,0.13502943750000002,0.1357484611378554,0.1421925,0.14294966651508492,0.10502289583333334,0.10558213644055423,297.15,293.15,296.6792251623953,297.037848521045,296.96919319935876,296.4981160715769,296.9852695518626,296.8339305012477,6204.563106612659,1511.0739675547195,114.21753114036906,123.45974294586523,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
