,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.4800350802029014,283.15,283.15,283.14999918722833,288.7460575576793,3.9682539682539675,1.0919138484449717,53000.00001271849,290.40039499636356,288.18448924907034,1.2050489061571046,0.6745,0.6780934682934637,0.1421925,0.14295004520432672,0.13502943750000002,0.13574882075031952,0.1421925,0.14295004520432666,0.10502289583333334,0.1055824161391374,297.15,293.15,296.67893339770046,297.0386378806681,296.97840493286805,296.49158718529065,296.98529262310626,296.8345712039267,6204.517296536202,1511.0739675547688,114.21753113495937,123.45966901910661,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.4800350801177779,283.15,283.15,283.1499991872284,288.7456843297925,3.9682539682539675,1.0919138484313058,53000.00001139182,290.3982763636363,288.1842767884551,1.205052256340636,0.6745,0.6780954199892267,0.1421925,0.14295045664465256,0.13502943750000002,0.1357492114640053,0.1421925,0.1429504566446525,0.10502289583333334,0.10558272002755967,297.15,293.15,296.67863596710777,297.0393708144808,296.98498500261513,296.4862263072822,296.9853040302458,296.83490442434635,6204.394362412059,1511.0739675548084,114.21753113063131,123.45981009443327,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.48003508003265444,283.15,283.15,283.14999918722833,288.7452988642469,3.9682539682539675,1.0919138484178126,53000.000010081916,290.39574231272724,288.1840534111571,1.2050556128912917,0.6745,0.6780973755593268,0.1421925,0.14295086890173403,0.13502943750000002,0.13574960295330196,0.1421925,0.142950868901734,0.10502289583333334,0.10558302451923487,297.15,293.15,296.67833811451794,297.04010095737584,296.99141752670266,296.4809254983486,296.9853148813762,296.8352193956643,6204.267752815699,1511.0739675548475,114.21753112635795,123.4599617935247,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.480035079947531,283.15,283.15,283.14999918722833,288.74491520943565,3.9682539682539675,1.0919138484066502,53000.00000899832,290.39278097454536,288.18380065278325,1.2050584012285945,0.6745,0.6780990016339585,0.1421925,0.1429512116973116,0.13502943750000002,0.1357499284802743,0.1421925,0.14295121169731154,0.10502289583333334,0.10558327770688002,297.15,293.15,296.6780286012809,297.0408017592288,296.99621573900373,296.47654050733286,296.98532102033096,296.8353815254354,6204.144955640995,1511.0739675548798,114.21753112282288,123.46020056932772,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.48003507986240745,283.15,283.15,283.14999918722833,288.7446502710755,3.9682539682539675,1.091913848397676,53000.00000812713,290.3893804799999,288.183610686856,1.2050604839966337,0.6745,0.6781002166940874,0.1421925,0.14295146784621796,0.13502943750000002,0.13575017172547182,0.1421925,0.14295146784621796,0.10502289583333334,0.1055834668975892,297.15,293.15,296.6777111514616,297.0414815126769,296.999772498938,296.4730524470074,296.98532449740094,296.835468421497,6204.062384678889,1511.0739675549055,114.2175311199808,123.46047455079578,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.480035079777284,283.15,283.15,283.1499991872283,288.7443853327153,3.9682539682539675,1.0919138483887039,53000.00000725611,290.38552895999993,288.18342072092884,1.2050625667646886,0.6745,0.6781014317543796,0.1421925,0.1429517239951588,0.13502943750000002,0.13575041497070206,0.1421925,0.1429517239951588,0.10502289583333334,0.10558365608832383,297.15,293.15,296.6773937019806,297.04216126556037,297.0033292579423,296.4695643939041,296.9853279744674,296.8355553187709,6203.979815571597,1511.0739675549319,114.21753111713919,123.4607485324424,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.48003507969216047,283.15,283.15,283.1499991872283,288.7442408067272,3.9682539682539675,1.0919138483808022,53000.00000648905,290.3812145454545,288.183311959181,1.205064172532184,0.6745,0.678102368835567,0.1421925,0.14295192154284855,0.13502943750000002,0.13575060256676671,0.1421925,0.14295192154284855,0.10502289583333334,0.10558380199637413,297.15,293.15,296.67708270553356,297.04283997652493,297.00645079724455,296.46655181320483,296.9853371749759,296.83565249349675,6203.935911841045,1511.0739675549544,114.21753111463684,123.46100260431042,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.480035079607037,283.15,283.15,283.1499991872283,288.74423056890447,3.9682539682539675,1.091913848373981,53000.00000582688,290.3764253672727,288.18328947732965,1.2050650544660804,0.6745,0.6781028853340512,0.1421925,0.14295203042677848,0.13502943750000002,0.13575070596558034,0.1421925,0.14295203042677843,0.10502289583333334,0.10558388241767361,297.15,293.15,296.6767745759238,297.043513533146,297.0090826168253,296.4640246708325,296.98534833595386,296.83574874653635,6203.93587340316,1511.0739675549744,114.21753111247656,123.4612290698517,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.4800350795219135,283.15,283.15,283.1499991872283,288.7442878500577,3.9682539682539675,1.0919138483677213,53000.00000521919,290.37114955636355,288.18331413207096,1.205065773415432,0.6745,0.6781033057216175,0.1421925,0.14295211904940108,0.13502943750000002,0.13575079012376656,0.1421925,0.14295211904940117,0.10502289583333334,0.10558394787404067,297.15,293.15,296.67646912559485,297.04418564803296,297.011484922048,296.4617465576033,296.9853615135089,296.83584955335766,6203.957041928644,1511.0739675549921,114.21753111049414,123.46144716439316,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.48003507943679,283.15,283.15,283.14999918722845,288.7444314459531,3.9682539682539675,1.0919138483621127,53000.000004674715,290.36537524363627,288.1833983910077,1.2050663356098055,0.6745,0.6781036341300517,0.1421925,0.1429521882817455,0.13502943750000002,0.13575085586847546,0.1421925,0.14295218828174555,0.10502289583333334,0.10558399900881428,297.15,293.15,296.67616956232797,297.0448580433863,297.01365046171577,296.45978077941805,296.9853786805873,296.8359675054871,6204.00585939132,1511.0739675550083,114.2175311087179,123.46165178448105,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.4800350793516665,283.15,283.15,283.1499991872284,288.7446041097584,3.9682539682539675,1.091913848356812,53000.00000416016,290.35909055999997,288.18350366932924,1.205066798624978,0.6745,0.6781039049573944,0.1421925,0.14295224537532136,0.13502943750000002,0.13575091008591617,0.1421925,0.14295224537532142,0.10502289583333334,0.1055840411779348,297.15,293.15,296.67587743289226,297.0455337941734,297.01573948368804,296.45795891617655,296.98540009594376,296.83610194457486,6204.063732723941,1511.073967555024,114.21753110703914,123.46184886083475,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.48003507926654304,283.15,283.15,283.1499991872284,288.74491201233286,3.9682539682539675,1.0919138483529556,53000.00000378577,290.35228363636355,288.1837092231934,1.205067088143385,0.6745,0.6781040739364157,0.1421925,0.1429522809980782,0.13502943750000002,0.13575094391414774,0.1421925,0.14295228099807825,0.10502289583333334,0.10558406748878156,297.15,293.15,296.67561701086197,297.0462238619649,297.01744987022647,296.4568175211927,296.9854410894268,296.83630987073457,6204.163187729414,1511.073967555035,114.21753110581778,123.46202369829312,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.4800350791814195,283.15,283.15,283.14999918722833,288.7452199149073,3.9682539682539675,1.0919138483490993,53000.000003411435,290.3449426036363,288.18391477705757,1.205067377661801,0.6745,0.6781042429154454,0.1421925,0.14295231662083682,0.13502943750000002,0.13575097774238096,0.1421925,0.14295231662083685,0.10502289583333334,0.10558409379962964,297.15,293.15,296.67535658912084,297.0469139290969,297.01916025560166,296.4556761282676,296.98548208286604,296.83651779699056,6204.26264542576,1511.073967555046,114.2175311045966,123.46219853590434,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.480035079096296,283.15,283.15,283.14999918722833,288.74552339731713,3.9682539682539675,1.0919138483452007,53000.00000303297,290.3370555927272,288.18411736449553,1.2050676503343913,0.6745,0.6781044021561363,0.1421925,0.1429523501906396,0.13502943750000002,0.13575100962107767,0.1421925,0.1429523501906396,0.10502289583333334,0.10558411859417154,297.15,293.15,296.67509513691436,297.0476033900353,297.020880659522,296.4545133220094,296.98552223305046,296.8367229483063,6204.360683538644,1511.0739675550572,114.21753110336196,123.46237323746695,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.48003507901117254,283.15,283.15,283.1499991872284,288.7459328048869,3.9682539682539675,1.0919138483422357,53000.00000274507,290.3286107345454,288.1843904470693,1.205067773006948,0.6745,0.6781044739662055,0.1421925,0.14295236532904326,0.13502943750000002,0.13575102399687197,0.1421925,0.14295236532904326,0.10502289583333334,0.10558412977534487,297.15,293.15,296.67487051725396,297.048314943339,297.0224282314153,296.45381439468764,296.98558601154963,296.8370028196491,6204.492258094412,1511.073967555066,114.21753110242277,123.46252012647892,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.480035078926049,283.15,283.15,283.14999918722833,288.7463661140589,3.9682539682539675,1.0919138483394817,53000.000002477784,290.31959615999995,288.18467944617976,1.205067876865929,0.6745,0.6781045346683449,0.1421925,0.1429523781257652,0.13502943750000002,0.13575103614894865,0.1421925,0.1429523781257652,0.10502289583333334,0.10558413922696007,297.15,293.15,296.67465398510956,297.0490313366364,297.023935629642,296.4532209741852,296.98565504929434,296.8372993949735,6204.631414134183,1511.0739675550735,114.21753110155073,123.46266137770786,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.48003507884092556,283.15,283.15,283.14999918722833,288.74679942323087,3.9682539682539675,1.0919138483367283,53000.000002210494,290.30999999999995,288.18496844529017,1.2050679807249245,0.6745,0.6781045953704925,0.1421925,0.14295239092248888,0.13502943750000002,0.135751048301027,0.1421925,0.14295239092248888,0.10502289583333334,0.10558414867857659,297.15,293.15,296.67443745320116,297.04974772924623,297.02544302673516,296.4526275546699,296.98572408696657,296.8375959701638,6204.770575440663,1511.073967555082,114.21753110067867,123.4628026290246,296.4518987518199,296.41758098054675,297.8433439328957,297.0441336268978,296.88523689985595,7953.524876725449,8533.126952384595,0.47923266640796053,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.48003507884092556,283.15,283.15,283.14999918722833,288.74679942323087,3.9682539682539675,1.0919138483367283,53000.000002210494,290.30999999999995,288.18496844529017,1.2050679807249245,0.6745,0.6781045953704925,0.1421925,0.14295239092248888,0.13502943750000002,0.135751048301027,0.1421925,0.14295239092248888,0.10502289583333334,0.10558414867857659,297.15,293.15,296.67443745320116,297.04974772924623,297.02544302673516,296.4526275546699,296.98572408696657,296.8375959701638,6204.770575440663,1511.073967555082,114.21753110067867,123.4628026290246,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,2.0,2.0,1.0,4.0,0.4800350787558021,283.15,283.15,283.14999918722833,288.7473163631785,3.9682539682539675,1.0919138483342088,53000.000001965906,290.29981119999997,288.18532084109694,1.2050680273685224,0.6745,0.6781046228430906,0.1421925,0.14295239671403434,0.13502943750000002,0.13575105380081867,0.1421925,0.14295239671403434,0.10502289583333334,0.10558415295619232,297.15,293.15,296.67511260198836,297.0513256754922,297.0277569764575,296.45299546972075,296.9866479331187,296.8387677313555,6204.937358457451,1511.0739675550894,114.2175310998807,123.4629350291829,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,2.0,2.0,1.0,4.0,0.48003507867067857,283.15,283.15,283.14999918722833,288.7479627426202,3.9682539682539675,1.0919138483321191,53000.00000176299,290.28903489292924,288.18577820157105,1.2050680758222176,0.6745,0.6781046511150929,0.1421925,0.14295240267410353,0.13502943750000002,0.13575105946064456,0.1421925,0.14295240267410353,0.10502289583333334,0.1055841573582791,297.15,293.15,296.6766699283837,297.05373958541225,297.03081240252044,296.454377130517,296.98839835263834,296.8407994798944,6205.145660905484,1511.0739675550954,114.21753109921883,123.46305612255037,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,2.0,2.0,1.0,4.0,0.4800350785855551,283.15,283.15,283.14999918722833,288.7486091220619,3.9682539682539675,1.091913848330029,53000.00000156014,290.277683490909,288.18623556204517,1.205068124275909,0.6745,0.6781046793870925,0.1421925,0.14295240863417222,0.13502943750000002,0.13575106512046994,0.1421925,0.14295240863417222,0.10502289583333334,0.10558416176036552,297.15,293.15,296.6782272519924,297.05615349128493,297.03386782398496,296.4557587881745,296.99014876909666,296.8428312249068,6205.353975151566,1511.0739675551013,114.21753109855702,123.46317721597781,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,2.0,2.0,1.0,4.0,0.48003507850043153,283.15,283.15,283.1499991872284,288.7494268224004,3.9682539682539675,1.0919138483284365,53000.00000140554,290.26576940606054,288.18684131234477,1.2050681790891717,0.6745,0.6781047113381541,0.1421925,0.14295241536983017,0.13502943750000002,0.1357510715168137,0.1421925,0.14295241536983017,0.10502289583333334,0.10558416673529954,297.15,293.15,296.68084531095883,297.05955266600233,297.0378017270232,296.4582684598392,296.99286871115123,296.84586737499495,6205.616477407789,1511.0739675551058,114.21753109805265,123.46328645415822,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,2.0,2.0,1.0,4.0,0.48003507841530807,283.15,283.15,283.14999918722833,288.7502501503113,3.9682539682539675,1.0919138483268607,53000.00000125257,290.25330505050493,288.187452175941,1.2050682348269277,0.6745,0.6781047438155834,0.1421925,0.14295242221645268,0.13502943750000002,0.135751078018532,0.1421925,0.14295242221645268,0.10502289583333334,0.10558417179219158,297.15,293.15,296.6834989260589,297.0629844280187,297.0417646636908,296.4608148293495,296.9956204908582,296.84893666759524,6205.880772037556,1511.0739675551106,114.2175310975536,123.46339531256139,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,2.0,2.0,1.0,4.0,0.48003507833018455,283.15,283.15,283.14999918722833,288.75113895916087,3.9682539682539675,1.0919138483254547,53000.000001116074,290.2403028363636,288.1881195000762,1.2050683000982023,0.6745,0.678104781839253,0.1421925,0.1429524302322876,0.13502943750000002,0.13575108563056276,0.1421925,0.1429524302322876,0.10502289583333334,0.10558417771265993,297.15,293.15,296.6865302047766,297.0667634444923,297.0460384618376,296.4637365300351,296.9987132100088,296.8523563702301,6206.165782856433,1511.0739675551142,114.21753109710839,123.463500629901,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,2.0,2.0,1.0,4.0,0.48003507824506103,283.15,283.15,283.1499991872282,288.75210916609836,3.9682539682539675,1.091913848324259,53000.00000100001,290.2267751757575,288.1888574880403,1.2050683772893345,0.6745,0.6781048268079497,0.1421925,0.14295243971221552,0.13502943750000002,0.13575109463293164,0.1421925,0.14295243971221552,0.10502289583333334,0.10558418471450239,297.15,293.15,296.69003050405973,297.07097326100416,297.0506977020684,296.46712117810125,297.0022286544223,296.8562102599312,6206.476531521604,1511.0739675551179,114.21753109672967,123.46360161938627,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,2.0,2.0,1.0,4.0,0.48003507815993757,283.15,283.15,283.1499991872279,288.7531051488248,3.9682539682539675,1.0919138483231277,53000.00000089017,290.212734480808,288.18961866046976,1.205068460065619,0.6745,0.6781048750147233,0.1421925,0.14295244987476802,0.13502943750000002,0.13575110428353732,0.1421925,0.14295244987476804,0.10502289583333334,0.10558419222052903,297.15,293.15,296.69367856310555,297.07531802463603,297.05547732500304,296.4706463016797,297.0058761113846,296.86019926516184,6206.795425628157,1511.073967555121,114.21753109637137,123.46370139396926,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,2.0,2.0,1.0,4.0,0.48003507807481405,283.15,283.15,283.14999918722793,288.7541364459136,3.9682539682539675,1.0919138483220734,53000.00000078778,290.1981931636363,288.1904081091407,1.2050685466152904,0.6745,0.6781049254328375,0.1421925,0.142952460503497,0.13502943750000002,0.13575111437683543,0.1421925,0.142952460503497,0.10502289583333334,0.10558420007087203,297.15,293.15,296.6975040908925,297.0798252222866,297.0604019711456,296.4743375293262,297.00968282422394,296.864350327575,6207.125632723186,1511.0739675551245,114.21753109603736,123.46379973976562,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,2.0,2.0,1.0,4.0,0.48003507798969053,283.15,283.15,283.14999918722805,288.75526652757185,3.9682539682539675,1.0919138483212365,53000.00000070658,290.1831636363636,288.19128493907374,1.2050686490575102,0.6745,0.6781049851066538,0.1421925,0.1429524730834364,0.13502943750000002,0.1357511263230502,0.1421925,0.1429524730834364,0.10502289583333334,0.1055842093623724,297.15,293.15,296.70185171250614,297.084811279723,297.06575627961365,296.47850168824203,297.0139586460166,296.8689759212203,6207.487017129862,1511.0739675551265,114.21753109577243,123.46389437580409,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,2.0,2.0,1.0,4.0,0.48003507790456706,283.15,283.15,283.14999918722793,288.75642887530984,3.9682539682539675,1.091913848320472,53000.00000063237,290.167658311111,288.1921909302187,1.2050687549800476,0.6745,0.6781050468264673,0.1421925,0.142952486094696,0.13502943750000002,0.13575113867885702,0.1421925,0.142952486094696,0.10502289583333334,0.10558421897244437,297.15,293.15,296.7063724260825,297.0899554897279,297.07125157894774,296.48282210368757,297.0183889250481,296.87375810469877,6207.85856901547,1511.0739675551288,114.21753109553029,123.46398766945092,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,2.0,2.0,1.0,4.0,0.48003507781944355,283.15,283.15,283.1499991872278,288.7576036407013,3.9682539682539675,1.0919138483197304,53000.000000560365,290.1516895999999,288.1931074011083,1.2050688650042907,0.6745,0.6781051109137125,0.1421925,0.1429524996050379,0.13502943750000002,0.13575115150860448,0.1421925,0.1429524996050379,0.10502289583333334,0.10558422895113684,297.15,293.15,296.71095132391775,297.0951532159639,297.0767950158856,296.48719238518487,297.02287157029804,296.87859270225005,6208.234106125612,1511.0739675551306,114.2175310952955,123.46408076643397,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,2.0,2.0,1.0,4.0,0.48003507773432,283.15,283.15,283.14999918722776,288.7588465914744,3.9682539682539675,1.091913848319114,53000.00000050053,290.13526991515147,288.19408139048346,1.2050689913184254,0.6745,0.6781051844934888,0.1421925,0.14295251511651655,0.13502943750000002,0.1357511662386798,0.1421925,0.14295251511651652,0.10502289583333334,0.10558424040786207,297.15,293.15,296.7158495090077,297.1006446399111,297.08260265235253,296.49183624342754,297.02764159268963,296.8837149274777,6208.63136244131,1511.0739675551324,114.21753109510026,123.46417267882744,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,2.0,2.0,1.0,4.0,0.48003507764919656,283.15,283.15,283.1499991872278,288.760141588935,3.9682539682539675,1.0919138483185868,53000.00000044936,290.1184116686868,288.1951034280295,1.2050691256073016,0.6745,0.6781052627344886,0.1421925,0.1429525316106357,0.13502943750000002,0.13575118190189434,0.1421925,0.14295253161063565,0.10502289583333334,0.10558425259036226,297.15,293.15,296.7209899894448,297.1063607687793,297.08861106823366,296.4966812291341,297.0326309170908,296.88905479453655,6209.045088060711,1511.0739675551345,114.21753109493326,123.46426393067033,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,2.0,2.0,1.0,4.0,0.4800350775640731,283.15,283.15,283.149999187228,288.7614627083459,3.9682539682539675,1.091913848318103,53000.00000040239,290.1011272727272,288.1961495793812,1.2050692643196383,0.6745,0.6781053435518772,0.1421925,0.14295254864788776,0.13502943750000002,0.13575119808088104,0.1421925,0.14295254864788776,0.10502289583333334,0.10558426517401859,297.15,293.15,296.72625206265786,297.1121896600318,297.09472023905886,296.5016271468842,297.03773029423513,296.8945038805736,6209.467105476451,1511.0739675551358,114.21753109478001,123.46435485854212,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,2.0,2.0,1.0,4.0,0.48003507747894963,283.15,283.15,283.14999918722816,288.7627922949241,3.9682539682539675,1.0919138483176318,53000.00000035664,290.08342913939384,288.19720319646285,1.2050694049532955,0.6745,0.6781054254887711,0.1421925,0.14295256592114464,0.13502943750000002,0.13575121448398358,0.1421925,0.14295256592114464,0.10502289583333334,0.10558427793198724,297.15,293.15,296.73154913138444,297.118051372553,297.1008587073542,296.5066010415914,297.042861717445,296.89998439406565,6209.891860215233,1511.0739675551372,114.21753109463077,123.46444584018103,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,2.0,2.0,1.0,4.0,0.4800350773938261,283.15,283.15,283.1499991872281,288.7641996818189,3.9682539682539675,1.0919138483172688,53000.00000032142,290.065329680808,288.19832551775835,1.2050695623795207,0.6745,0.6781055172198941,0.1421925,0.14295258525913979,0.13502943750000002,0.13575123284781154,0.1421925,0.14295258525913979,0.10502289583333334,0.10558429221496456,297.15,293.15,296.7371677761825,297.124214479917,297.1072657811694,296.51183189560203,297.04828725185797,296.9057534369458,6210.341374638769,1511.073967555138,114.21753109451586,123.46453725590499,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,2.0,2.0,1.0,4.0,0.48003507730870265,283.15,283.15,283.14999918722816,288.7656062451752,3.9682539682539675,1.091913848316905,53000.00000028609,290.04684130909084,288.1994473244639,1.2050697195430948,0.6745,0.6781056087843945,0.1421925,0.1429526045620089,0.13502943750000002,0.13575125117828296,0.1421925,0.1429526045620089,0.10502289583333334,0.10558430647199789,297.15,293.15,296.7427826392142,297.13037356866886,297.11366834794234,296.5170594123595,297.05370857873623,296.9115185093842,6210.790682147466,1511.073967555139,114.21753109440067,123.46462857690123,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,2.0,2.0,1.0,4.0,0.48003507722357913,283.15,283.15,283.1499991872283,288.767060370649,3.9682539682539675,1.091913848316597,53000.00000025617,290.0279764363636,288.20061143418553,1.2050698886956663,0.6745,0.6781057073382406,0.1421925,0.14295262533831396,0.13502943750000002,0.1357512709079648,0.1421925,0.14295262533831396,0.10502289583333334,0.10558432181730597,297.15,293.15,296.7485825750372,297.1367086149962,297.1202262696169,296.52243096047727,297.05930125531944,296.91744993508945,6211.255126027042,1511.07396755514,114.2175310943031,123.4647210191118,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,2.0,2.0,1.0,4.0,0.48003507713845567,283.15,283.15,283.1499991872283,288.7685505388266,3.9682539682539675,1.091913848316332,53000.000000230444,290.0087474747474,288.2018076012492,1.2050700669335417,0.6745,0.6781058111886371,0.1421925,0.14295264723119386,0.13502943750000002,0.13575129169797315,0.1421925,0.14295264723119386,0.10502289583333334,0.10558433798731247,297.15,293.15,296.75452274888653,297.14317699097995,297.1269019082738,296.52791164672374,297.06502377103806,296.9235074131804,6211.731058759605,1511.0739675551408,114.21753109421913,123.46481431099411,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,2.0,2.0,1.0,4.0,0.4800350770533322,283.15,283.15,283.1499991872283,288.7700411830399,3.9682539682539675,1.0919138483160664,53000.00000020466,289.98916683636355,288.20300420108475,1.2050702450447262,0.6745,0.6781059149705684,0.1421925,0.14295266910964052,0.13502943750000002,0.13575131247427533,0.1421925,0.14295266910964052,0.10502289583333334,0.10558435414665858,297.15,293.15,296.76046380349607,297.14964584367414,297.1335768136473,296.5333928992197,297.0707464012111,296.9295651522497,6212.207201928178,1511.0739675551413,114.21753109413507,123.46490761631009,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,2.0,2.0,1.0,4.0,0.4800350769682087,283.15,283.15,283.14999918722833,288.77155282873133,3.9682539682539675,1.0919138483158206,53000.00000018079,289.9692469333333,288.2042160743953,1.2050704315804313,0.6745,0.6781060236398765,0.1421925,0.14295269201840347,0.13502943750000002,0.13575133422899074,0.1421925,0.14295269201840347,0.10502289583333334,0.10558437106699281,297.15,293.15,296.7664726106726,297.1561792071702,297.1403079994123,296.538924108472,297.07653179907476,296.93568314496036,6212.690156636612,1511.0739675551422,114.21753109405716,123.46500181730934,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,2.0,2.0,1.0,4.0,0.4800350768830852,283.15,283.15,283.14999918722845,288.77309112168933,3.9682539682539675,1.0919138483155981,53000.0000001592,289.9490001777777,288.2054473197321,1.2050706272505367,0.6745,0.6781061376354118,0.1421925,0.14295271604999746,0.13502943750000002,0.13575135704997368,0.1421925,0.14295271604999746,0.10502289583333334,0.1055843888166462,297.15,293.15,296.7725673646407,297.16279440782904,297.14711058297365,296.54451869056516,297.08239682228805,296.9418775736593,6213.18174059181,1511.0739675551426,114.21753109398676,123.46509712729048,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,2.0,2.0,1.0,4.0,0.48003507679796165,283.15,283.15,283.14999918722845,288.7746643527286,3.9682539682539675,1.09191384831541,53000.00000014098,289.92843898181815,288.2067060997143,1.205070829857582,0.6745,0.6781062556967775,0.1421925,0.14295274093871613,0.13502943750000002,0.13575138068490297,0.1421925,0.14295274093871613,0.10502289583333334,0.10558440719936898,297.15,293.15,296.77878930056596,297.1695316479279,297.1540187488125,296.5502079803803,297.0883803339571,296.94818560232875,6213.684306661287,1511.0739675551436,114.21753109392719,123.46519390829953,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,2.0,2.0,1.0,4.0,0.4800350767128382,283.15,283.15,283.14999918722833,288.7762663280537,3.9682539682539675,1.0919138483152455,53000.00000012497,289.90757575757567,288.20799061629754,1.2050710388756039,0.6745,0.6781063774988958,0.1421925,0.14295276661602924,0.13502943750000002,0.1357514050687006,0.1421925,0.14295276661602924,0.10502289583333334,0.10558442616454493,297.15,293.15,296.78512077244955,297.1763756066167,297.16101851081316,296.5559801701902,297.0944672643124,296.9545924648764,6214.195981784465,1511.0739675551436,114.21753109387514,123.4652923457332,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,2.0,2.0,1.0,4.0,0.4800350766277147,283.15,283.15,283.1499991872284,288.77788428652764,3.9682539682539675,1.0919138483150985,53000.00000011071,289.8864229171716,288.2092909525718,1.205071251466383,0.6745,0.6781065013788653,0.1421925,0.14295279273137773,0.13502943750000002,0.13575142986846725,0.1421925,0.14295279273137773,0.10502289583333334,0.10558444545325232,297.15,293.15,296.79152126714314,297.1832866499933,297.16807611523166,296.5618047670059,297.10061920399676,296.9610616006742,6214.712770620807,1511.073967555144,114.21753109382857,123.46539161795613,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,2.0,2.0,1.0,4.0,0.4800350765425913,283.15,283.15,283.1499991872284,288.7795283054635,3.9682539682539675,1.0919138483149704,53000.000000098255,289.8649928727272,288.2106147322666,1.2050714722406566,0.6745,0.6781066300225205,0.1421925,0.142952819850967,0.13502943750000002,0.1357514556218852,0.1421925,0.142952819850967,0.10502289583333334,0.10558446548368851,297.15,293.15,296.7980132087968,297.19028749039165,297.1752101698573,296.5676987701088,297.1068580712873,296.9676135420884,6215.2379853536695,1511.0739675551447,114.21753109378794,123.46549272021471,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,2.0,2.0,1.0,4.0,0.48003507645746785,283.15,283.15,283.14999918722833,288.7811893766645,3.9682539682539675,1.0919138483148543,53000.00000008702,289.84329803636354,288.2119546585106,1.205071697673533,0.6745,0.6781067613819105,0.1421925,0.14295284754306495,0.13502943750000002,0.13575148191897127,0.1421925,0.14295284754306495,0.10502289583333334,0.10558448593697764,297.15,293.15,296.80456610714856,297.19734831826986,297.18239458986227,296.5736396234113,297.1131547935475,296.9742206864479,6215.768722389676,1511.0739675551451,114.2175310937512,123.4655950394487,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,2.0,2.0,1.0,4.0,0.4800350763723443,283.15,283.15,283.14999918722833,288.7828790532171,3.9682539682539675,1.0919138483147548,53000.00000007736,289.8213508202019,288.21332065268456,1.2050719308652929,0.6745,0.6781068972653559,0.1421925,0.14295287618888675,0.13502943750000002,0.13575150912173656,0.1421925,0.14295287618888675,0.10502289583333334,0.105584507094684,297.15,293.15,296.8112190447857,297.2045084938663,297.18966275547695,296.5796582210928,297.1195474627622,296.9809191955968,6216.308623879732,1511.0739675551456,114.21753109371966,123.46569967053358,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,2.0,2.0,1.0,4.0,0.48003507628722086,283.15,283.15,283.14999918722833,288.78458203638655,3.9682539682539675,1.0919138483146633,53000.00000006845,289.7991636363636,288.2146987731193,1.2050721676663365,0.6745,0.6781070352533056,0.1421925,0.1429529052783627,0.13502943750000002,0.1357515367458066,0.1421925,0.1429529052783627,0.10502289583333334,0.10558452858007181,297.15,293.15,296.8179184918068,297.2117148550356,297.19696984942345,296.5857129612934,297.12598473891285,296.98766017929444,6216.852832469398,1511.0739675551456,114.2175310936907,123.4658053770763,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,2.0,2.0,1.0,4.0,0.4800350762020974,283.15,283.15,283.14999918722833,288.7863014753926,3.9682539682539675,1.0919138483145827,53000.00000006065,289.7767488969696,288.21609391121547,1.2050724071704746,0.6745,0.6781071748253522,0.1421925,0.14295293470178486,0.13502943750000002,0.135751564687,0.1421925,0.14295293470178486,0.10502289583333334,0.1055845503121111,297.15,293.15,296.82467875292053,297.2189816717919,297.2043268192819,296.59181557182666,297.1324800666586,296.99445657649596,6217.402301098026,1511.073967555146,114.21753109366516,123.46591231810149,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,2.0,2.0,1.0,4.0,0.4800350761169739,283.15,283.15,283.14999918722833,288.78804065912385,3.9682539682539675,1.091913848314511,53000.00000005367,289.75411901414134,288.2175062437683,1.2050726537866183,0.6745,0.6781073185310571,0.1421925,0.14295296499663057,0.13502943750000002,0.13575159345571827,0.1421925,0.14295296499663057,0.10502289583333334,0.10558457268778089,297.15,293.15,296.8315062150545,297.22631556957265,297.21173948463775,296.5979716214779,297.1390400151531,297.0013145811792,6217.958174345627,1511.073967555146,114.21753109364245,123.46602116382735,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,2.0,2.0,1.0,4.0,0.48003507603185036,283.15,283.15,283.14999918722833,288.7897934354145,3.9682539682539675,1.091913848314446,53000.00000004738,289.73128639999993,288.2189304114537,1.2050729049165403,0.6745,0.6781074648673444,0.1421925,0.14295299584603388,0.13502943750000002,0.13575162275105787,0.1421925,0.14295299584603388,0.10502289583333334,0.10558459547304502,297.15,293.15,296.83837991822054,297.2336956246938,297.21919047076284,296.60416444299756,297.14564442967685,297.0082149772703,6218.518484668734,1511.0739675551465,114.21753109362184,123.46613131400139,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,2.0,2.0,1.0,4.0,0.48003507594672684,283.15,283.15,283.1499991872284,288.79156539466976,3.9682539682539675,1.0919138483143895,53000.00000004191,289.70826346666655,288.2203718757692,1.2050731608656895,0.6745,0.6781076140191795,0.1421925,0.14295302728898765,0.13502943750000002,0.13575165261004735,0.1421925,0.14295302728898765,0.10502289583333334,0.1055846186967035,297.15,293.15,296.8453221185809,297.2411442124574,297.22669764024107,296.61041261978255,297.1523146936067,297.0151782569337,6219.084953989218,1511.0739675551465,114.21753109360404,123.46624334795486,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,2.0,2.0,1.0,4.0,0.4800350758616034,283.15,283.15,283.1499991872284,288.7933532648847,3.9682539682539675,1.0919138483143394,53000.00000003702,289.68506262626255,288.22182813635294,1.2050734207993126,0.6745,0.6781077654952412,0.1421925,0.14295305922191562,0.13502943750000002,0.13575168293432816,0.1421925,0.14295305922191562,0.10502289583333334,0.10558464228225525,297.15,293.15,296.8523243725802,297.24865309803477,297.234254076704,296.616710610943,297.1590428475663,297.0221970011657,6219.656547632606,1511.0739675551465,114.21753109358815,123.46635710160086,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,2.0,2.0,1.0,4.0,0.48003507577647986,283.15,283.15,283.1499991872284,288.7951565938086,3.9682539682539675,1.0919138483142956,53000.00000003277,289.661696290909,288.22329969954086,1.2050736843344274,0.6745,0.6781079190716859,0.1421925,0.1429530915976289,0.13502943750000002,0.13575171367908861,0.1421925,0.1429530915976289,0.10502289583333334,0.10558466619484673,297.15,293.15,296.8593870929653,297.2562229602313,297.24186050706305,296.62305927668865,297.1658295335226,297.0292718740942,6220.233127605015,1511.0739675551465,114.21753109357432,123.46647256883274,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,2.0,2.0,1.0,4.0,0.48003507569135634,283.15,283.15,283.1499991872284,288.79697838817015,3.9682539682539675,1.0919138483142583,53000.00000002916,289.63817687272723,288.2247903058593,1.2050739522839766,0.6745,0.6781080752215178,0.1421925,0.14295312451584236,0.13502943750000002,0.1357517449390204,0.1421925,0.14295312451584236,0.10502289583333334,0.10558469050812698,297.15,293.15,296.8665230757487,297.2638667845861,297.2495273773733,296.62947133221746,297.172687166027,297.03641514719055,6220.815683951543,1511.073967555147,114.21753109356244,123.46659017387998,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,2.0,2.0,1.0,4.0,0.4800350756062329,283.15,283.15,283.1499991872284,288.7988088936524,3.9682539682539675,1.091913848314224,53000.000000025786,289.6145167838383,288.22629028716767,1.205074222317561,0.6745,0.6781082325852322,0.1421925,0.14295315768995648,0.13502943750000002,0.13575177644196162,0.1421925,0.14295315768995648,0.10502289583333334,0.1055847150104146,297.15,293.15,296.8736921640582,297.27154409975424,297.25722073742253,296.6359118765921,297.17957672980424,297.0435891215263,6221.401110771642,1511.073967555147,114.21753109355149,123.46670877493783,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,2.0,2.0,1.0,4.0,0.48003507552110936,283.15,283.15,283.1499991872284,288.80065847012224,3.9682539682539675,1.0919138483141946,53000.000000022934,289.5907284363636,288.2278095635974,1.20507449693263,0.6745,0.678108392618726,0.1421925,0.1429531914268913,0.13502943750000002,0.135751808479371,0.1421925,0.1429531914268913,0.10502289583333334,0.10558473992839966,297.15,293.15,296.8809392359032,297.2792999767121,297.2649780039519,296.64242206524176,297.1865415749994,297.0508361713617,6221.99270763654,1511.073967555147,114.21753109354222,123.46682967555296,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,2.0,2.0,1.0,4.0,0.4800350754359859,283.15,283.15,283.1499991872284,288.8025172211692,3.9682539682539675,1.0919138483141675,53000.000000020314,289.56682424242416,288.2293381152876,1.2050747736707217,0.6745,0.6781085538910078,0.1421925,0.14295322542497718,0.13502943750000002,0.13575184076477573,0.1421925,0.14295322542497718,0.10502289583333334,0.10558476503927001,297.15,293.15,296.8882238189373,297.28709363802653,297.27276600390195,296.64896576779796,297.19354263040117,297.058118371813,6222.587323064431,1511.073967555147,114.21753109353368,123.46695168171154,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,2.0,2.0,1.0,4.0,0.48003507535086243,283.15,283.15,283.14999918722833,288.80438619236094,3.9682539682539675,1.0919138483141428,53000.00000001793,289.5428166141413,288.2308782545955,1.2050750520885651,0.6745,0.6781087161470369,0.1421925,0.14295325963044855,0.13502943750000002,0.13575187324711874,0.1421925,0.14295325963044855,0.10502289583333334,0.10558479030331458,297.15,293.15,296.89554920633276,297.2949287023026,297.2805864018071,296.65554610156306,297.2005830664563,297.0654386956924,6223.185278123513,1511.073967555147,114.2175310935259,123.46707488963493,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
