,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,2.0,2.0,1.0,4.0,0.4800350752657389,283.15,283.15,283.14999918722833,288.8062718637467,3.9682539682539675,1.091913848314123,53000.00000001601,289.5187179636363,288.2324361219366,1.2050753339604838,0.6745,0.6781088804147619,0.1421925,0.14295329426000894,0.13502943750000002,0.13575190613218693,0.1421925,0.14295329426000894,0.10502289583333334,0.10558481588058985,297.15,293.15,296.90294919332257,297.30283871421386,297.28846719364157,296.6621957796794,297.2076951601293,297.07282920819733,6223.788649751319,1511.0739675551474,114.21753109351951,123.46720018219517,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,2.0,2.0,1.0,4.0,0.48003507518061544,283.15,283.15,283.14999918722833,288.8081638145275,3.9682539682539675,1.0919138483141038,53000.000000014144,289.4945407030302,288.2340007825818,1.2050756171004477,0.6745,0.6781090454212656,0.1421925,0.14295332904531252,0.13502943750000002,0.13575193916515266,0.1421925,0.14295332904531252,0.10502289583333334,0.10558484157289652,297.15,293.15,296.9103762755544,297.31077602876996,297.2963699352375,296.6688705293776,297.21483334242225,297.08024522227237,6224.394121388254,1511.0739675551474,114.21753109351344,123.46732622301563,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,2.0,2.0,1.0,4.0,0.480035075095492,283.15,283.15,283.1499991872284,288.81006804011565,3.9682539682539675,1.0919138483140873,53000.00000001257,289.47029724444434,288.2355785769687,1.2050759022513815,0.6745,0.6781092116022557,0.1421925,0.14295336407821158,0.13502943750000002,0.13575197243324102,0.1421925,0.14295336407821158,0.10502289583333334,0.10558486744807637,297.15,293.15,296.91786088332117,297.3187709136822,297.3043185007087,296.6755997020935,297.2220264864853,297.08771529725817,6225.003589956872,1511.0739675551474,114.2175310935083,123.46745380643,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,2.0,2.0,1.0,4.0,0.48003507501036846,283.15,283.15,283.1499991872284,288.8119834785938,3.9682539682539675,1.0919138483140727,53000.00000001112,289.4459999999999,288.23716952936815,1.205076188654066,0.6745,0.6781093785139884,0.1421925,0.14295339926515982,0.13502943750000002,0.13575200584761818,0.1421925,0.14295339926515982,0.10502289583333334,0.10558489343703636,297.15,293.15,296.9254042371881,297.32682441759994,297.31231381436703,296.68238607520317,297.2292755513714,297.095240819146,6225.616723956709,1511.0739675551474,114.21753109350361,123.4675827947363,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,2.0,2.0,1.0,4.0,0.480035074925245,283.15,283.15,283.14999918722845,288.81390824720296,3.9682539682539675,1.0919138483140596,53000.000000009895,289.42166138181807,288.2387714668604,1.2050764760126982,0.6745,0.6781095459840911,0.1421925,0.14295343456981893,0.13502943750000002,0.13575203937377647,0.1421925,0.14295343456981893,0.10502289583333334,0.10558491951293728,297.15,293.15,296.9329980890593,297.3349282350252,297.32034959357986,296.6892217778863,297.236572675673,297.10281407424475,6226.232927757609,1511.0739675551474,114.21753109349957,123.46771295614847,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,2.0,2.0,1.0,4.0,0.48003507484012153,283.15,283.15,283.1499991872284,288.81584022553136,3.9682539682539675,1.091913848314048,53000.00000000873,289.3972938020201,288.240382130752,1.2050767641284932,0.6745,0.6781097138963139,0.1421925,0.14295346996768213,0.13502943750000002,0.1357520729884436,0.1421925,0.14295346996768213,0.10502289583333334,0.10558494565767837,297.15,293.15,296.9406296343679,297.343069753754,297.32841523089974,296.69609434773145,297.24390571824534,297.1104229369997,6226.851528295806,1511.0739675551474,114.21753109349584,123.46784402031689,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112128.0,21112128.0,290.6309086060606,287.89702093183314,0.7503194514285714,347.8046397541299,2.0,2.0,1.0,4.0,0.480035074754998,283.15,283.15,283.14999918722833,288.8177798001384,3.9682539682539675,1.0919138483140378,53000.00000000774,289.3729096727272,288.2420026064825,1.2050770526813896,0.6745,0.6781098820650832,0.1421925,0.14295350541962837,0.13502943750000002,0.13575210665446932,0.1421925,0.14295350541962837,0.10502289583333334,0.10558497184236501,297.15,293.15,296.94830213201277,297.35125216864753,297.3365127135926,296.703007678189,297.25127761252895,297.11807046099415,6227.472649058731,1511.0739675551474,114.2175310934926,123.46797601171605,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,2.0,2.0,1.0,4.0,0.48003507466987455,283.15,283.15,283.1499991872284,288.81972745698556,3.9682539682539675,1.0919138483140287,53000.00000000687,289.34852140606057,288.2436336781441,1.2050773412234685,0.6745,0.6781100502290555,0.1421925,0.1429535408705633,0.13502943750000002,0.13575214031953464,0.1421925,0.1429535408705633,0.10502289583333334,0.10558499802630472,297.15,293.15,296.95602399322274,297.35948331313665,297.344649059666,296.70997085209024,297.2586959929463,297.1257646422124,6228.096445035073,1511.0739675551474,114.21753109348975,123.46810896198494,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,2.0,2.0,1.0,4.0,0.4800350745847511,283.15,283.15,283.1499991872284,288.82168523531203,3.9682539682539675,1.0919138483140212,53000.00000000611,289.3241414141413,288.24527878864876,1.2050776290884964,0.6745,0.6781102179997807,0.1421925,0.1429535762385972,0.13502943750000002,0.13575217390587513,0.1421925,0.1429535762385972,0.10502289583333334,0.10558502414901398,297.15,293.15,296.96381696019677,297.3677842185804,297.35284180378886,296.717006832143,297.266181054796,297.13352617390103,6228.72356468569,1511.0739675551474,114.21753109348732,123.46824302989505,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,2.0,2.0,1.0,4.0,0.4800350744996276,283.15,283.15,283.14999918722833,288.8236472072466,3.9682539682539675,1.0919138483140136,53000.000000005355,289.2997821090908,288.24692943448485,1.2050779175762805,0.6745,0.6781103861321655,0.1421925,0.14295361168287313,0.13502943750000002,0.13575220756461692,0.1421925,0.14295361168287313,0.10502289583333334,0.10558505032803539,297.15,293.15,296.97163018616357,297.37610560058346,297.36104961641496,296.7240635044675,297.27368537354533,297.14130685623496,6229.352135178042,1511.0739675551474,114.21753109348488,123.4683775998116,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,2.0,2.0,1.0,4.0,0.48003507441450416,283.15,283.15,283.14999918722833,288.82561656229547,3.9682539682539675,1.0919138483140072,53000.00000000477,289.2754559030302,288.2485914288811,1.2050782041758263,0.6745,0.6781105531688157,0.1421925,0.1429536468961554,0.13502943750000002,0.13575224100400154,0.1421925,0.1429536468961554,0.10502289583333334,0.10558507633644565,297.15,293.15,296.979503974688,297.3844857499668,297.3693042839375,296.7311836053613,297.2812458351444,297.1491446898196,6229.983143714136,1511.0739675551474,114.21753109348295,123.46851290325358,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,2.0,2.0,1.0,4.0,0.48003507432938064,283.15,283.15,283.14999918722833,288.8275898511871,3.9682539682539675,1.0919138483140016,53000.00000000419,289.2511752080807,288.25025947050716,1.2050784898486915,0.6745,0.6781107196663139,0.1421925,0.14295368199577813,0.13502943750000002,0.13575227433545228,0.1421925,0.14295368199577813,0.10502289583333334,0.10558510226090734,297.15,293.15,296.9874099975956,297.3928971738087,297.37758388020785,296.7383374770803,297.2888361774375,297.1570129412259,6230.615501807861,1511.0739675551474,114.21753109348109,123.46864859898791,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,2.0,2.0,1.0,4.0,0.4800350742442572,283.15,283.15,283.1499991872284,288.82956918025127,3.9682539682539675,1.0919138483139963,53000.000000003725,289.22695243636355,288.25193727614715,1.205078774120634,0.6745,0.6781108853474551,0.1421925,0.14295371692330322,0.13502943750000002,0.13575230750347497,0.1421925,0.14295371692330322,0.10502289583333334,0.10558512805825833,297.15,293.15,296.99536690087314,297.40135789019223,297.38590208722997,296.74554518641764,297.29647353337293,297.1649291196172,6231.24988462525,1511.0739675551474,114.21753109347952,123.46878486982838,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,2.0,2.0,1.0,4.0,0.48003507415913366,283.15,283.15,283.1499991872284,288.831555251832,3.9682539682539675,1.0919138483139923,53000.00000000332,289.20279999999997,288.25362812623706,1.2050790554745194,0.6745,0.6781110493300027,0.1421925,0.14295375149274486,0.13502943750000002,0.13575234033145298,0.1421925,0.14295375149274486,0.10502289583333334,0.10558515359113009,297.15,293.15,297.00339109765457,297.4098830548828,297.39427136583805,296.7528251574899,297.3041726092387,297.1729086570208,6231.886525902591,1511.0739675551474,114.21753109347821,123.46892150783485,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,2.0,2.0,1.0,4.0,0.4800350740740102,283.15,283.15,283.1499991872284,288.833546137266,3.9682539682539675,1.0919138483139887,53000.00000000297,289.17873031111105,288.2553287114919,1.2050793344766428,0.6745,0.6781112119428384,0.1421925,0.14295378577343518,0.13502943750000002,0.13575237288522574,0.1421925,0.14295378577343518,0.10502289583333334,0.10558517891073115,297.15,293.15,297.01146558102647,297.41845623631326,297.40267895459056,296.760159247577,297.3119177404127,297.18093555198396,6232.524811979814,1511.0739675551474,114.21753109347708,123.46905834799833,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,2.0,2.0,1.0,4.0,0.4800350739888867,283.15,283.15,283.1499991872284,288.83554099238006,3.9682539682539675,1.0919138483139852,53000.00000000262,289.1547557818181,288.25703684830137,1.2050796125007512,0.6745,0.6781113739811838,0.1421925,0.14295381993301623,0.13502943750000002,0.13575240532399022,0.1421925,0.14295381993301623,0.10502289583333334,0.1055852041408813,297.15,293.15,297.0195759920045,297.4270639305469,297.4111135854406,296.7675320803976,297.3196958760581,297.1889962928896,6233.164487495113,1511.0739675551474,114.21753109347596,123.46919540248713,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,2.0,2.0,1.0,4.0,0.48003507390376315,283.15,283.15,283.1499991872284,288.837539690803,3.9682539682539675,1.0919138483139819,53000.00000000233,289.1308888242424,288.2587528384983,1.2050798885311511,0.6745,0.678111534865813,0.1421925,0.14295385384938042,0.13502943750000002,0.13575243753179003,0.1421925,0.14295385384938042,0.10502289583333334,0.10558522919139227,297.15,293.15,297.0277217605054,297.4357054877379,297.4195740606368,296.7749435436947,297.3275063216341,297.19709023484177,6233.80550171697,1511.0739675551474,114.21753109347497,123.46933260225241,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,2.0,2.0,1.0,4.0,0.4800350738186397,283.15,283.15,283.1499991872284,288.8395421168963,3.9682539682539675,1.0919138483139794,53000.000000002095,289.107141850505,288.2604793263419,1.2050801596827376,0.6745,0.6781116929106942,0.1421925,0.14295388716709248,0.13502943750000002,0.13575246917109532,0.1421925,0.14295388716709248,0.10502289583333334,0.10558525379974082,297.15,293.15,297.0359231335476,297.44439927956165,297.42807570329603,296.78241613849,297.33536695401403,297.2052362417819,6234.447763448627,1511.0739675551474,114.21753109347421,123.46946965477711,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,2.0,2.0,1.0,4.0,0.48003507373351617,283.15,283.15,283.1499991872284,288.84154730735133,3.9682539682539675,1.0919138483139774,53000.00000000186,289.08352727272717,288.2622146116812,1.2050804271957063,0.6745,0.6781118488336647,0.1421925,0.1429539200374809,0.13502943750000002,0.13575250038561124,0.1421925,0.1429539200374809,0.10502289583333334,0.10558527807769766,297.15,293.15,297.0441746039271,297.4531396793742,297.4366145579006,296.7899438745985,297.34327254592574,297.21342905234525,6235.091015996525,1511.0739675551474,114.21753109347348,123.469606438459,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,2.0,2.0,1.0,4.0,0.4800350736483927,283.15,283.15,283.1499991872284,288.84355497194144,3.9682539682539675,1.0919138483139745,53000.00000000163,289.0600575030302,288.2639573969547,1.2050806918551937,0.6745,0.6781120030939494,0.1421925,0.14295395255735563,0.13502943750000002,0.13575253126727094,0.1421925,0.14295395255735563,0.10502289583333334,0.10558530209676631,297.15,293.15,297.05246545525057,297.46191665086195,297.44518119511497,296.79751563501134,297.3512132678097,297.22165844080973,6235.735170448802,1511.0739675551474,114.21753109347269,123.46974302608032,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,2.0,2.0,1.0,4.0,0.48003507356326924,283.15,283.15,283.1499991872284,288.845564889421,3.9682539682539675,1.0919138483139725,53000.0000000014,289.0367449535352,288.26571158721384,1.205080950039731,0.6745,0.6781121535844228,0.1421925,0.14295398428251008,0.13502943750000002,0.135752561394245,0.1421925,0.14295398428251008,0.10502289583333334,0.10558532552885723,297.15,293.15,297.0608218928158,297.47075357264583,297.4537951293765,296.8051606616838,297.359211969336,297.22994864517153,6236.3801350562635,1511.0739675551474,114.21753109347196,123.46987886787602,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,2.0,2.0,1.0,4.0,0.4800350734781457,283.15,283.15,283.14999918722833,288.8475759360812,3.9682539682539675,1.0919138483139708,53000.00000000122,289.0136020363635,288.26747149632416,1.2050812050615174,0.6745,0.6781123022318561,0.1421925,0.14295401561913001,0.13502943750000002,0.1357525911522573,0.1421925,0.14295401561913001,0.10502289583333334,0.1055853486739779,297.15,293.15,297.06921116737175,297.4796205013458,297.46243272948834,296.8128423880929,297.3672396956411,297.238269296388,6237.0255613744985,1511.0739675551474,114.2175310934714,123.47001433712632,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,2.0,2.0,1.0,4.0,0.4800350733930222,283.15,283.15,283.1499991872284,288.8495891126964,3.9682539682539675,1.0919138483139696,53000.000000001106,288.99064116363627,288.26924070622687,1.2050814559774803,0.6745,0.6781124484829248,0.1421925,0.14295404645056825,0.13502943750000002,0.13575262043053685,0.1421925,0.14295404645056825,0.10502289583333334,0.1055853714459731,297.15,293.15,297.0776499504336,297.48853260942974,297.47110518682194,296.82057978557157,297.3753110648584,297.24663571942307,6237.6717866769895,1511.0739675551474,114.21753109347104,123.47014923502681,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,2.0,2.0,1.0,4.0,0.48003507330789874,283.15,283.15,283.1499991872284,288.8516032834846,3.9682539682539675,1.0919138483139685,53000.00000000105,288.9678747474747,288.27101932410864,1.205081700826917,0.6745,0.6781125912050042,0.1421925,0.1429540765380542,0.13502943750000002,0.13575264900234127,0.1421925,0.1429540765380542,0.10502289583333334,0.10558539366848765,297.15,293.15,297.0861403219131,297.49749106617196,297.47981378534564,296.8283754785632,297.3834273815018,297.2550496066992,6238.318426680029,1511.0739675551474,114.2175310934708,123.4702832268445,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,2.0,2.0,1.0,4.0,0.4800350732227752,283.15,283.15,283.14999918722845,288.853617822999,3.9682539682539675,1.0919138483139672,53000.00000000087,288.9453151999999,288.2728060257573,1.205081939920358,0.6745,0.6781127305747732,0.1421925,0.14295410591883384,0.13502943750000002,0.1357526769030403,0.1421925,0.14295410591883384,0.10502289583333334,0.10558541536903136,297.15,293.15,297.0946765254448,297.50649047921354,297.48855465514544,296.83622296462926,297.3915834896625,297.2635056228191,6238.965270023058,1511.0739675551474,114.21753109347027,123.47041632208084,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,2.0,2.0,1.0,4.0,0.4800350731376517,283.15,283.15,283.1499991872284,288.85563286905375,3.9682539682539675,1.0919138483139657,53000.00000000076,288.92297493333325,288.27460112456254,1.2050821736823298,0.6745,0.6781128668364089,0.1421925,0.14295413464438259,0.13502943750000002,0.13575270418151625,0.1421925,0.14295413464438259,0.10502289583333334,0.10558543658562376,297.15,293.15,297.1032588364521,297.5155309655715,297.49732756114673,296.8441227110224,297.39977950436327,297.27200391571125,6239.61237807026,1511.0739675551474,114.21753109346986,123.47054848955764,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,2.0,2.0,1.0,4.0,0.48003507305252824,283.15,283.15,283.1499991872284,288.8576484445896,3.9682539682539675,1.0919138483139652,53000.0000000007,288.9008663595959,288.27640715173135,1.205082400824498,0.6745,0.6781129992399338,0.1421925,0.1429541625565964,0.13502943750000002,0.13575273068762966,0.1421925,0.1429541625565964,0.10502289583333334,0.10558545720148974,297.15,293.15,297.11189851942686,297.52462205399115,297.50613977754614,296.8520876273605,297.40802477110685,297.2805545498863,6240.259776987975,1511.0739675551474,114.21753109346969,123.47067931930972,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,2.0,2.0,1.0,4.0,0.4800350729674048,283.15,283.15,283.1499991872284,288.85966390946226,3.9682539682539675,1.0919138483139639,53000.00000000058,288.879001890909,288.27822525414933,1.2050826195347135,0.6745,0.6781131267317284,0.1421925,0.14295418943335997,0.13502943750000002,0.13575275621045443,0.1421925,0.14295418943335997,0.10502289583333334,0.10558547705257569,297.15,293.15,297.12060178568004,297.53376870748735,297.5149960584637,296.8601244836744,297.41632429030716,297.2891630651225,6240.907239561433,1511.0739675551474,114.2175310934693,123.47080841425758,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,2.0,2.0,1.0,4.0,0.48003507288228126,283.15,283.15,283.1499991872284,288.8616793148602,3.9682539682539675,1.0919138483139634,53000.000000000524,288.8573939393939,288.28004984626955,1.2050828337132713,0.6745,0.6781132515837701,0.1421925,0.14295421575363265,0.13502943750000002,0.13575278120482207,0.1421925,0.14295421575363265,0.10502289583333334,0.10558549649263937,297.15,293.15,297.129339171055,297.5429451671904,297.52387596867754,296.8681999624566,297.42465291628247,297.2978026371324,6241.554788058217,1511.0739675551474,114.21753109346912,123.47093657689163,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,2.0,2.0,1.0,4.0,0.4800350727971578,283.15,283.15,283.1499991872284,288.8636957235887,3.9682539682539675,1.091913848313963,53000.000000000466,288.8360549171717,288.281886656997,1.2050830416930831,0.6745,0.6781133728171277,0.1421925,0.14295424131104437,0.13502943750000002,0.13575280547475843,0.1421925,0.14295424131104437,0.10502289583333334,0.10558551536925656,297.15,293.15,297.13813393770755,297.55217163099934,297.5327941493522,296.8763408736473,297.433030302138,297.30649417876884,6242.202794445253,1511.0739675551474,114.21753109346895,123.47106317154011,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,2.0,2.0,1.0,4.0,0.48003507271203427,283.15,283.15,283.1499991872284,288.865710655978,3.9682539682539675,1.0919138483139623,53000.00000000041,288.8149972363635,288.28373187299974,1.2050832412152352,0.6745,0.678113489137324,0.1421925,0.14295426583270415,0.13502943750000002,0.13575282876111971,0.1421925,0.14295426583270415,0.10502289583333334,0.10558553348087091,297.15,293.15,297.14697301499643,297.561435931014,297.5417422025919,296.88453221228673,297.44144474535574,297.31522562124894,6242.850381968232,1511.0739675551474,114.21753109346875,123.47118819092313,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113028.0,21113028.0,291.1131389090909,287.87568084278365,0.7107400228571429,374.07139908951825,2.0,2.0,1.0,4.0,0.4800350726269108,283.15,283.15,283.1499991872284,288.86772318281277,3.9682539682539675,1.0919138483139623,53000.00000000041,288.7942333090908,288.2855879773803,1.205083431183598,0.6745,0.6781135998876413,0.1421925,0.14295428918016814,0.13502943750000002,0.1357528509324363,0.1421925,0.14295428918016814,0.10502289583333334,0.10558555072522824,297.15,293.15,297.1558713281213,297.57075044568484,297.5507303715868,296.89279068746794,297.44990845852124,297.3240102582765,6243.497282089131,1511.0739675551474,114.21753109346875,123.47131106087235,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,2.0,2.0,1.0,4.0,0.48003507254178723,283.15,283.15,283.1499991872284,288.8697348076994,3.9682539682539675,1.0919138483139614,53000.00000000035,288.7737755474747,288.28745344322914,1.2050836151656312,0.6745,0.6781137071401023,0.1421925,0.14295431179024312,0.13502943750000002,0.13575287240351042,0.1421925,0.14295431179024312,0.10502289583333334,0.10558556742495255,297.15,293.15,297.1648161894177,297.5801043991605,297.5597491663706,296.9011022099083,297.4584108351286,297.33283655999713,6244.144024051289,1511.0739675551479,114.2175310934684,123.47143230025817,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,2.0,2.0,1.0,4.0,0.48003507245666377,283.15,283.15,283.1499991872282,288.8787048064084,3.9682539682539675,1.0919138483139617,53000.00000000035,288.7536363636363,288.29154120990125,1.22847025919884,0.6745,0.677792376922236,0.21502138578349167,0.16683537096048434,0.13502943750000002,0.13568854469621577,0.1421925,0.14288657161677545,0.10502289583333334,0.10553553476372338,297.15,293.15,297.1738548906193,297.5865652253181,297.5688619529114,296.90953486817875,297.4670091853551,297.34116522447647,6248.230530757757,1511.0739675551479,114.21753109346842,124.19361268795952,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,2.0,2.0,1.0,4.0,0.48003507237154014,283.15,283.15,283.1499991872293,288.95791033307614,3.9682539682539675,1.0919138483139612,53000.00000000029,288.7338281696969,288.35248643503144,1.267027017589812,0.6745,0.6773295866474299,0.21523343193180383,0.20609014845694554,0.13502943750000002,0.13559589783114895,0.1421925,0.14278901000647096,0.10502289583333334,0.10546347609089364,297.15,293.15,297.18311902128306,297.57198417223975,297.57852574308964,296.91850265359255,297.47606183155045,297.3456386843511,6275.571514739585,1511.0739675551479,114.21753109346825,126.29537367785596,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,2.0,2.0,1.0,4.0,0.48003507228641656,283.15,283.15,283.14999918722924,289.043179158651,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7143633777777,288.4312183048578,1.3073178228366997,0.6745,0.6768366530276507,0.2150011465228689,0.21410119231354513,0.20384372073010554,0.16852684036881294,0.1421925,0.14268509382599587,0.10502289583333334,0.10538672395419564,297.15,293.15,297.19268600879167,297.5526260806908,297.5800839841342,296.9282202921254,297.48584290840796,297.34789185483004,6303.587132250858,1511.0739675551479,114.21753109346808,128.39596475870746,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,2.0,2.0,1.0,4.0,0.4800350722012932,283.15,283.15,283.14999918722964,289.14741883258483,3.9682539682539675,1.0919138483139608,53000.00000000023,288.69525439999995,288.52784467121023,1.3371305794656307,0.6745,0.6765407007345199,0.21513723134282864,0.21508151762548283,0.20311645847548718,0.19774264914758102,0.1421925,0.1426227036162983,0.10502289583333334,0.1053406427579716,297.15,293.15,297.20233246525197,297.53851028445496,297.5538654562517,296.9386795303144,297.4962857160715,297.3459346904689,6337.452626226057,1511.0739675551479,114.21753109346808,130.99043086306486,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,2.0,2.0,1.0,4.0,0.4800350721161697,283.15,283.15,283.1499991872284,289.21005099794917,3.9682539682539675,1.0919138483139608,53000.00000000023,288.67651364848473,288.5934805795674,1.341938443704307,0.6745,0.6765906728661855,0.21568025261448903,0.21541399444761575,0.2022602622854252,0.20215257603387551,0.1421925,0.142633238326946,0.10502289583333334,0.10534842365934816,297.15,293.15,297.2118429951431,297.5298961019059,297.5270764994007,296.9495400433045,297.50708450535853,297.3450880290226,6356.266187191217,1511.0739675551479,114.21753109346808,132.85032713020672,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,2.0,2.0,1.0,4.0,0.4800350720310462,283.15,283.15,283.1499991872271,289.2306025679468,3.9682539682539675,1.0919138483139608,53000.00000000023,288.65815353535345,288.61596294604925,1.3425410477249968,0.6745,0.6766900344170929,0.21651423468265668,0.2160190646613655,0.20201836011550225,0.2020214437384375,0.1421925,0.14265418490563747,0.10502289583333334,0.10536389473097275,297.15,293.15,297.22108126249503,297.525157523634,297.50921473373006,296.9603586178968,297.5177569783252,297.34671382321625,6362.2306156417235,1511.0739675551479,114.21753109346808,134.44660067003971,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,2.0,2.0,1.0,4.0,0.4800350719459226,283.15,283.15,283.14999918722845,289.23716056037057,3.9682539682539675,1.0919138483139599,53000.000000000175,288.6401864727272,288.62331840623096,1.3438864174032996,0.6745,0.6767698580827426,0.21758599847228724,0.2169476639218024,0.20239162732316499,0.20233505048006356,0.1421925,0.14267101266928148,0.10502289583333334,0.10537632365984237,297.15,293.15,297.2300024086842,297.52350964524356,297.50003458454296,296.9708377479289,297.5279620920027,297.3504692956805,6364.283347021394,1511.0739675551479,114.21753109346787,135.93191366956998,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,2.0,2.0,1.0,4.0,0.4800350718607991,283.15,283.15,283.14999918723026,289.2410936787417,3.9682539682539675,1.0919138483139594,53000.00000000012,288.62262487272716,288.6284468121726,1.3455433802542298,0.6745,0.6768396313024845,0.21878674917434168,0.21803548156794936,0.2030549969691429,0.20281414112069152,0.1421925,0.14268572168121352,0.10502289583333334,0.10538718768591933,297.15,293.15,297.23879641962424,297.5234754624382,297.4948854179541,296.9810793164616,297.53785779569955,297.3552188824355,6365.506471335087,1511.0739675551479,114.21753109346768,137.34941729828662,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,2.0,2.0,1.0,4.0,0.48003507177567556,283.15,283.15,283.14999918723015,289.2436338067177,3.9682539682539675,1.0919138483139594,53000.00000000012,288.6054811474746,288.63232656323834,1.3475113350833539,0.6745,0.6769005459766467,0.22008211379965523,0.21924074924696027,0.20391450263644786,0.20349831081022474,0.1421925,0.14269856320798271,0.10502289583333334,0.10539667239382039,297.15,293.15,297.24752928109433,297.5245783166665,297.49240749369176,296.9911313874808,297.5475150010156,297.36063229598983,6366.307735342776,1511.0739675551479,114.21753109346768,138.71478421375906,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,2.0,2.0,1.0,4.0,0.48003507169055215,283.15,283.15,283.1499991872291,289.24526641543395,3.9682539682539675,1.0919138483139594,53000.00000000012,288.58876770909086,288.6354515595386,1.3497457657075036,0.6745,0.6769537082533659,0.22145487265643282,0.22054123786583874,0.2049216779748426,0.20436382260021027,0.1421925,0.1427097704385719,0.10502289583333334,0.10540495001613341,297.15,293.15,297.2562353238103,297.5265715345517,297.4918943483119,297.0010237982174,297.5569764864453,297.36654029826735,6366.816950304023,1511.0739675551479,114.21753109346768,140.0343213758832,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,2.0,2.0,1.0,4.0,0.4800350716054287,283.15,283.15,283.14999918722833,289.2461959673125,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5724969696969,288.6379839805458,1.352187949866911,0.6745,0.6770003984412046,0.22288971753943235,0.22191727822145046,0.20603522285625106,0.2053699603427684,0.1421925,0.14271961327702148,0.10502289583333334,0.10541221990306274,297.15,293.15,297.26494197023897,297.5292353532187,297.49274570796183,297.01078768216775,297.56628403323816,297.3727989493651,6367.105212078477,1511.0739675551479,114.21753109346747,141.31298732299197,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,2.0,2.0,1.0,4.0,0.48003507152030517,283.15,283.15,283.1499991872279,289.2465679420921,3.9682539682539675,1.0919138483139585,53000.00000000006,288.55668134141405,288.6400871689488,1.3547767099121986,0.6745,0.6770421855836798,0.22437096157909514,0.22334900658521778,0.20722118705813355,0.20647336430730873,0.1421925,0.1427284224960821,0.10502289583333334,0.10541872636223448,297.15,293.15,297.273663606697,297.5323696253747,297.4944890332694,297.0204592635238,297.5754832474933,297.37929295527164,6367.206701913109,1511.0739675551479,114.21753109346747,142.55932008761036,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,2.0,2.0,1.0,4.0,0.48003507143518165,283.15,283.15,283.1499991872275,289.24610123546535,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5413332363635,288.6415763302793,1.3575032768270425,0.6745,0.6770788961912743,0.22589896982324129,0.22483619764246793,0.20847332234886107,0.20766571627569896,0.1421925,0.1427361615221316,0.10502289583333334,0.10542444238049599,297.15,293.15,297.28241392809656,297.53594161556555,297.4970027727513,297.03004303122214,297.58458074078834,297.38599641768474,6367.022625053341,1511.0739675551479,114.21753109346747,143.76885812431541,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,2.0,2.0,1.0,4.0,0.48003507135005813,283.15,283.15,283.1499991872282,289.24991497546387,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5264650666666,288.6445156571306,1.3788804978729206,0.6745,0.6768340184172438,0.22747054676971323,0.22631076891055588,0.20978027512041264,0.20886926222692478,0.1421925,0.14268453841926454,0.15910952790661384,0.12441136848203208,297.15,293.15,297.29124707930765,297.53990078950466,297.50011880314173,297.0396182676733,297.5898826822479,297.39215352437503,6369.1399601150615,1511.0739675551479,114.21753109346747,145.39068595719783,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,2.0,2.0,1.0,4.0,0.48003507126493455,283.15,283.15,283.14999918722754,289.2966444869967,3.9682539682539675,1.0919138483139585,53000.00000000006,288.5120892444444,288.68801930641166,1.409510342145354,0.6745,0.6765048763271315,0.22910081173150829,0.2278106315919121,0.21116018694203714,0.21011053902298965,0.1421925,0.14261515141163178,0.1590497025526147,0.1526753037254342,297.15,293.15,297.3002327640254,297.5444489182924,297.50407261790076,297.04927108425784,297.5715954860762,297.39392417411057,6385.464508077106,1511.0739675551479,114.21753109346747,148.1102989583163,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,2.0,2.0,1.0,4.0,0.48003507117981115,283.15,283.15,283.1499991872308,289.3236134217354,3.9682539682539675,1.0919138483139585,53000.00000000006,288.49821818181806,288.7230183432284,1.41777321617322,0.6745,0.6765060941709096,0.2307971634311409,0.22944441096895227,0.21261897818781503,0.21149759909825808,0.1421925,0.14261540814736404,0.1586689310150617,0.15791569446370274,297.15,293.15,297.3092745179249,297.5496217968587,297.5088803341451,297.05875155328215,297.54879717833444,297.39506507610906,6392.9961117772045,1511.0739675551479,114.21753109346747,150.25424934330493,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,2.0,2.0,1.0,4.0,0.4800350710946876,283.15,283.15,283.1499991872294,289.31585809801925,3.9682539682539675,1.0919138483139585,53000.00000000006,288.484864290909,288.72139144133405,1.4217152890935743,0.6745,0.6765866682927277,0.2325153468674225,0.23115056869011763,0.21408919155340514,0.21296181085220528,0.1421925,0.14263239411595802,0.158641009226361,0.15859607897993547,297.15,293.15,297.3181223300944,297.55482470409135,297.51361504636765,297.06779211760863,297.53280875152143,297.39743258993667,6389.856328664997,1511.0739675551479,114.21753109346747,152.52193952190945,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,2.0,2.0,1.0,4.0,0.4800350710095641,283.15,283.15,283.14999918722856,289.2994836001218,3.9682539682539675,1.0919138483139585,53000.00000000006,288.47203998383833,288.7113640262893,1.425270949943263,0.6745,0.6766825573961498,0.23423128108191077,0.23287426085813268,0.2155426030392344,0.2144340878744964,0.1421925,0.14265260866204893,0.15887699937875482,0.15884731495321974,297.15,293.15,297.3267524644554,297.559797963962,297.51795199045273,297.07648868899025,297.5217516243813,297.40054854644836,6384.181270613174,1511.0739675551479,114.21753109346747,154.9403800100663,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,2.0,2.0,1.0,4.0,0.48003507092444064,283.15,283.15,283.14999918722845,289.27871162163575,3.9682539682539675,1.0919138483139585,53000.00000000006,288.45975767272716,288.6974551182872,1.4289098195031105,0.6745,0.6767842860227491,0.2359414403089692,0.23460016704692405,0.21697507511940584,0.21589356804213428,0.1421925,0.14267405424802035,0.15935300633887758,0.15918582210901358,297.15,293.15,297.335159478093,297.56446708369344,297.5218196381116,297.0848842230843,297.5151140785909,297.4042889003146,6377.177578622143,1511.0739675551479,114.21753109346747,157.4835502059188,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,2.0,2.0,1.0,4.0,0.4800350708393171,283.15,283.15,283.14999918722816,289.2553472945265,3.9682539682539675,1.0919138483139585,53000.00000000006,288.4480297696969,288.681552620524,1.432700641920104,0.6745,0.6768897413031132,0.23764625534581557,0.23632251848310706,0.2183916151795738,0.21733737306566592,0.1421925,0.14269628545625335,0.15997240538682164,0.15969134868156495,297.15,293.15,297.3434088988867,297.5688782998464,297.5253260251269,297.0931043092436,297.5110725841776,297.4083580234563,6369.3311006217245,1511.0739675551479,114.21753109346747,160.13822627924608,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,2.0,2.0,1.0,4.0,0.4800350707541936,283.15,283.15,283.1499991872279,289.22972600999935,3.9682539682539675,1.0919138483139585,53000.00000000006,288.4368686868686,288.66392990845105,1.4365962177101463,0.6745,0.6769986575127058,0.23934649211507888,0.2380412607768654,0.21979584664446372,0.2187686614383402,0.1421925,0.1427192462689035,0.16068264177440494,0.16031387966605504,297.15,293.15,297.35153978657803,297.57307861900125,297.52855282694077,297.10121137341,297.50865050169193,297.41260662152445,6360.747005958352,1511.0739675551479,114.21753109346747,162.8888930389898,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,2.0,2.0,1.0,4.0,0.48003507066907014,283.15,283.15,283.1499991872271,289.2017556783014,3.9682539682539675,1.091913848313958,53000.0,288.42628683636354,288.6445080540937,1.4405675134617897,0.6745,0.6771109838899122,0.24104226721397679,0.23975643312563133,0.22118907973903656,0.2201890213259706,0.1421925,0.1427429259848278,0.16145704011819229,0.16102281409436398,297.15,293.15,297.3595691130734,297.57708686360354,297.5315339565981,297.1092331090625,297.50735324638407,297.4169552577443,6351.395710085445,1511.0739675551479,114.2175310934673,165.7281543863593,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,2.0,2.0,1.0,4.0,0.4800350705839466,283.15,283.15,283.149999187227,289.17180907828043,3.9682539682539675,1.091913848313958,53000.0,288.41629663030295,288.6233886934624,1.4446016808749598,0.6745,0.677226891646952,0.2427332595007557,0.24146773963067517,0.22257115886956697,0.22159846738222835,0.1421925,0.1427673606975674,0.16228545466385536,0.16180539548320313,297.15,293.15,297.36750107817187,297.5808991650436,297.5342701409239,297.1171784939611,297.50698686104164,297.42136714782845,6341.451582514394,1511.0739675551479,114.2175310934673,168.65632102855224,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,2.0,2.0,1.0,4.0,0.48003507049882316,283.15,283.15,283.14999918722805,289.1406511728408,3.9682539682539675,1.091913848313958,53000.0,288.406910480808,288.6011748644967,1.4486940967855222,0.6745,0.6773472709765728,0.24441884329815156,0.24317409623994635,0.2239405740540991,0.22299481361417764,0.1421925,0.14279273807017986,0.16316588503364773,0.1626592642203843,297.15,293.15,297.3753457013457,297.5844758439046,297.53672298140236,297.1250469876852,297.50748768347546,297.4258158395627,6331.153989629405,1511.0739675551479,114.2175310934673,171.68710570817595,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,2.0,2.0,1.0,4.0,0.4800350704136997,283.15,283.15,283.14999918722816,289.10857215521,3.9682539682539675,1.091913848313958,53000.0,288.3981407999999,288.5783073284907,1.4528180151122316,0.6745,0.6774714385300122,0.2461012716307328,0.2448771948494044,0.22530164150451637,0.2243821244165113,0.1421925,0.1428189140447424,0.16407494247571333,0.16355269012070864,297.15,293.15,297.38316277702484,297.5878824610707,297.5389794649954,297.1328740175674,297.508436252895,297.43026699471073,6320.589300716907,1511.0739675551479,114.2175310934673,174.80329165472057,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.48003507032857623,283.15,283.15,283.1499991872283,289.076056002585,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.55508811363075,1.456956454670822,0.6745,0.677599177462945,0.24777435518004898,0.24657513201849654,0.22664939874916903,0.22575962837089045,0.1421925,0.1428458429079315,0.16499860256778617,0.16447160983628129,297.15,293.15,297.39086570195246,297.5910603539845,297.54099015465147,297.1405843712378,297.5095908945692,297.43461829527905,6309.923396109558,1511.0739675551479,114.2175310934673,177.9973694111527,296.852884048478,296.87144293417975,297.7093878286261,297.39700315039124,297.1893790049919,8113.212264169326,9927.943803177532,0.4792326578920854,0.1391
