,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,2.0,2.0,1.0,4.0,0.48003507032857623,283.15,283.15,283.1499991872283,289.076056002585,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.55508811363075,1.456956454670822,0.6745,0.677599177462945,0.24777435518004898,0.24657513201849654,0.22664939874916903,0.22575962837089045,0.1421925,0.1428458429079315,0.16499860256778617,0.16447160983628129,297.15,293.15,297.39086570195246,297.5910603539845,297.54099015465147,297.1405843712378,297.5095908945692,297.43461829527905,6309.923396109558,1511.0739675551479,114.2175310934673,177.9973694111527,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,2.0,2.0,1.0,4.0,0.4800350702434527,283.15,283.15,283.1499991872282,289.0440857115291,3.9682539682539675,1.091913848313958,53000.0,288.3824330057142,288.53211490984427,1.4610875020222387,0.6745,0.6777313227627846,0.2494172783328853,0.24825928150205823,0.2279638706457947,0.22711852882441172,0.1421925,0.1428737006848736,0.16592221459466544,0.16541058727955293,297.15,293.15,297.3981826758533,297.593735852805,297.5424884523406,297.14791522560853,297.5106967350627,297.4386037883341,6299.518257376842,1511.0739675551479,114.2175310934673,181.27707409293672,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,2.0,2.0,1.0,4.0,0.48003507015832925,283.15,283.15,283.1499991872281,289.01308797107276,3.9682539682539675,1.091913848313958,53000.0,288.3753693155555,288.50994983393974,1.4651572642267647,0.6745,0.6778677099974193,0.25101585288334277,0.2499143185279287,0.229234164178298,0.2284466260505896,0.1421925,0.14290245271135363,0.16682425283072322,0.16634342385169526,297.15,293.15,297.40490988325064,297.5957841760009,297.5433733051402,297.1546786686438,297.5114117877072,297.4420315641486,6289.454808319437,1511.0739675551479,114.2175310934673,184.6246106736769,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,2.0,2.0,1.0,4.0,0.4800350700732057,283.15,283.15,283.14999918722776,288.9834889880834,3.9682539682539675,1.091913848313958,53000.0,288.3687982019047,288.48886505958217,1.4691345634474822,0.6745,0.6780087515715036,0.2525714918469135,0.2515291002020969,0.23046268871147296,0.22973429967304326,0.1421925,0.14293218592710308,0.16770371191039923,0.16725924067085826,297.15,293.15,297.4110304117195,297.59723686978333,297.5436943932509,297.1608720582623,297.51173132988094,297.44491301257943,6279.883980005639,1511.0739675551479,114.2175310934673,188.0376327482192,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,2.0,2.0,1.0,4.0,0.48003506998808226,283.15,283.15,283.1499991872277,288.9558397090108,3.9682539682539675,1.091913848313958,53000.0,288.3627089371428,288.4692795447835,1.47300550228661,0.6745,0.6781546558154775,0.2540846063924561,0.25309871133268713,0.23165076440486493,0.2309778325004818,0.1421925,0.14296294425061865,0.16855941875507238,0.16815253754398649,297.15,293.15,297.4165129746031,297.59811090709906,297.5434859316186,297.1664784648226,297.51164802647133,297.44724726092295,6270.981173459943,1511.0739675551479,114.2175310934673,191.515197689156,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,2.0,2.0,1.0,4.0,0.48003506990295886,283.15,283.15,283.14999918722754,288.9304816379704,3.9682539682539675,1.091913848313958,53000.0,288.35709079365074,288.45145047655836,1.476781355500931,0.6745,0.6783048951205932,0.25556264024896397,0.25462835998671446,0.23280629801954647,0.2321833242389047,0.1421925,0.14299461645579678,0.1693944187943175,0.16902388444598143,297.15,293.15,297.4214331226677,297.598517847816,297.54286679074016,297.17157866709255,297.511225373792,297.4491243604217,6262.854957703004,1511.0739675551479,114.2175310934673,195.05194165392385,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,2.0,2.0,1.0,4.0,0.48003506981783534,283.15,283.15,283.14999918722765,288.9070064617001,3.9682539682539675,1.091913848313958,53000.0,288.3519330438095,288.4351764618799,1.4804963076817814,0.6745,0.6784582717577012,0.25701937175734724,0.2561325885250259,0.23394268925012174,0.23336551230090105,0.1421925,0.14302695004730456,0.17021548067150843,0.1698795363285421,297.15,293.15,297.4259707563231,297.5986537267085,297.5420254310612,297.1763454367312,297.5105893341046,297.45071693698577,6255.344442857009,1511.0739675551479,114.2175310934673,198.6381795986987,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,2.0,2.0,1.0,4.0,0.4800350697327119,283.15,283.15,283.149999187228,288.88579311666655,3.9682539682539675,1.091913848313958,53000.0,288.34722495999995,288.42076600995534,1.4841438700417735,0.6745,0.6786148920052516,0.2584523438713482,0.2576090277911834,0.23505782723373186,0.23452258231623446,0.1421925,0.14305996742988397,0.1710200526048395,0.17071709111088618,297.15,293.15,297.43005567599283,297.5984971109686,297.5409521088692,297.1807240805413,297.50971277791444,297.45198835085733,6248.570890976534,1511.0739675551479,114.2175310934673,202.2739742242713,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,2.0,2.0,1.0,4.0,0.48003506964758846,283.15,283.15,283.1499991872283,288.8663513956049,3.9682539682539675,1.091913848313958,53000.0,288.3429558146031,288.40778889954106,1.4877474068714225,0.6745,0.6787740260859922,0.25986957776282205,0.25906741160808944,0.23615886570293537,0.2356634937814427,0.1421925,0.14309351475794285,0.17181287246546037,0.17154203091779513,297.15,293.15,297.4338201378853,297.5981559262946,297.53973827561015,297.1848335742867,297.50867576826676,297.4530447364687,6242.377430740243,1511.0739675551479,114.2175310934673,205.95410545246597,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,2.0,2.0,1.0,4.0,0.48003506956246494,283.15,283.15,283.1499991872284,288.84870239476146,3.9682539682539675,1.091913848313958,53000.0,288.3391148799999,288.3962775904436,1.4913102295257614,0.6745,0.678935466013237,0.2612725152554083,0.2605094374862481,0.23724691452942703,0.23678972791535688,0.1421925,0.14312754818545173,0.17259422310506925,0.17235473346045155,297.15,293.15,297.4372769576545,297.59765536236415,297.53840671789425,297.18869757600305,297.50749175200013,297.4539056731832,6236.765903944204,1511.0739675551479,114.2175310934673,209.67622399784443,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,2.0,2.0,1.0,4.0,0.4800350694773415,283.15,283.15,283.1499991872285,288.8326616844182,3.9682539682539675,1.091913848313958,53000.0,288.33569142857135,288.38610107820193,1.494839826984671,0.6745,0.6790988934827902,0.2626641023537338,0.26193846264042864,0.23832436486560166,0.2379041032942338,0.1421925,0.1431620006101581,0.17336565386128638,0.17315687414331452,297.15,293.15,297.4404745112753,297.59703700760593,297.53699111843605,297.1923687401578,297.5061907580117,297.45461242709735,6231.674094977109,1511.0739675551479,114.2175310934673,213.43743701830996,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,2.0,2.0,1.0,4.0,0.4800350693922179,283.15,283.15,283.1499991872284,288.8183918961952,3.9682539682539675,1.091913848313958,53000.0,288.33267473269837,288.37739536992297,1.4983346305111203,0.6745,0.6792641766570214,0.26404419184408967,0.263354426200843,0.23939073396373423,0.23900623648444252,0.1421925,0.14319684423914533,0.17412620923121194,0.1739474850945414,297.15,293.15,297.4433981092323,297.5963090180154,297.5355002510372,297.19583928052486,297.50477264349695,297.45516386046137,6227.150753468572,1511.0739675551479,114.2175310934673,217.2351045036072,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,2.0,2.0,1.0,4.0,0.48003506930709444,283.15,283.15,283.1499991872283,288.80530717290145,3.9682539682539675,1.091913848313958,53000.0,288.33005406476184,288.3696655457696,1.5018079342678283,0.6745,0.6794309764153689,0.26541728010878507,0.2647625282579204,0.24044996439641872,0.2401006928563879,0.1421925,0.14323200758182703,0.17487944873940664,0.17473046458274055,297.15,293.15,297.44614779138453,297.5955215152851,297.5339694122234,297.1991834687917,297.5032834292892,297.4556211233948,6223.008531168396,1511.0739675551479,114.2175310934673,221.06758342678344,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,2.0,2.0,1.0,4.0,0.4800350692219709,283.15,283.15,283.1499991872278,288.793318568901,3.9682539682539675,1.091913848313958,53000.0,288.3278186971428,288.3628342480659,1.5052621186223805,0.6745,0.679599126694493,0.26678440711160367,0.26616395585577396,0.24150270419744715,0.2411882825504748,0.1421925,0.1432674556301063,0.1756258624003325,0.17550639017054362,297.15,293.15,297.44874593344656,297.5946888504871,297.53240773664595,297.20241803266305,297.50173319627396,297.45599874990336,6219.218372640935,1511.0739675551479,114.2175310934673,224.9329606386859,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,2.0,2.0,1.0,4.0,0.4800350691368474,283.15,283.15,283.1499991872279,288.78277203961227,3.9682539682539675,1.091913848313958,53000.0,288.3259579022221,288.3571892807364,1.5086901904227779,0.6745,0.6797685625800138,0.2681437698458735,0.2675566716597794,0.24254683364272012,0.24226667800744164,0.1421925,0.14330317469927145,0.1763630794503121,0.17627272141951777,297.15,293.15,297.451144772945,297.5938015306984,297.5308102182438,297.20550913464524,297.5001055656046,297.45627424442745,6215.887099886018,1511.0739675551479,114.2175310934673,228.8281272245051,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,2.0,2.0,1.0,4.0,0.48003506905172394,283.15,283.15,283.14999918722884,288.7732144910483,3.9682539682539675,1.091913848313958,53000.0,288.3244609523809,288.3523496985574,1.5121014451171977,0.6745,0.6799390951921421,0.2694982822809836,0.26894406646353425,0.2435850547968807,0.24333898984694252,0.1421925,0.1433391249712508,0.17709382656759132,0.17703246295300884,297.15,293.15,297.45341787746696,297.5928868079266,297.5291938973747,297.2085102693332,297.49842945584766,297.45648766158985,6212.872733939179,1511.0739675551479,114.2175310934673,232.75290323772452,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,2.0,2.0,1.0,4.0,0.4800350689666005,283.15,283.15,283.14999918722987,288.76441917395726,3.9682539682539675,1.091913848313958,53000.0,288.32331711999996,288.3481320946428,1.5155003735059722,0.6745,0.6801106783130156,0.2708493504316242,0.2703277205556218,0.24461870882499376,0.24440669120201308,0.1421925,0.14337529670277754,0.177819485292745,0.17778708810451554,297.15,293.15,297.45560064556355,297.59195690037376,297.52756625264266,297.2114470255984,297.496718534235,297.45665787168264,6210.102399411496,1511.0739675551479,114.2175310934673,236.7076725641282,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,2.0,2.0,1.0,4.0,0.480035068881477,283.15,283.15,283.14999918722964,288.7566706234376,3.9682539682539675,1.091913848313958,53000.0,288.3225156774603,288.3447895919554,1.5188802861066784,0.6745,0.6802831129331055,0.27219570903409335,0.2717061396697941,0.24564571933585366,0.24546746944322903,0.1421925,0.14341164794031222,0.1785376022227556,0.17853394051423185,297.15,293.15,297.4576588412072,297.5910124711475,297.5259282084313,297.2142956587318,297.49496225440214,297.456771486784,6207.6604344899815,1511.0739675551479,114.2175310934673,240.6867464701422,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,2.0,2.0,1.0,4.0,0.4800350687963535,283.15,283.15,283.149999187229,288.7499312260499,3.9682539682539675,1.091913848313958,53000.0,288.32204589714274,288.3422778428828,1.5222392516498362,0.6745,0.6804561686346207,0.27353714048420585,0.2730792269942492,0.2466653358945894,0.246520636926692,0.1421925,0.14344813010908566,0.1792473088602714,0.17927215144859246,297.15,293.15,297.45959256858947,297.5900592256992,297.52428406261674,297.2170566851468,297.4931629584745,297.4568311001053,6205.536874312648,1511.0739675551479,114.2175310934673,244.68626308191867,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,2.0,2.0,1.0,4.0,0.48003506871123,283.15,283.15,283.1499991872287,288.74385972668534,3.9682539682539675,1.091913848313958,53000.0,288.3218970514285,288.34030324046734,1.525584709607067,0.6745,0.6806298931329974,0.2748755499442691,0.27444913216703065,0.24767976141098658,0.24756865921246257,0.1421925,0.14348475326807075,0.17995114302305276,0.18000448111870024,297.15,293.15,297.46145501484676,297.5891065207752,297.5226378217302,297.21976758551074,297.4913379009756,297.4568609687677,6203.626750895837,1511.0739675551479,114.2175310934673,248.7090587939053,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,2.0,2.0,1.0,4.0,0.4800350686261065,283.15,283.15,283.14999918722856,288.7384196886708,3.9682539682539675,1.091913848313958,53000.0,288.3220584126983,288.3388428867683,1.5289170388574342,0.6745,0.6808042062155277,0.27621123503698086,0.2758161501085632,0.2486890600034689,0.24861160885160796,0.1421925,0.14352150050748913,0.1806491848176179,0.1807310336105808,297.15,293.15,297.4632563781768,297.58815788394753,297.5209903706898,297.2224355401081,297.4894893613989,297.45686590686427,6201.9172195666,1511.0739675551479,114.2175310934673,252.75385841126612,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,2.0,2.0,1.0,4.0,0.480035068540983,283.15,283.15,283.1499991872281,288.73357241715553,3.9682539682539675,1.091913848313958,53000.0,288.3225192533332,288.3378713991595,1.532235844336543,0.6745,0.6809790269871838,0.2775441786736258,0.27718036185911915,0.24969299201986409,0.2496492942483273,0.1421925,0.14355835477372145,0.18134117519376766,0.1814516131644736,297.15,293.15,297.46500274324006,297.5872143047758,297.5193411252895,297.2250646320187,297.4876167883511,297.45684791873504,6200.394981603175,1511.0739675551479,114.2175310934673,256.8190636266156,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114792.0,21114792.0,291.50560929523806,287.67114401433463,0.66451552,417.0299004001168,2.0,2.0,1.0,4.0,0.4800350684558595,283.15,283.15,283.14999918722816,288.72923682087855,3.9682539682539675,1.091913848313958,53000.0,288.3232688457142,288.33732200556136,1.535542336135164,0.6745,0.6811543461253544,0.2788747760789294,0.27854214549285183,0.25069194015725105,0.2506820963953625,0.1421925,0.1435953141014521,0.18202758676370573,0.18216667662975825,297.15,293.15,297.4667053830649,297.5862776650563,297.5176903194786,297.2276627128195,297.4857234129004,297.45681189866394,6199.034532138184,1511.0739675551479,114.2175310934673,260.90503767758184,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,2.0,2.0,1.0,4.0,0.48003506837073606,283.15,283.15,283.1499991872269,288.7255007735542,3.9682539682539675,1.091913848313958,53000.0,288.32429646222215,288.3371606128064,1.5429117022771088,0.9585660896852839,0.6854641810185937,0.2802039396875574,0.2798856600558403,0.251686325289214,0.25169453656330903,0.1421925,0.14361655028610454,0.18270864493164646,0.18286407636099775,297.15,293.15,297.4683524674912,297.5853620892079,297.51604918723126,297.2302446966018,297.4838203796358,297.4567657640336,6197.906401789167,1511.0739675551479,114.2175310934673,265.16887689413505,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,2.0,2.0,1.0,4.0,0.48003506828561254,283.15,283.15,283.1499991872278,288.7763365080266,3.9682539682539675,1.091913848313958,53000.0,288.32559137523805,288.4088920615875,1.7377920319047926,0.9597308494962866,0.8794502493485494,0.2816158236790378,0.28059297157766444,0.25278652243173455,0.2521063074051538,0.1421925,0.14298187297279583,0.183462542647078,0.18309223383490764,297.15,293.15,297.45878685905245,297.58547178174354,297.5157979540104,297.23399383065794,297.4831546219932,297.4554410094915,6214.3498913153135,1511.0739675551479,114.2175310934673,283.60180248722656,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,2.0,2.0,1.0,4.0,0.480035068200489,283.15,283.15,283.1499991872283,288.6965175928368,3.9682539682539675,1.091913848313958,53000.0,288.3271428571428,288.36826724631794,1.8070171896250085,0.9549655371510293,0.9482101573782397,0.2829995979055372,0.2794976042787159,0.2538593522432753,0.25307753113349896,0.1421925,0.1428551234871868,0.18420892402032546,0.18374799464256697,297.15,293.15,297.4344347639217,297.58522616790026,297.51518772202326,297.237193649472,297.48237758742704,297.45088397814885,6191.8123205213915,1511.0739675551479,114.2175310934673,299.91883204510805,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,2.0,2.0,1.0,4.0,0.48003506811536556,283.15,283.15,283.1499991872284,288.6792806940342,3.9682539682539675,1.091913848313958,53000.0,288.3289401803174,288.39311186181465,1.819359351823473,0.9493717341578332,0.9548588753062232,0.28421584659319754,0.28327197617492833,0.2547923791152951,0.2541752633199814,0.1421925,0.14293611083553565,0.1848789870534286,0.18452433293718792,297.15,293.15,297.4089486336408,297.58295050572957,297.51281905236004,297.2388834073082,297.4803798495625,297.4447962897203,6177.544601697645,1511.0739675551479,114.2175310934673,312.65715895604353,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,2.0,2.0,1.0,4.0,0.48003506803024204,283.15,283.15,283.14999918722714,288.72918990413865,3.9682539682539675,1.091913848313958,53000.0,288.3309726171428,288.40300311228145,1.8191698775107772,0.9442628653618074,0.9515839626823241,0.28525364977994805,0.28456152159659137,0.25555054067029553,0.25517554625145694,0.1421925,0.14305690555153522,0.18544131269014352,0.18525361912196342,297.15,293.15,297.3857055236041,297.5786005717871,297.50830698710206,297.23922816601913,297.4766881195533,297.43770587361314,6197.694090205759,1511.0739675551479,114.2175310934673,323.9762404743653,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,2.0,2.0,1.0,4.0,0.48003506794511847,283.15,283.15,283.1499991872357,288.66374651629934,3.9682539682539675,1.091913848313958,53000.0,288.3332294399999,288.3240613823114,1.817787683962338,0.9398876042740172,0.9474465568255042,0.286205334559099,0.28572380490064797,0.2562068431073407,0.2560536552631101,0.1421925,0.1431750788089103,0.18593039221579086,0.18590383055748413,297.15,293.15,297.36524392976133,297.5733643695509,297.50265398592865,297.2387297875684,297.4719250090256,297.430383416367,6186.285472562586,1511.0739675551479,114.2175310934673,334.5184604208814,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,2.0,2.0,1.0,4.0,0.4800350678599949,283.15,283.15,283.14999918723345,288.59860904118955,3.9682539682539675,1.091913848313958,53000.0,288.33569992126974,288.34980719335493,1.8165704618944283,0.9363372571409272,0.9437670210347007,0.28714487738480887,0.28678755992454297,0.25685612980109257,0.2568210324493781,0.1421925,0.1432859447348006,0.18639761888967057,0.18647443978029304,297.15,293.15,297.3477035470466,297.5681924213798,297.49714192111895,297.2379166167021,297.4669954867685,297.42358999860323,6151.49763539317,1511.0739675551479,114.2175310934673,344.4295473159445,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,2.0,2.0,1.0,4.0,0.4800350677748713,283.15,283.15,283.1499991872182,288.72374003316224,3.9682539682539675,1.091913848313958,53000.0,288.33837333333327,288.42270965550546,1.8157514789842142,0.9332513893529408,0.9406850698632961,0.2880107724936227,0.2877879515487797,0.2574138774787139,0.2575159559121963,0.1421925,0.14338919440753858,0.18679674576050959,0.1869856956725943,297.15,293.15,297.33204781390094,297.5623373136647,297.4906875386582,297.2364758575191,297.4611479435244,297.41653929345347,6191.18564526276,1511.0739675551479,114.2175310934673,353.7883972005892,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,2.0,2.0,1.0,4.0,0.48003506768974796,283.15,283.15,283.1499991872248,288.6843254925207,3.9682539682539675,1.091913848313958,53000.0,288.3412389485714,288.30751279846515,1.8154452221119357,0.9306153699633686,0.9381994759699407,0.2888353161804127,0.288763345035482,0.25792017328131606,0.25818693693892003,0.1421925,0.14348484459524338,0.18715431709793873,0.18746656084943783,297.15,293.15,297.31814791804067,297.5561915040424,297.4838026430855,297.2346791555312,297.45482765892996,297.409529775926,6199.733745497273,1511.0739675551479,114.2175310934673,362.65485225033143,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,2.0,2.0,1.0,4.0,0.4800350676046245,283.15,283.15,283.14999918722543,288.4251163130311,3.9682539682539675,1.091913848313958,53000.0,288.344286039365,288.191669849045,1.8155156040385987,0.9286325408050462,0.9361782144767935,0.28971603520600697,0.2897123091196769,0.2585047218927477,0.25882989393157785,0.1421925,0.14357396461718194,0.18754673747958756,0.18791791171891922,297.15,293.15,297.3064635898297,297.55096503719255,297.47818279240107,297.23318186429316,297.4493241124051,297.40362347922434,6112.870496294969,1511.0739675551479,114.2175310934673,371.07536747461165,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,2.0,2.0,1.0,4.0,0.480035067519501,283.15,283.15,283.1499991872284,288.6087791686679,3.9682539682539675,1.091913848313958,53000.0,288.3475038780952,288.5116639888039,1.815713141680749,0.9271413459118354,0.9344449721198559,0.2906298965892027,0.2906107488602623,0.25913876894283666,0.2594106679338017,0.1421925,0.14365808765845156,0.18795898808229272,0.18832380425948128,297.15,293.15,297.2965287409176,297.5463917757331,297.4734809290405,297.2318736296762,297.44440927141795,297.3985368693571,6120.925253537624,1511.0739675551479,114.2175310934673,379.08510444632043,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,2.0,2.0,1.0,4.0,0.48003506743437735,283.15,283.15,283.1499991872262,288.8659313522206,3.9682539682539675,1.091913848313958,53000.0,288.3508817371428,288.416029793925,1.81646867416126,0.9253192892894728,0.9331891911239971,0.2913316543688286,0.2915366668572278,0.2594887695498133,0.2600323678287919,0.1421925,0.14373595091193733,0.18820715747369957,0.1887453863549129,297.15,293.15,297.28611790500037,297.53939423245527,297.4652925490915,297.2293215546511,297.43696095152137,297.3914174385439,6261.549243688464,1511.0739675551479,114.2175310934673,386.7664656498288,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,2.0,2.0,1.0,4.0,0.48003506734925394,283.15,283.15,283.14999918722697,288.42996245794666,3.9682539682539675,1.091913848313958,53000.0,288.3544088888888,288.05896922121906,1.8176881605829434,0.9244525895456236,0.9323280003598235,0.29223847424908705,0.2924860800749715,0.2601086165721239,0.26068911849655235,0.1421925,0.14380812154780503,0.18860752011822285,0.18918135018533902,297.15,293.15,297.27853122238565,297.5351150683599,297.46080989981937,297.22825415944806,297.4322595664049,297.3869939832836,6137.690089949589,1511.0739675551479,114.2175310934673,394.13470032920725,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,2.0,2.0,1.0,4.0,0.4800350672641305,283.15,283.15,283.14999918722856,288.49743432262125,3.9682539682539675,1.091913848313958,53000.0,288.3580746057142,288.4658734323878,1.818938403985431,0.9242748957334999,0.9316185468842569,0.2932946674664233,0.2933979799572978,0.2609279029561562,0.2612948532495353,0.1421925,0.1438770510899594,0.18911903696537535,0.18958657600196,297.15,293.15,297.27305684164367,297.5328917086328,297.45915709568845,297.22834500010185,297.42964567905426,297.38461926502424,6087.993824250055,1511.0739675551479,114.2175310934673,401.2220036692763,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,2.0,2.0,1.0,4.0,0.48003506717900707,283.15,283.15,283.14999918723043,288.9153558929881,3.9682539682539675,1.091913848313958,53000.0,288.3618681599999,288.5341022974868,1.8207538568350718,0.9234279669855125,0.9313086702620611,0.2940785930399932,0.2943666332833201,0.2613767591957935,0.26197497654581053,0.1421925,0.14393560803475,0.18942379592040645,0.19003293725311843,297.15,293.15,297.266077891173,297.5274409289193,297.4528215116997,297.2270208635481,297.4237265919682,297.37941755746164,6262.2856144840025,1511.0739675551479,114.2175310934673,407.60993490567944,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,2.0,2.0,1.0,4.0,0.48003506709388366,283.15,283.15,283.1499991872345,288.53769079532657,3.9682539682539675,1.091913848313958,53000.0,288.3657788241269,288.1024024149082,1.8227479387536227,0.9232012875799169,0.9311561820658308,0.2950007033162883,0.2953462424473547,0.2619996322425673,0.2626799004543138,0.1421925,0.14395436908094733,0.18983141108161966,0.19048687436665093,297.15,293.15,297.260916183633,297.52381436999275,297.448863933014,297.2267658615329,297.41966168059577,297.3760044057537,6175.360254641418,1511.0739675551479,114.2175310934673,410.33481317362504,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,2.0,2.0,1.0,4.0,0.48003506700876025,283.15,283.15,283.14999918722964,288.40091873511506,3.9682539682539675,1.091913848313958,53000.0,288.3697958704761,288.36874566518486,1.8245115995572079,0.9237794996660162,0.9309572275453106,0.29613997840311435,0.2962691711650894,0.2629087169745279,0.2633089526835049,0.1421925,0.14395737294342364,0.1904019915103826,0.19089744014115653,297.15,293.15,297.25805926543677,297.5230282356181,297.44880632313584,297.22802079636176,297.4184976419504,297.3752824525006,6064.512555579624,1511.0739675551479,114.2175310934673,411.464101325068,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,2.0,2.0,1.0,4.0,0.48003506692363695,283.15,283.15,283.1499991872253,288.91947583602337,3.9682539682539675,1.091913848313958,53000.0,288.3739085714285,288.6253395168433,1.8264612113418874,0.9236463055763265,0.9309140820502316,0.29701988760199505,0.2972052285937894,0.26346715356876005,0.26395377436436607,0.1421925,0.1439450093094922,0.190777178353009,0.19131738783047259,297.15,293.15,297.2535080559363,297.51914714536315,297.44430166945546,297.2279008599323,297.4141911239572,297.37180977092885,6241.7033066915965,1511.0739675551479,114.2175310934673,411.22959348629576,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,2.0,2.0,1.0,4.0,0.4800350668385134,283.15,283.15,283.1499991872242,288.67862668144215,3.9682539682539675,1.091913848313958,53000.0,288.378106199365,288.1928829517446,1.8288082070864227,0.9237070590455434,0.931117502123919,0.2979234386650733,0.2981930026959282,0.26404630106235427,0.2646675459345893,0.1421925,0.14391760837868459,0.19116939748968184,0.19177596910150266,297.15,293.15,297.24958041118464,297.51562683262796,297.4401280572991,297.2281128053778,297.4102536624288,297.3687403537836,6219.911909670654,1511.0739675551479,114.2175310934673,409.75818264816417,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,2.0,2.0,1.0,4.0,0.48003506675339036,283.15,283.15,283.149999187224,288.3487082564047,3.9682539682539675,1.091913848313958,53000.0,288.38237802666663,288.2487889766874,1.8309618892673043,0.9247243187601617,0.9312639236931123,0.2991088661080846,0.29913904090996174,0.2649959068508675,0.26532424945204913,0.1421925,0.14387914702718568,0.191772810694315,0.19220295853120412,297.15,293.15,297.2482787667219,297.51570073210314,297.4409005551894,297.23017169413174,297.4099764762464,297.36900564487854,6070.755954000017,1511.0739675551479,114.2175310934673,407.1399292845336,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,2.0,2.0,1.0,4.0,0.48003506666826695,283.15,283.15,283.14999918722623,288.84806461192204,3.9682539682539675,1.091913848313958,53000.0,288.3867133257142,288.6604859637055,1.833111402021634,0.925249905554518,0.9314477566839703,0.3001193243682947,0.3000744865555937,0.26570985699441285,0.2659634442598895,0.1421925,0.14383047612021485,0.19224483465532272,0.1926216455853025,297.15,293.15,297.2458053775982,297.5137027627467,297.43870829663894,297.23133265256354,297.4076066396432,297.3674311458381,6201.2579146476555,1511.0739675551479,114.2175310934673,403.54331323247584,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,2.0,2.0,1.0,4.0,0.4800350665831433,283.15,283.15,283.1499991872275,288.8082574285794,3.9682539682539675,1.091913848313958,53000.0,288.39110136888877,288.31264529405803,1.8357071049530362,0.9255018476216138,0.9318857856696394,0.30101506678819895,0.30107497372181496,0.26626110710520934,0.2666873733831047,0.1421925,0.14377064276809332,0.19263014425580471,0.19308878387417647,297.15,293.15,297.2426809734452,297.5103179770483,297.434420848304,297.2319683065133,297.4038309710346,297.36464381526906,6257.374795650027,1511.0739675551479,114.2175310934673,399.0867036113588,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,2.0,2.0,1.0,4.0,0.4800350664980199,283.15,283.15,283.1499991872282,288.3763040800612,3.9682539682539675,1.091913848313958,53000.0,288.3955314285713,288.15371345412234,1.8381828150358905,0.9266776018765572,0.9322882708078517,0.3021911384793248,0.30205018030120273,0.26717903904515644,0.26737566102140803,0.1421925,0.14370299970691702,0.19322470345054965,0.1935366315166907,297.15,293.15,297.2420431418201,297.5104665673735,297.43498416203374,297.2343974421458,297.4036399293131,297.3651062485373,6102.513743785955,1511.0739675551479,114.2175310934673,393.81575841165414,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115656.0,21115656.0,291.44167268571425,287.4293980190344,0.64944864,433.55428970884674,2.0,2.0,1.0,4.0,0.4800350664128966,283.15,283.15,283.1499991872284,288.7394762305033,3.9682539682539675,1.091913848313958,53000.0,288.3999927771428,288.6402516155472,1.8404501601171324,0.9277336342052199,0.9326122708718815,0.30332120636219445,0.30298544816439354,0.26803535403606393,0.268007269487384,0.1421925,0.14362917774273276,0.19378465379087956,0.19395413140093182,297.15,293.15,297.24117343099863,297.5101272072517,297.43484477739815,297.2366655214103,297.40296484687155,297.36515515678605,6159.236354301393,1511.0739675551479,114.2175310934673,387.8435334650546,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,2.0,2.0,1.0,4.0,0.480035066327773,283.15,283.15,283.14999918722526,288.9281851136429,3.9682539682539675,1.091913848313958,53000.0,288.4044746869841,288.45553908205136,1.8431573689132896,0.9281300179558691,0.9331786861340973,0.30421943898438397,0.3039870390451617,0.26857624361002974,0.2687238142965626,0.1421925,0.14354934614602616,0.19417065869241773,0.19442073852823163,297.15,293.15,297.2386151876903,297.5069349215849,297.4306070692488,297.23769554069855,297.3994049572113,297.36265153528683,6285.677881874392,1511.0739675551479,114.2175310934673,381.4865415599968,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115728.0,21115728.0,291.4341946412698,287.40893588425763,0.6483234133333333,434.78839421944525,2.0,2.0,1.0,4.0,0.4800350662426498,283.15,283.15,283.14999918722026,288.49188234776494,3.9682539682539675,1.091913848313958,53000.0,288.40896643047614,288.1234010720713,1.8459870885546035,0.9293013102425403,0.9338313255205177,0.3053547537399733,0.3050014722729483,0.26942493853309263,0.26945075962235215,0.1421925,0.1434772492318237,0.1947328462866298,0.19489636609615588,297.15,293.15,297.23811634807345,297.50670686412695,297.4304145897724,297.2402247053106,297.3988407844606,297.3628606583488,6154.224497995286,1511.0739675551479,114.2175310934673,375.9066430368793,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,2.0,2.0,1.0,4.0,0.4800350661575264,283.15,283.15,283.14999918724556,288.61652463070646,3.9682539682539675,1.091913848313958,53000.0,288.41345727999993,288.5543884106004,1.8485567532872453,0.9307601373014038,0.9343752079182469,0.30658142160544777,0.30596820111456574,0.2703948554470573,0.27010928172996934,0.1421925,0.14340676403142846,0.19536276711565576,0.1953357663384547,297.15,293.15,297.23842443249544,297.50767594826027,297.4318895237433,297.2433690486798,297.39949190173303,297.3641701709824,6119.9762322592815,1511.0739675551479,114.2175310934673,370.34440210393063,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,2.0,2.0,1.0,4.0,0.48003506607240287,283.15,283.15,283.1499991872375,289.01207349595757,3.9682539682539675,1.091913848313958,53000.0,288.4179365079364,288.59432611627193,1.8514404435432774,0.9313378431190757,0.9350950271467967,0.30751074274936363,0.306981714072967,0.27096657068914165,0.27082519269685357,0.1421925,0.14333547243988928,0.19577045794076764,0.19580936702468343,297.15,293.15,297.23645362958194,297.5049808761683,297.4281945108916,297.24487591195697,297.3964484123462,297.36219066818904,6297.067606969149,1511.0739675551479,114.2175310934673,364.8328861506632,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,2.0,2.0,1.0,4.0,0.4800350659872793,283.15,283.15,283.1499991872312,288.64128782189397,3.9682539682539675,1.091913848313958,53000.0,288.42239338666656,288.16528813875226,1.8546101500706091,0.9323815683188335,0.9359769578317182,0.3085794791841103,0.30803596460309757,0.2717158823318687,0.27158836416037363,0.1421925,0.14327508171254405,0.19628102088999788,0.19631265043238183,297.15,293.15,297.23570987210485,297.5040159842329,297.4268191749517,297.2472801628923,297.3951465085522,297.36179434054685,6207.915351957383,1511.0739675551479,114.2175310934673,360.4808093701707,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,2.0,2.0,1.0,4.0,0.48003506590215594,283.15,283.15,283.14999918722975,288.4837634565698,3.9682539682539675,1.091913848313958,53000.0,288.4268171885713,288.39563108175645,1.8575374942001914,0.9340136600754555,0.936756660918685,0.30984122168488276,0.30904533623621955,0.27272071922556795,0.2722858807532163,0.1421925,0.1432235194717753,0.19693460624676043,0.19678182889910906,297.15,293.15,297.23654067208054,297.5054924479749,297.4288476687584,297.25085781466885,297.39630718109817,297.3636091569162,6096.429129908195,1511.0739675551479,114.2175310934673,356.853627707564,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,2.0,2.0,1.0,4.0,0.4800350658170323,283.15,283.15,283.1499991872319,288.9830542113237,3.9682539682539675,1.091913848313958,53000.0,288.4311971860316,288.6912269421977,1.8605853381944846,0.9349377017621707,0.9376129560656548,0.31086809659247555,0.3100701015586089,0.2734144829449734,0.27299838584791286,0.1421925,0.14317676888468822,0.19741314193167947,0.19726172168066972,297.15,293.15,297.2355452053895,297.5040902001125,297.4268634265694,297.2531443845074,297.3945758706101,297.36284381743775,6255.244289572752,1511.0739675551479,114.2175310934673,353.7335654384595,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,2.0,2.0,1.0,4.0,0.48003506573190863,283.15,283.15,283.1499991872273,288.84449531945495,3.9682539682539675,1.091913848313958,53000.0,288.43552265142847,288.32025532753687,1.8639922868938528,0.9357553926159925,0.9386580097914452,0.31184896386504324,0.31115124673457933,0.2740411532705197,0.27378217732429294,0.1421925,0.14313307155108476,0.19785654322009244,0.19778285208459323,297.15,293.15,297.23426833554674,297.5021089235841,297.4239943637292,297.25523778699056,297.39225909986396,297.361573701943,6270.38491768557,1511.0739675551479,114.2175310934673,351.05964689921376,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,2.0,2.0,1.0,4.0,0.4800350656467851,283.15,283.15,283.1499991872267,288.456680696324,3.9682539682539675,1.091913848313958,53000.0,288.4397828571428,288.22535341873873,1.8672717474086309,0.9373833167336092,0.9396488672464184,0.3130947688442549,0.3122090633454885,0.27501507777927203,0.27453168569816655,0.1421925,0.1430939498745338,0.19849552974121476,0.1982859098444829,297.15,293.15,297.2351234351965,297.50343268378964,297.42569100313256,297.258893453307,297.39325877510583,297.36327987010634,6121.9538950519,1511.0739675551479,114.2175310934673,348.76030743026416,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,2.0,2.0,1.0,4.0,0.48003506556166176,283.15,283.15,283.14999918722947,288.8387909743253,3.9682539682539675,1.091913848313958,53000.0,288.44396707555546,288.69447927972595,1.8695990010783647,0.9387272410674392,0.9405901668165615,0.3142578823969557,0.3124193671324746,0.27587214392531545,0.2752409956741222,0.1421925,0.14306274664421675,0.1990671987940394,0.19876890568934186,297.15,293.15,297.2352635958605,297.5037744408165,297.42592830926117,297.2620720167405,297.3931854399497,297.3640447605257,6189.745471230473,1511.0739675551479,114.2175310934673,346.7918507634934,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,2.0,2.0,1.0,4.0,0.4800350654765382,283.15,283.15,283.14999918723385,288.9963581647774,3.9682539682539675,1.091913848313958,53000.0,288.4480645790475,288.4977316701581,1.8696280150808409,0.9393910983833073,0.9417685853799589,0.3152939001717226,0.30995428665242303,0.27641756824421937,0.2760335304712466,0.1421925,0.14304398444879052,0.19946519553940473,0.1993016380299612,297.15,293.15,297.233621502987,297.50251147831955,297.4220957803095,297.26396388100846,297.3902045452192,297.36247943756877,6308.417988027481,1511.0739675551479,114.2175310934673,344.9912152045581,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,2.0,2.0,1.0,4.0,0.48003506539141494,283.15,283.15,283.14999918724334,288.56328329711096,3.9682539682539675,1.091913848313958,53000.0,288.45206463999995,288.1595576713035,1.8702165193014868,0.9407915099570516,0.9429662335020623,0.31668284373328615,0.30802648829748036,0.27727167249125206,0.2768256685515635,0.1421925,0.1430314127450576,0.20003766664009742,0.19983492159742167,297.15,293.15,297.23390513300905,297.50554487142625,297.42230348291764,297.26720619378807,297.3901684622023,297.36382562866874,6177.389788117064,1511.0739675551479,114.2175310934673,344.0404682022915,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
