,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,2.0,2.0,1.0,4.0,0.48003506530629164,283.15,283.15,283.149999187233,288.6524717558713,3.9682539682539675,1.091913848313958,53000.0,288.45595653079357,288.56523512479947,1.871103202677378,0.9424128786394221,0.9440261843155556,0.3182198937919132,0.3066460295944627,0.27822791048882956,0.2775446444415262,0.1421925,0.143022454686742,0.20066540258747506,0.20032802356319418,297.15,293.15,297.23479304143774,297.51033410635,297.42391751373316,297.27084869377677,297.39112084317605,297.3662028396947,6132.438658306506,1511.0739675551479,114.2175310934673,343.5736876276405,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,2.0,2.0,1.0,4.0,0.4800350652211684,283.15,283.15,283.14999918723123,289.0712645793942,3.9682539682539675,1.091913848313958,53000.0,288.4597295238095,288.6662161751484,1.872524064394674,0.9432362769866761,0.9452101120543653,0.3195408501508832,0.30560931646940864,0.27882380412690666,0.2783049449448408,0.1421925,0.1430157486058001,0.20109090532141838,0.20084512557050146,297.15,293.15,297.23359849198414,297.5123060833321,297.42085350596625,297.27295096150954,297.388705185318,297.365682845622,6308.362712886879,1511.0739675551479,114.2175310934673,343.5651246131844,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,2.0,2.0,1.0,4.0,0.48003506513604466,283.15,283.15,283.14999918722754,288.78772658224193,3.9682539682539675,1.091913848313958,53000.0,288.4633728914285,288.2679825504836,1.8744512920992158,0.9443175952500478,0.9465213106953365,0.32095827912375485,0.30487632211578264,0.27951265801614567,0.279112942713553,0.1421925,0.1430110154232695,0.2015705725079905,0.20138909251688422,297.15,293.15,297.2330653964477,297.5153016515388,297.4189962264875,297.27547055631925,297.38720133372846,297.36600703290435,6253.36608535182,1511.0739675551479,114.2175310934673,343.9756523097781,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,2.0,2.0,1.0,4.0,0.480035065050921,283.15,283.15,283.1499991872274,288.50247680707935,3.9682539682539675,1.091913848313958,53000.0,288.46687590603165,288.3344959526034,1.8766218443403722,0.9460691296733195,0.9477213099171187,0.32259526478993783,0.30458865991959777,0.2804954765551607,0.2798615210784105,0.1421925,0.14300915166792014,0.20221453062969208,0.20190022757672943,297.15,293.15,297.2342956192772,297.52088430853087,297.4210262205932,297.2792150957332,297.38849820087586,297.36878388900203,6120.498262281767,1511.0739675551479,114.2175310934673,344.7755386196142,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,2.0,2.0,1.0,4.0,0.48003506496579745,283.15,283.15,283.149999187233,288.978556083538,3.9682539682539675,1.091913848313958,53000.0,288.47022783999995,288.740490779523,1.8791204096281309,0.9473028189035388,0.9489056986753345,0.3240618306747809,0.3046734765359578,0.2812526201115111,0.280590085201084,0.1421925,0.14300967991021388,0.20273051981840987,0.20240121834295655,297.15,293.15,297.2341857417896,297.5242305518905,297.4201683147701,297.2819753063198,297.3876956226474,297.3696511074835,6244.276204277827,1511.0739675551479,114.2175310934673,345.958457008895,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,2.0,2.0,1.0,4.0,0.48003506488067405,283.15,283.15,283.1499991872404,288.961973417374,3.9682539682539675,1.091913848313958,53000.0,288.4734179657142,288.43104991033107,1.882138938988878,0.9481040857382983,0.9502871613044959,0.3253648379827726,0.30495703622434517,0.2818001511257269,0.28139751962649073,0.1421925,0.1430114838796525,0.2031310085270546,0.20294698337493144,297.15,293.15,297.23292717858413,297.5253899739574,297.4165637142367,297.2838751889368,297.38495310922326,297.36874183298767,6304.796200006264,1511.0739675551479,114.2175310934673,347.5041872606687,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,2.0,2.0,1.0,4.0,0.4800350647955505,283.15,283.15,283.14999918722737,288.54149506850774,3.9682539682539675,1.091913848313958,53000.0,288.4764355555555,288.22769631462114,1.8853852761682168,0.9497480500331392,0.9516035845163222,0.32690795346312596,0.3055846741514835,0.2827145292128732,0.28217138855327467,0.1421925,0.14301550559456688,0.20373782167426838,0.2034740762101802,297.15,293.15,297.2338693776347,297.5294078822462,297.41777415814414,297.28731335130664,297.385698659217,297.3708126857097,6158.266386217678,1511.0739675551479,114.2175310934673,349.37449865579356,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,2.0,2.0,1.0,4.0,0.48003506471042706,283.15,283.15,283.1499991872236,288.81383425369575,3.9682539682539675,1.091913848313958,53000.0,288.4792698819047,288.6887199902037,1.888806924683269,0.9513038488348975,0.9528111147836259,0.3283985298162454,0.30658387503437473,0.28359992338119155,0.2828878242809143,0.1421925,0.14302193577973107,0.20432650402563557,0.20396991869600245,297.15,293.15,297.2345987143582,297.53270506599563,297.4186777186241,297.29058932172546,297.386196937983,297.3725535517373,6179.486766276271,1511.0739675551479,114.2175310934673,351.56678983046646,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,2.0,2.0,1.0,4.0,0.48003506462530354,283.15,283.15,283.14999918722975,289.07414615082433,3.9682539682539675,1.091913848313958,53000.0,288.4819102171428,288.6067112414704,1.8926597797381934,0.9520681784200115,0.9541777541007884,0.3295975699398229,0.3077540521724489,0.2841250145930043,0.28366824960572323,0.1421925,0.1430294942903059,0.204714197509411,0.20450238624756095,297.15,293.15,297.2332483836021,297.53229587450176,297.4148869196668,297.29236588735375,297.3833332955012,297.3712260721251,6325.39345811703,1511.0739675551479,114.2175310934673,354.07495925910314,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,2.0,2.0,1.0,4.0,0.4800350645401802,283.15,283.15,283.14999918722447,288.69165016754846,3.9682539682539675,1.091913848313958,53000.0,288.4843458336507,288.21091382552413,1.89677372041186,0.9533241041188897,0.9555630682908026,0.3309103449336662,0.3091539080644692,0.2848595080498871,0.2844564886772209,0.1421925,0.14303857819177312,0.20522060871414477,0.20503917363947818,297.15,293.15,297.2331731828793,297.5332263562244,297.41383889706333,297.2950251039863,297.3824740556392,297.3715475191585,6223.199560690186,1511.0739675551479,114.2175310934673,356.8626131081684,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,2.0,2.0,1.0,4.0,0.4800350644550567,283.15,283.15,283.14999918722924,288.5737796823486,3.9682539682539675,1.091913848313958,53000.0,288.48656600380946,288.47878808735356,1.9009442238780703,0.955076586719793,0.9567771391427667,0.3323488139037498,0.31090223004899126,0.28582713008486915,0.2851664865999564,0.1421925,0.14304998714202058,0.20585593289967585,0.20553233301822726,297.15,293.15,297.2344152267068,297.53571023368653,297.4159068978109,297.2986122153443,297.38383604646106,297.3736961240019,6118.641632757607,1511.0739675551479,114.2175310934673,359.91685151302096,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,2.0,2.0,1.0,4.0,0.48003506436993343,283.15,283.15,283.1499991872299,289.0801577645481,3.9682539682539675,1.091913848313958,53000.0,288.4885599999999,288.76677766196593,1.905371322914068,0.9560447715433351,0.9580246119217383,0.33349659159656264,0.31285484510767464,0.28645156694881124,0.2858877400252524,0.1421925,0.14306280655782272,0.20629791228194097,0.20603238148587824,297.15,293.15,297.233617402367,297.53459346913195,297.41354649555507,297.3007487908941,297.38199470546516,297.37290017268265,6291.744787182674,1511.0739675551479,114.2175310934673,363.24270394857973,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,2.0,2.0,1.0,4.0,0.48003506428480985,283.15,283.15,283.14999918722964,288.91151140769233,3.9682539682539675,1.091913848313958,53000.0,288.4903170946031,288.37962545837877,1.9101661273558599,0.9569165364786407,0.9594357585029304,0.3345622041130247,0.31489512770237,0.28701915455774585,0.2866835307988323,0.1421925,0.14307628711260292,0.2067102762673026,0.2065741261094985,297.15,293.15,297.23255153727564,297.5324412676274,297.4104348094417,297.3026753370979,297.3796543693003,297.3715514641486,6292.291798739638,1511.0739675551479,114.2175310934673,366.8205860667404,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786437,0.6369395200000001,439.3028272121718,2.0,2.0,1.0,4.0,0.4800350641996862,283.15,283.15,283.14999918722793,288.5233397387983,3.9682539682539675,1.091913848313958,53000.0,288.49182655999994,288.259566848614,1.9150187996804267,0.9585407721598935,0.9607259016396297,0.33583241411947506,0.31719632233677614,0.2879266146374665,0.28742614714454645,0.1421925,0.14309160054122233,0.20731290106038175,0.2070861644761389,297.15,293.15,297.2334619759471,297.5328672881999,297.4118054549574,297.30598946017193,297.38054494409135,297.3729338246735,6146.555421040058,1511.0739675551479,114.2175310934673,370.6243206384754,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,2.0,2.0,1.0,4.0,0.48003506411456237,283.15,283.15,283.14999918723043,288.8556060310102,3.9682539682539675,1.091913848313958,53000.0,288.49307766857135,288.72948658027116,1.9199301183408155,0.959925935799532,0.9619012802614326,0.3369917726081867,0.3197532554973059,0.2887427404506478,0.28811493415505524,0.1421925,0.14310874917733937,0.20786225970373656,0.20756869075108272,297.15,293.15,297.23377258970265,297.5320049865963,297.412063272766,297.30888198359344,297.3806029698803,297.37346516050775,6193.665277934318,1511.0739675551479,114.2175310934673,374.65685336792274,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,2.0,2.0,1.0,4.0,0.48003506402943896,283.15,283.15,283.14999918723214,289.07782045820346,3.9682539682539675,1.091913848313958,53000.0,288.49405969269833,288.61970746931553,1.9251537971100126,0.9605857689718128,0.9632215609108794,0.3378657828531031,0.32237517713582253,0.28922890692432374,0.28886911776264196,0.1421925,0.14312647592503666,0.20822771934543413,0.20808810363237598,297.15,293.15,297.23218471960354,297.5276665606504,297.4080291940137,297.3104246273299,297.377589549709,297.3711789302613,6328.274392025996,1511.0739675551479,114.2175310934673,378.91572182183853,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,2.0,2.0,1.0,4.0,0.48003506394431505,283.15,283.15,283.1499991872328,288.70706782003504,3.9682539682539675,1.091913848313958,53000.0,288.49476190476184,288.23103165635933,1.9305191791371192,0.961721975009573,0.9645420154678819,0.3388513092022887,0.32513130449915817,0.2899241462515615,0.28962799553130514,0.1421925,0.14314526774153244,0.2087113529317612,0.20860979881082534,297.15,293.15,297.23184331094694,297.5247939570649,297.406744747812,297.3128292358572,297.3765786280025,297.3705579759367,6229.180054152674,1511.0739675551479,114.2175310934673,383.3707508040927,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,2.0,2.0,1.0,4.0,0.48003506385919126,283.15,283.15,283.1499991872266,288.5781938481736,3.9682539682539675,1.091913848313958,53000.0,288.4951735771428,288.47583226744473,1.9358419061707801,0.9633330632915802,0.965691811677403,0.33996292780411325,0.32813081092702057,0.29084702657366956,0.2903122948246975,0.1421925,0.14316590392590856,0.2093207795332072,0.20908975997979048,297.15,293.15,297.2327717182329,297.52362795203686,297.4085110315099,297.31612222495346,297.3777403697918,297.371754659305,6124.121233799457,1511.0739675551479,114.2175310934673,388.01343614598255,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,2.0,2.0,1.0,4.0,0.4800350637740679,283.15,283.15,283.14999918722856,289.0269022585413,3.9682539682539675,1.091913848313958,53000.0,288.49528398222213,288.77567065339946,1.941302751685665,0.9642441494454068,0.9668515787081522,0.3408034648282048,0.331250091244406,0.2914644086409982,0.29100141081837366,0.1421925,0.1431875655313267,0.20975799965770414,0.20957274468383716,297.15,293.15,297.23189197004825,297.5192494818333,297.40635070285214,297.31813896905504,297.3760600239152,297.37033822954083,6266.4442797085785,1511.0739675551479,114.2175310934673,392.8509587521859,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,2.0,2.0,1.0,4.0,0.4800350636889445,283.15,283.15,283.14999918722515,288.96897089104516,3.9682539682539675,1.091913848313958,53000.0,288.4950823923809,288.4626643735661,1.946996350174966,0.9648944247632277,0.9681280507271298,0.3415084929491416,0.33439721004065626,0.2919571316969516,0.29174719816136657,0.1421925,0.14320962778151702,0.21012679266487205,0.21008724873569046,297.15,293.15,297.23033228208413,297.51332139440336,297.4025769114701,297.31966039184573,297.3732453405792,297.36782726407654,6308.480406654845,1511.0739675551479,114.2175310934673,397.86880791554114,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,2.0,2.0,1.0,4.0,0.48003506360382087,283.15,283.15,283.1499991872281,288.53408782669277,3.9682539682539675,1.091913848313958,53000.0,288.49455807999993,288.21203719652016,1.9527071953716888,0.9662400643607401,0.9693288852142882,0.34241212940427,0.3376819607813423,0.2927648561982026,0.29246427717421347,0.1421925,0.1432328794816436,0.2106722329658407,0.21058526902036925,297.15,293.15,297.2306070789791,297.5100229746906,297.402959783128,297.32245101271303,297.37343213751603,297.3678945974054,6161.467425055281,1511.0739675551479,114.2175310934673,403.042912282911,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,2.0,2.0,1.0,4.0,0.4800350635186974,283.15,283.15,283.14999918722793,288.6920285348157,3.9682539682539675,1.091913848313958,53000.0,288.49370031746025,288.62236112665414,1.9582648315510072,0.967604090444677,0.9703904702267908,0.3432967703059715,0.3410492238904859,0.2935978358935619,0.2931185079470917,0.1421925,0.14325811889478368,0.21122973614284782,0.2110485258794193,297.15,293.15,297.2309676020745,297.50670388891365,297.4037624369631,297.32529534943546,297.37389044306724,297.3681239440908,6145.827185337748,1511.0739675551479,114.2175310934673,408.371104595294,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,2.0,2.0,1.0,4.0,0.48003506343357405,283.15,283.15,283.1499991872292,289.0843782215866,3.9682539682539675,1.091913848313958,53000.0,288.4924983771428,288.7479681867802,1.9628187873730987,0.9681921615654945,0.9715289349694065,0.34389708955491205,0.3432827740838564,0.29408500262100656,0.2938040099033876,0.1421925,0.1432887042289902,0.21159310820763932,0.21153035832819242,297.15,293.15,297.2293219646622,297.50005746284927,297.40010311787853,297.3267171276341,297.37113217642633,297.36546636989004,6304.066944330616,1511.0739675551479,114.2175310934673,413.76814903942926,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,2.0,2.0,1.0,4.0,0.4800350633484505,283.15,283.15,283.1499991872365,288.8466069764804,3.9682539682539675,1.091913848313958,53000.0,288.4909415314285,288.34925037450535,1.9661426806639652,0.9688723453450329,0.9727547493423275,0.34457300862656426,0.3441324231378052,0.29460714008736927,0.2945303486304159,0.1421925,0.14332437237915652,0.2119771885221402,0.21203530734933393,297.15,293.15,297.22792888219857,297.494512686141,297.39692551710897,297.32827212164733,297.3687442349333,297.36327668840585,6274.846028341128,1511.0739675551479,114.2175310934673,419.08365748213515,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,2.0,2.0,1.0,4.0,0.48003506326332684,283.15,283.15,283.14999918722646,288.5038610905526,3.9682539682539675,1.091913848313958,53000.0,288.4890190526983,288.2810296138235,1.9692164515571449,0.9702113146246707,0.973852199514637,0.3455449968478129,0.3449436471402871,0.29543295042082945,0.29520347487200826,0.1421925,0.14336093536410982,0.21253051142914625,0.21250985112237158,297.15,293.15,297.2282913754445,297.49280333732725,297.3977845837411,297.3310069412531,297.36925397292185,297.3638280421376,6136.718452262079,1511.0739675551479,114.2175310934673,424.38004866367066,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,2.0,2.0,1.0,4.0,0.48003506317820305,283.15,283.15,283.1499991872249,288.71369066316106,3.9682539682539675,1.091913848313958,53000.0,288.4867202133333,288.64380141489943,1.972209206385123,0.9713108477363189,0.9748857705948101,0.3464830556560974,0.34578472159922136,0.2961588926440655,0.29584611580628145,0.1421925,0.14339802884371866,0.21302639292139242,0.21296745764312888,297.15,293.15,297.2280671405771,297.49081812247306,297.3974259586221,297.3332896095024,297.3688660534768,297.36369337693026,6153.4661980097235,1511.0739675551479,114.2175310934673,429.7056340428527,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,2.0,2.0,1.0,4.0,0.4800350630930796,283.15,283.15,283.14999918723083,289.043955854274,3.9682539682539675,1.091913848313958,53000.0,288.4840342857142,288.74361702619655,1.9752796441050906,0.9718436503770358,0.9759360003679354,0.34725446944745586,0.34667499183176964,0.29662806758651,0.2964966539716937,0.1421925,0.14343483528466897,0.21337793339221345,0.2134291528765669,297.15,293.15,297.2263917178243,297.4868737730943,297.3937805251653,297.3345113301866,297.36610698620126,297.3615328664944,6288.909995926334,1511.0739675551479,114.2175310934673,435.05781620856334,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,2.0,2.0,1.0,4.0,0.4800350630079563,283.15,283.15,283.14999918723345,288.8422536361736,3.9682539682539675,1.091913848313958,53000.0,288.4809505422221,288.3579796094425,1.97853447062704,0.9723929029653932,0.977057103190225,0.34805084240177336,0.3476247933841913,0.2970947391309688,0.29718287508646946,0.1421925,0.14347071997280378,0.21372908023349974,0.21390988484446985,297.15,293.15,297.2247781182249,297.4833097250809,297.39014087976886,297.33572019795196,297.36337404462574,297.35946459313044,6273.7140294907385,1511.0739675551479,114.2175310934673,440.42700276089795,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,2.0,2.0,1.0,4.0,0.48003506292283293,283.15,283.15,283.1499991872286,288.4812596586464,3.9682539682539675,1.091913848313958,53000.0,288.477458255238,288.2380130353055,1.9815976427979802,0.9736218111774684,0.9780722849021012,0.34910769510838713,0.34856206571668136,0.2978720502330595,0.2978224104863569,0.1421925,0.14350732363381896,0.2142535908907151,0.2143638475779965,297.15,293.15,297.2249771594581,297.48306251363516,297.39063379071797,297.33813992110413,297.36361193738594,297.3600850644603,6134.214109647386,1511.0739675551479,114.2175310934673,445.78661670906894,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,2.0,2.0,1.0,4.0,0.4800350628377092,283.15,283.15,283.149999187227,288.70771687828983,3.9682539682539675,1.091913848313958,53000.0,288.4735466971428,288.65329459721266,1.9844295703776251,0.9746594123533286,0.9789697817087959,0.35011740138491954,0.34947352413398497,0.29857470373855477,0.29840512638183914,0.1421925,0.14354506844431117,0.2147340401217983,0.21478607300962918,297.15,293.15,297.2247265799913,297.48233417636646,297.39026314059566,297.34020648594355,297.36319533284177,297.36014514314775,6151.109635812025,1511.0739675551479,114.2175310934673,451.1585444430654,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,2.0,2.0,1.0,4.0,0.4800350627525855,283.15,283.15,283.14999918722737,289.03511154498295,3.9682539682539675,1.091913848313958,53000.0,288.4692051403174,288.70608847032946,1.9874274960869243,0.9750060305146793,0.9799411359222017,0.3508897783644659,0.35042465141695817,0.29896013379551156,0.29902207886946913,0.1421925,0.1435820971887211,0.2150367119597968,0.21522692869686746,297.15,293.15,297.22270139060845,297.478728323016,297.38581887431803,297.34099436956626,297.3598486962569,297.35761833075316,6294.691453759985,1511.0739675551479,114.2175310934673,456.55963042747493,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,2.0,2.0,1.0,4.0,0.4800350626674622,283.15,283.15,283.1499991872314,288.74892315906675,3.9682539682539675,1.091913848313958,53000.0,288.4644228571428,288.2782558148855,1.9905737620132293,0.9755580507127106,0.9809763380786383,0.35173631739517186,0.3514104625071564,0.2994282548247707,0.2996720812753389,0.1421925,0.1436182540696819,0.21538695176918865,0.21568530014962328,297.15,293.15,297.221235032915,297.47608503609075,297.38249872443544,297.3421213343296,297.35733822988465,297.3558556715311,6245.913367690436,1511.0739675551479,114.2175310934673,461.9649777350451,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,2.0,2.0,1.0,4.0,0.4800350625823385,283.15,283.15,283.149999187228,288.4425514433732,3.9682539682539675,1.091913848313958,53000.0,288.45918911999996,288.28355383003054,1.993417759344084,0.976730309157111,0.9818616184975789,0.3528138778818587,0.35235015661951935,0.3001864731221695,0.30025380129502544,0.1421925,0.14365562090657086,0.21589837053259192,0.21610510766004995,297.15,293.15,297.22143662499394,297.4763873754506,297.3830667327626,297.34436625956323,297.3576116096977,297.3565737204936,6107.470951769377,1511.0739675551479,114.2175310934673,467.34974311183583,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,2.0,2.0,1.0,4.0,0.480035062497215,283.15,283.15,283.1499991872273,288.7289471921516,3.9682539682539675,1.091913848313958,53000.0,288.45349320126974,288.6698496235657,1.9961124380627822,0.9775526843769385,0.98267367312475,0.35377663804504683,0.3532679881342287,0.3007955171287744,0.30080044362455605,0.1421925,0.14369370982759755,0.21632436939920896,0.2165051914910742,297.15,293.15,297.2207752629099,297.47535401791976,297.3817998894018,297.3459794997457,297.3565378580749,297.35608930561045,6158.558300889617,1511.0739675551479,114.2175310934673,472.7441115091822,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,2.0,2.0,1.0,4.0,0.48003506241209176,283.15,283.15,283.1499991872279,288.9986715161733,3.9682539682539675,1.091913848313958,53000.0,288.4473243733333,288.6579429040766,1.9989689511737188,0.9778076500270344,0.983560656967917,0.3545369689548659,0.3542174935793254,0.30114160102482673,0.3013831726076626,0.1421925,0.14373100775750566,0.2166032807077068,0.21692489650751162,297.15,293.15,297.21866466169985,297.4718663116996,297.3771715277167,297.34655138637953,297.3530523427446,297.3534612460481,6289.055928436756,1511.0739675551479,114.2175310934673,478.1584627049793,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,2.0,2.0,1.0,4.0,0.4800350623269683,283.15,283.15,283.14999918722765,288.6937195810974,3.9682539682539675,1.091913848313958,53000.0,288.44067190857135,288.2562975892122,2.0019475770570376,0.9783594132737932,0.9845019326807538,0.35539999351978113,0.355191581309432,0.30161339209929705,0.30199459600689915,0.1421925,0.1437675046912794,0.21695388050806413,0.21735985323933193,297.15,293.15,297.2173560011289,297.46969202646756,297.37423698309124,297.3476398783031,297.35081402781054,297.3519477833603,6227.232168163097,1511.0739675551479,114.2175310934673,483.57069494024296,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,2.0,2.0,1.0,4.0,0.48003506224184483,283.15,283.15,283.1499991872301,288.4050761362401,3.9682539682539675,1.091913848313958,53000.0,288.43352507936504,288.2758799115745,2.004679974456518,0.9794720707134423,0.9853239954958671,0.3564693207204329,0.3561246395811629,0.3023471062534083,0.30255062387086334,0.1421925,0.14380496146752658,0.21745034564971677,0.21776372620939954,297.15,293.15,297.2175595922233,297.47014920587895,297.374821062064,297.34974583172504,297.35110130064976,297.3526753985082,6089.6139004378465,1511.0739675551479,114.2175310934673,488.9629689111349,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,2.0,2.0,1.0,4.0,0.4800350621567213,283.15,283.15,283.14999918723,288.7316555046527,3.9682539682539675,1.091913848313958,53000.0,288.42587315809516,288.676211801107,2.007236566836731,0.9801797399901386,0.9860637337967992,0.3574005073664456,0.3570276290809388,0.3029058075393076,0.3030653450435371,0.1421925,0.14384326314606685,0.2178470677295068,0.21814482062599128,297.15,293.15,297.21675819660516,297.46898039231894,297.3732380275898,297.35113481017083,297.3498044609915,297.3519831775352,6161.022907285161,1511.0739675551479,114.2175310934673,494.3609063516798,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,2.0,2.0,1.0,4.0,0.4800350620715975,283.15,283.15,283.14999918722316,288.92674529108183,3.9682539682539675,1.091913848313958,53000.0,288.4177054171428,288.57979653963037,2.010006791740216,0.9803297409882887,0.9869044654543624,0.3581273922276591,0.3579692058403771,0.3032018746561266,0.3036282624579819,0.1421925,0.14388048532303555,0.21809742481949307,0.21855244962393122,297.15,293.15,297.2145303503926,297.4653262642263,297.3682919753241,297.3515094508084,297.34610354922427,297.34915231799516,6271.3384193609245,1511.0739675551479,114.2175310934673,499.77820945364755,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,2.0,2.0,1.0,4.0,0.48003506198647405,283.15,283.15,283.1499991872233,288.6123929627627,3.9682539682539675,1.091913848313958,53000.0,288.40901112888884,288.21543288172387,2.0183309606592297,0.9808099224146531,0.9875936375775413,0.3589705126241266,0.35887822281511317,0.3036439098318643,0.30415828334056794,0.19492288320648424,0.14970794816175245,0.2184302090419793,0.21893539926873273,297.15,293.15,297.21320192846264,297.4631684206744,297.3653274296012,297.3521564549,297.3438465612921,297.34754015898613,6200.578605943927,1511.0739675551479,114.2175310934673,505.4729981409025,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,2.0,2.0,1.0,4.0,0.4800350619013505,283.15,283.15,283.1499991872258,288.37934324889335,3.9682539682539675,1.091913848313958,53000.0,288.3997795657142,288.2395155565424,2.055211357793326,0.9817434885075977,0.9876594288137456,0.3599810674036009,0.35963896637248577,0.30429806735469667,0.30453374825426316,0.1946368857253645,0.1850762365693018,0.21888252176063483,0.2192096359884541,297.15,293.15,297.21310894906924,297.46316700428576,297.3652428854605,297.3406825807619,297.343680509641,297.3451763858437,6088.026317899151,1511.0739675551479,114.2175310934673,515.8998633326142,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.48003506181622724,283.15,283.15,283.1499991872289,288.6099791109169,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.5865631866504,2.0664618440241735,0.9824395412109725,0.9882486063490531,0.3609381098301543,0.36051172730078995,0.3048879475077457,0.30501251951374464,0.19358485158336156,0.19404191696652737,0.21929622488238537,0.21956689663661347,297.15,293.15,297.21244695200267,297.46257852687717,297.36442382776426,297.32042663446686,297.34294648845406,297.34056448591303,6125.948942282084,1511.0739675551479,114.2175310934673,524.7087267325088,297.40793121137096,297.5150237820302,296.7400987295648,297.4237985755169,297.3800852996601,8275.949167663208,9805.266131131611,0.47923264937620996,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,2.0,2.0,1.0,4.0,0.48003506181622724,283.15,283.15,283.1499991872289,288.6099791109169,3.9682539682539675,1.091913848313958,53000.0,288.38999999999993,288.5865631866504,2.0664618440241735,0.9824395412109725,0.9882486063490531,0.3609381098301543,0.36051172730078995,0.3048879475077457,0.30501251951374464,0.19358485158336156,0.19404191696652737,0.21929622488238537,0.21956689663661347,297.15,293.15,297.21244695200267,297.46257852687717,297.36442382776426,297.32042663446686,297.34294648845406,297.34056448591303,6125.948942282084,1511.0739675551479,114.2175310934673,524.7087267325088,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,2.0,2.0,1.0,4.0,0.4800350617311036,283.15,283.15,283.14999918722526,288.8521016178187,3.9682539682539675,1.091913848313958,53000.0,288.37982091428563,288.62251497113635,2.069652348869158,0.9824558264901492,0.9890044051453705,0.36167048703571614,0.36144493857663845,0.3051918273513926,0.30555827463184254,0.19248094730420617,0.1946256026368755,0.2195495183797043,0.21996761013364077,297.15,293.15,297.2100543832025,297.4592586538532,297.35994526102195,297.30033800149903,297.33957860273773,297.3338349804629,6226.0702629369525,1511.0739675551479,114.2175310934673,532.3483552236463,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117672.0,21117672.0,291.4671653333333,287.2090602693795,0.62981352,424.2239105476319,2.0,2.0,1.0,4.0,0.4800350616459802,283.15,283.15,283.1499991872265,288.6791032210418,3.9682539682539675,1.091913848313958,53000.0,288.36940159999995,288.29983926607315,2.07148914718632,0.9825223165462472,0.9896949781493574,0.3624340810823972,0.3623755963308343,0.30553444362126336,0.30610039379494114,0.19160407722313624,0.193931149091715,0.21982448782966796,0.22036587878069036,297.15,293.15,297.20784668955946,297.4563828223001,297.3560503780769,297.2837624319837,297.33663643622447,297.3281357516289,6219.1645128213995,1511.0739675551479,114.2175310934673,539.5442503568325,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,2.0,2.0,1.0,4.0,0.48003506156085674,283.15,283.15,283.1499991872263,288.35271065814146,3.9682539682539675,1.091913848313958,53000.0,288.35874754285703,288.14321216163125,2.0730488219422116,0.9829605550668137,0.9902384928697106,0.3633445956394069,0.3632704096050795,0.3060644367421739,0.30659831127473064,0.19099695562684965,0.19321228927661638,0.220203258477155,0.2207380252809163,297.15,293.15,297.206680430719,297.45540776685937,297.35470889457844,297.27111809854705,297.3355200328461,297.32468704471,6099.754513554266,1511.0739675551479,114.2175310934673,546.4662327015612,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,2.0,2.0,1.0,4.0,0.4800350614757335,283.15,283.15,283.149999187228,288.4191251642096,3.9682539682539675,1.091913848313958,53000.0,288.3478642285713,288.3784886694708,2.074434954051283,0.983365091350438,0.9906199286594315,0.3642547435934419,0.3641170783333545,0.30659744130621114,0.3070366961546835,0.19054357305426717,0.19262352658380966,0.22058132335549555,0.22107553525662563,297.15,293.15,297.2055103256253,297.4545301819002,297.35354347814433,297.2608727607962,297.33449695066395,297.321790739426,6074.828470156268,1511.0739675551479,114.2175310934673,553.1715886051489,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,2.0,2.0,1.0,4.0,0.48003506139061,283.15,283.15,283.14999918722816,288.69935453714254,3.9682539682539675,1.091913848313958,53000.0,288.33675714285704,288.61931562158605,2.07589194955255,0.9833191380765454,0.9909546421165203,0.36500547650104165,0.36495440474162605,0.30693147508360363,0.3074656075537943,0.19013104097253172,0.19217697688432264,0.2208462163214876,0.22140610933619959,297.15,293.15,297.20324221373863,297.45176916279917,297.3499040788939,297.2515356157279,297.33167051495883,297.3176243172237,6160.922707627527,1511.0739675551479,114.2175310934673,559.7071428096655,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,2.0,2.0,1.0,4.0,0.4800350613054867,283.15,283.15,283.14999918723487,288.71114694421016,3.9682539682539675,1.091913848313958,53000.0,288.3254317714285,288.3780635987964,2.077646002951829,0.9830429281684792,0.9913551989497298,0.36566732243941136,0.3658220573603813,0.3071527634807343,0.30793582008823883,0.189776382889588,0.1918674622740889,0.22104823806195817,0.22175792595009794,297.15,293.15,297.200435756305,297.4479715080306,297.3448786673035,297.24323411457135,297.3278584234306,297.3128756939282,6218.244909052516,1511.0739675551479,114.2175310934673,566.100521611156,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,2.0,2.0,1.0,4.0,0.48003506122036294,283.15,283.15,283.1499991872295,288.36509721504905,3.9682539682539675,1.091913848313958,53000.0,288.3138935999999,288.11056568055517,2.079347340315727,0.9831739570365258,0.9916835199630595,0.36647773465561073,0.36666623927367,0.30756257013956434,0.30837843947844806,0.18958432300270683,0.19164480033406142,0.22135538909190416,0.22209294063175103,297.15,293.15,297.1987673014387,297.44609976731255,297.3424244002038,297.23722027513566,297.3258983629316,297.31008202140447,6113.255237545839,1511.0739675551479,114.2175310934673,572.3298104564254,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,2.0,2.0,1.0,4.0,0.4800350611352394,283.15,283.15,283.1499991872296,288.2928386549934,3.9682539682539675,1.091913848313958,53000.0,288.30214811428567,288.2239760881258,2.0808175753854163,0.983425149926858,0.9918731450924049,0.36733764188674056,0.3674600868463961,0.30803832172383017,0.3087591180172751,0.1894852242466794,0.1914774110008408,0.22169740592442866,0.22239228601029282,297.15,293.15,297.1975016458291,297.4449539138191,297.3409778275543,297.2325991329435,297.3246376632004,297.3081340366693,6048.330841689568,1511.0739675551479,114.2175310934673,578.4067290786196,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,2.0,2.0,1.0,4.0,0.4800350610501159,283.15,283.15,283.1499991872328,288.50169335603374,3.9682539682539675,1.091913848313958,53000.0,288.2902007999999,288.4769983417305,2.082260701911562,0.9834021131056905,0.992018769806206,0.36809900360798997,0.3682387802744008,0.3083926580419103,0.3091229496216761,0.18939072819699065,0.19136898165252517,0.2219698039650033,0.22268094107932027,297.15,293.15,297.1956039859735,297.442693088139,297.3380846070777,297.22823493199735,297.3223169224755,297.30538670713264,6100.514527744782,1511.0739675551479,114.2175310934673,584.3677944988146,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618752,0.6293185714285714,419.15883661349693,2.0,2.0,1.0,4.0,0.48003506096499227,283.15,283.15,283.1499991872264,288.651504067503,3.9682539682539675,1.091913848313958,53000.0,288.2780571428571,288.45219656142274,2.0838513293385077,0.9830396294141357,0.9922017228429778,0.36873179288076924,0.36903243704301864,0.30858589983390494,0.3095080019234733,0.18927749579473552,0.19132311190159407,0.2221516563861885,0.22298021133246324,297.15,293.15,297.19289212605804,297.4389263197726,297.33320114239393,297.2237971517938,297.31856665344804,297.3014766786933,6168.527509562015,1511.0739675551479,114.2175310934673,590.2367966759757,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,2.0,2.0,1.0,4.0,0.48003506087986897,283.15,283.15,283.1499991872262,288.4401573339259,3.9682539682539675,1.091913848313958,53000.0,288.2657226285714,288.1456302216264,2.0854659458610323,0.9827950966711758,0.9923719767182364,0.3694046080917246,0.36982281073181583,0.30883019167529474,0.3098911583699352,0.1892252559007841,0.1913209399228535,0.22236199283426,0.22327719544980482,297.15,293.15,297.19056138521483,297.4357446618564,297.3290973072869,297.22024964416045,297.31538535232755,297.29820767016923,6143.021276797867,1511.0739675551479,114.2175310934673,595.9966646917418,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,2.0,2.0,1.0,4.0,0.48003506079474517,283.15,283.15,283.14999918722634,288.20935117713424,3.9682539682539675,1.091913848313958,53000.0,288.25320274285707,288.11105502606057,2.086976899024567,0.9830063093996748,0.9924792588710547,0.3702459836652498,0.3705901180307977,0.3092876019548639,0.3102471364668889,0.18929210751821757,0.19134431731715462,0.22269115478721654,0.22355797847576334,297.15,293.15,297.18950051610045,297.43475386141,297.32790450896624,297.2182982615692,297.31430079276015,297.2969515881612,6036.552266316061,1511.0739675551479,114.2175310934673,601.6488134548637,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,2.0,2.0,1.0,4.0,0.48003506070962143,283.15,283.15,283.14999918722606,288.3430887033489,3.9682539682539675,1.091913848313958,53000.0,288.2405029714285,288.3331743855184,2.0884055303037186,0.9830546683364569,0.99254072263389,0.3710282611302894,0.371337492230217,0.30967225647646357,0.31057858075954903,0.18935457013158843,0.1913892675588885,0.22297862677994645,0.22382484181618842,297.15,293.15,297.18809462506357,297.4331382875587,297.32589976350255,297.2163982923134,297.31262480831947,297.29523115535153,6056.584166208953,1511.0739675551479,114.2175310934673,607.2292068228858,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,2.0,2.0,1.0,4.0,0.48003506062449797,283.15,283.15,283.14999918722776,288.5087620315021,3.9682539682539675,1.091913848313958,53000.0,288.2276287999999,288.41900090439566,2.0899187707368267,0.9826977278664295,0.9926298233938661,0.3716568881796106,0.37209325587861725,0.3098644523209765,0.3109211914584095,0.1893612345751586,0.19146509634268086,0.22315812586603959,0.22409769616819153,297.15,293.15,297.18569993954645,297.4297103278092,297.32149998476723,297.21389009795234,297.3092298675735,297.29200604352974,6112.0404826790555,1511.0739675551479,114.2175310934673,612.7560988562581,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,2.0,2.0,1.0,4.0,0.4800350605393745,283.15,283.15,283.14999918722907,288.4653578790619,3.9682539682539675,1.091913848313958,53000.0,288.21458571428565,288.1972283615451,2.091412829137791,0.9822658190432398,0.9927001050215278,0.3722548573679206,0.37284213847567427,0.3100190218131261,0.311256421715838,0.18937227905498377,0.19155937721324573,0.2233163348748062,0.22436574726533343,297.15,293.15,297.18317961259356,297.4259955238122,297.316726993818,297.21150848466635,297.3055714170549,297.28859640638905,6143.342627415352,1511.0739675551479,114.2175310934673,618.2034422076467,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
