,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,2.0,2.0,1.0,4.0,0.480035060454251,283.15,283.15,283.1499991872291,288.16655343568357,3.9682539682539675,1.091913848313958,53000.0,288.20137919999996,288.03718746348886,2.0928640383301556,0.9822797102217176,0.9927410910725918,0.37301742267179383,0.3735812455517403,0.31038017512619964,0.3115811253625847,0.1894852598866531,0.19166707048340662,0.2235903287720633,0.2246269830283402,297.15,293.15,297.1818949300362,297.42441570301673,297.31476988866905,297.2104540021891,297.3039511519015,297.2870971351625,6037.245966992785,1511.0739675551479,114.2175310934673,623.5701082580542,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,2.0,2.0,1.0,4.0,0.4800350603691275,283.15,283.15,283.1499991872285,288.2281714385568,3.9682539682539675,1.091913848313958,53000.0,288.1880147428571,288.21569799036456,2.0940983700185365,0.9823004323069989,0.9926758453749809,0.37378573349635313,0.3742831857774082,0.310750206950575,0.31186151642150906,0.189614385437408,0.1917696153517871,0.22386827619349886,0.22486204748571464,297.15,293.15,297.1807081558238,297.4230209377483,297.31307331797797,297.2096645818583,297.30251011803324,297.28579542228834,6025.726363155017,1511.0739675551479,114.2175310934673,628.1928683573,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,2.0,2.0,1.0,4.0,0.480035060284004,283.15,283.15,283.1499991872296,288.4018057262868,3.9682539682539675,1.091913848313958,53000.0,288.1744978285713,288.35982143898417,2.095044504112972,0.9819320069093911,0.9924295292221843,0.37440687132913086,0.37494631304174586,0.3109373822474003,0.3121058303133328,0.18968044698548533,0.19184728629556225,0.224043259553028,0.22506859784835906,297.15,293.15,297.1785759123428,297.41990256998474,297.30911718544723,297.20814466365937,297.2994411218494,297.2830362906567,6078.5562533927305,1511.0739675551479,114.2175310934673,628.3132855862838,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,2.0,2.0,1.0,4.0,0.48003506019888037,283.15,283.15,283.14999918722924,288.3891925368538,3.9682539682539675,1.091913848313958,53000.0,288.1608339428571,288.1638462716808,2.0959581774376117,0.9814524068410522,0.9921439932115247,0.37497951083536873,0.3756059323983113,0.31106421417781366,0.31235166175478146,0.1897340205526301,0.19192778891961143,0.2241848541363926,0.2252723764613881,297.15,293.15,297.176216218719,297.41627021626323,297.3044823819216,297.2065085919401,297.29589863323235,297.27987520841526,6112.515756139736,1511.0739675551479,114.2175310934673,626.6856270394035,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,2.0,2.0,1.0,4.0,0.4800350601137567,283.15,283.15,283.14999918722833,288.1270846384962,3.9682539682539675,1.091913848313958,53000.0,288.14702857142845,288.00505859312034,2.096690729774859,0.981321616462592,0.991760870988197,0.37567906083134917,0.37623667513680276,0.3113501542709075,0.3125666496208351,0.18986275358333415,0.19199782376705005,0.22441579783938218,0.22545578229901692,297.15,293.15,297.174835521878,297.4143085822321,297.30204669071605,297.2058433441783,297.29395196844087,297.27819722148905,6025.434552533456,1511.0739675551479,114.2175310934673,623.4988748027436,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,2.0,2.0,1.0,4.0,0.48003506002863294,283.15,283.15,283.14999918722793,288.127008831787,3.9682539682539675,1.091913848313958,53000.0,288.1330871999999,288.1054973642041,2.097149946179515,0.9811986427266493,0.9912457077916379,0.37638154728877204,0.3768223096670391,0.31164189368181916,0.3127295821005087,0.19000050454228626,0.19204915246885018,0.22464909461364854,0.2256076368493808,297.15,293.15,297.1735512708748,297.4124993168453,297.2998328819429,297.2053341895851,297.29215803446505,297.2766751387426,5998.950007828334,1511.0739675551479,114.2175310934673,618.9318917708259,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,2.0,2.0,1.0,4.0,0.48003505994350937,283.15,283.15,283.14999918722964,288.3043744345223,3.9682539682539675,1.091913848313958,53000.0,288.1190153142856,288.28896396510544,2.097484443806982,0.9809266732652823,0.9906629979366527,0.3770259521459344,0.3773875298988017,0.3118629873393717,0.31287149050078494,0.19011566496052254,0.19209334141376136,0.22484220002474392,0.22574528221398513,297.15,293.15,297.17194836420987,297.41007874113177,297.29683297181737,297.20458235510444,297.28979541797406,297.27464757004753,6049.480405615431,1511.0739675551479,114.2175310934673,613.1593303269685,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,2.0,2.0,1.0,4.0,0.48003505985838607,283.15,283.15,283.14999918723146,288.32553520685497,3.9682539682539675,1.091913848313958,53000.0,288.10481839999994,288.1352221561789,2.0980349126869213,0.9804517118756888,0.9901624799446016,0.3775835685034078,0.3779879645441992,0.31197468798965927,0.3130610619844492,0.19019553282886104,0.19215824748096821,0.22497536954787808,0.22590763520148835,297.15,293.15,297.1698645079684,297.4066559806701,297.2924953674073,297.2034094030155,297.28649918170305,297.2717848881529,6085.024600972679,1511.0739675551479,114.2175310934673,606.3618384275522,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,2.0,2.0,1.0,4.0,0.4800350597732626,283.15,283.15,283.14999918722884,288.0956882298805,3.9682539682539675,1.091913848313958,53000.0,288.0905019428571,287.9634957827306,2.0984045792968544,0.9802270986092003,0.9895770595471037,0.3782318312122147,0.3785577539816001,0.31219914315411484,0.3132147860298416,0.19032820341046544,0.19221092975110982,0.22517224086019613,0.2260486838893935,297.15,293.15,297.1684942722503,297.40445099698695,297.2897469570048,297.20291520173055,297.2843633708986,297.2699941597743,6019.069929606016,1511.0739675551479,114.2175310934673,598.6088701403659,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,2.0,2.0,1.0,4.0,0.48003505968813903,283.15,283.15,283.1499991872303,288.0906739772909,3.9682539682539675,1.091913848313958,53000.0,288.0760714285713,288.0520174707642,2.0985663713401244,0.9801648751015197,0.9888956891331059,0.37894089257537955,0.37909250293103175,0.31250017629143256,0.31332721429589194,0.19049668168413178,0.19224878241694207,0.2254117491158634,0.2261654132005919,297.15,293.15,297.16761272257037,297.40310508772893,297.2881302891702,297.2028930068555,297.28304471989446,297.2689571652439,5991.355202488982,1511.0739675551479,114.2175310934673,590.0230561831618,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,2.0,2.0,1.0,4.0,0.48003505960301573,283.15,283.15,283.14999918723083,288.2077183603992,3.9682539682539675,1.091913848313958,53000.0,288.06153234285705,288.1798204316569,2.098713690775036,0.979854525968886,0.988203630976428,0.3795519076127019,0.37962367209409664,0.3126799038424253,0.3134372163437223,0.19062043572763113,0.19228766316276258,0.22558331110448118,0.22627984206303925,297.15,293.15,297.16613998543653,297.4006392262278,297.2850494101459,297.20233745231627,297.2806774793841,297.26696871070214,6023.471651873825,1511.0739675551479,114.2175310934673,580.7337078745405,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,2.0,2.0,1.0,4.0,0.4800350595178924,283.15,283.15,283.1499991872237,288.24289546347256,3.9682539682539675,1.091913848313958,53000.0,288.0468901714285,288.0700992071108,2.098895496196212,0.9793775720162234,0.9875220168742522,0.38009309896674537,0.38015964864101376,0.31277280118824746,0.3135550489745668,0.1907143183247878,0.19233136294403666,0.2257068234881902,0.2263977720377024,297.15,293.15,297.1642812846188,297.3973911897165,297.2809387122569,297.2014251871276,297.277583885654,297.2643240518748,6058.3046191340745,1511.0739675551479,114.2175310934673,570.8214873986991,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,2.0,2.0,1.0,4.0,0.48003505943276903,283.15,283.15,283.14999918722856,288.03220808845606,3.9682539682539675,1.091913848313958,53000.0,288.0321503999999,287.9140901069284,2.0990042915248646,0.9791512178743205,0.9868049946215455,0.3807256079304544,0.38068281432188,0.31297863939208037,0.31365868668416863,0.19085934360919657,0.19237079309644126,0.22589425285657558,0.22650692134398473,297.15,293.15,297.16312780599327,297.39536179794396,297.2784102587998,297.2011612028273,297.2756459457566,297.2627414022642,5996.62368937278,1511.0739675551479,114.2175310934673,560.3478490535534,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,2.0,2.0,1.0,4.0,0.48003505934764573,283.15,283.15,283.14999918722293,288.07191329114056,3.9682539682539675,1.091913848313958,53000.0,288.0173185142856,288.02373318616037,2.0989893651568496,0.9791345074835915,0.9860329528665428,0.38143662032629255,0.3811842515967065,0.3132817360291552,0.3137366499468657,0.19104779955421713,0.19240176656852703,0.22613639895409088,0.226601150468566,297.15,293.15,297.16257613066045,297.394400959536,297.27727091299414,297.20145328765926,297.27471719038635,297.26208369624726,5986.459881751548,1511.0739675551479,114.2175310934673,549.3880907707104,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,2.0,2.0,1.0,4.0,0.4800350592625222,283.15,283.15,283.14999918722754,288.1727315436618,3.9682539682539675,1.091913848313958,53000.0,288.0023999999999,288.1206633097264,2.0990628920017445,0.9787788091280127,0.9853008683898292,0.38201178978056355,0.38169810849656055,0.3134160144489718,0.31383027772645206,0.19117192253972642,0.19244203440018315,0.2262845472905217,0.22670426110069075,297.15,293.15,297.16118183594807,297.3918356973506,297.2740274993028,297.2009562029035,297.2722863918379,297.2600575254686,6015.573036046615,1511.0739675551479,114.2175310934673,538.042363550872,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,2.0,2.0,1.0,4.0,0.48003505917739864,283.15,283.15,283.14999918722594,288.12993493232824,3.9682539682539675,1.091913848313958,53000.0,287.98740034285703,287.9538612760949,2.099208333193339,0.9783330460954613,0.9846169294451437,0.3825466975398538,0.38221840323228,0.31350012416466266,0.3139285618969562,0.19127978901171622,0.19249426232103417,0.226405178402306,0.22681252803579682,297.15,293.15,297.15959367187276,297.38884918103923,297.27022697254705,297.20026451072505,297.269467586975,297.2576803846318,6029.586497150471,1511.0739675551479,114.2175310934673,527.784388070003,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,2.0,2.0,1.0,4.0,0.48003505909227506,283.15,283.15,283.14999918722845,287.97438703043264,3.9682539682539675,1.091913848313958,53000.0,287.97232502857133,287.89620552530795,2.0988343689886344,0.9781660194645995,0.9839148005229145,0.3831897896902541,0.3822742612487321,0.31371547349393714,0.3140054658017805,0.19144358375884485,0.19254528956171588,0.22659949592846473,0.22691044676740027,297.15,293.15,297.1587815984993,297.3872936000935,297.26825307150887,297.2002792990521,297.2679705353458,297.25651562089996,5963.9956239732655,1511.0739675551479,114.2175310934673,518.0546989406708,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,2.0,2.0,1.0,4.0,0.48003505900715154,283.15,283.15,283.14999918722737,288.056536051777,3.9682539682539675,1.091913848313958,53000.0,287.9571795428571,288.00853994537925,2.092245537271914,0.9779508177723073,0.9833013525839125,0.3839725536103008,0.3760088864715973,0.3139112467496835,0.3140849202369309,0.1915974203610316,0.1926166494062225,0.22678200476526617,0.22701564486356382,297.15,293.15,297.15789519918155,297.3875420024393,297.26614734706953,297.20018832238924,297.2663676992768,297.25562811407127,5983.0400974538525,1511.0739675551479,114.2175310934673,507.88056152168735,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,2.0,2.0,1.0,4.0,0.4800350589220281,283.15,283.15,283.149999187228,288.1273333513011,3.9682539682539675,1.091913848313958,53000.0,287.9419693714285,288.0005027854431,2.085412413271976,0.9774682915888476,0.9827655095476404,0.3849420622559868,0.3693701881172394,0.3139711020932117,0.3141901001374438,0.19169459173295106,0.19270182300492752,0.226888504719566,0.22713656207244862,297.15,293.15,297.1563513984948,297.3900386263668,297.26236824608526,297.1994054968628,297.26356494494166,297.25434574255024,6011.2455192749,1511.0739675551479,114.2175310934673,498.32077502475653,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,2.0,2.0,1.0,4.0,0.4800350588369044,283.15,283.15,283.1499991872284,287.97509281341604,3.9682539682539675,1.091913848313958,53000.0,287.9266999999999,287.84346684830945,2.079473152494447,0.9771236153852323,0.9822530025711704,0.38616261607380353,0.3636102442295871,0.3140867559810371,0.3142911390563977,0.19181415087017734,0.19278845685651413,0.2270266587919147,0.22725667766589544,297.15,293.15,297.15520915602644,297.3954658615472,297.2594215472205,297.1989140745615,297.2613714371544,297.254076415302,5978.124937028315,1511.0739675551479,114.2175310934673,490.1459914318057,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,2.0,2.0,1.0,4.0,0.4800350587517809,283.15,283.15,283.14999918722856,287.9551129337561,3.9682539682539675,1.091913848313958,53000.0,287.91137691428565,287.89149465839574,2.073853182964682,0.9769286902412269,0.9817089880808284,0.3875831390295822,0.35825557131022756,0.3142681684521328,0.3143647338459654,0.19195906950520708,0.19286496643543444,0.22720144744672593,0.22736208556625637,297.15,293.15,297.1545061341569,297.4031292326207,297.25745691181595,297.19876000558435,297.25988488941977,297.2547474347195,5953.693361492064,1511.0739675551479,114.2175310934673,482.59830007901445,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,2.0,2.0,1.0,4.0,0.4800350586666573,283.15,283.15,283.1499991872299,288.0793779810612,3.9682539682539675,1.091913848313958,53000.0,287.8960055999999,288.01051946199374,2.068681188938397,0.976606652068615,0.9811860446424323,0.3890628249002634,0.35333544866507366,0.3143806762350053,0.31443420482162293,0.1920750383389558,0.192941539813399,0.22733738650196247,0.22746601608324807,297.15,293.15,297.15351445693415,297.4112273238991,297.25471076918825,297.1982689799952,297.2578341110816,297.25511112821965,5989.817271231348,1511.0739675551479,114.2175310934673,475.7494743018115,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,2.0,2.0,1.0,4.0,0.48003505858153367,283.15,283.15,283.14999918722935,287.9561406324632,3.9682539682539675,1.091913848313958,53000.0,287.8805915428571,287.8136572430426,2.0646538288741976,0.9762282973389392,0.980827048599754,0.39057730737002705,0.3492787855126787,0.3144467300178381,0.3145619441021151,0.1921752519607931,0.19304658264675698,0.2274486436200105,0.22760448123873991,297.15,293.15,297.15239829039814,297.41939744910826,297.2514319230694,297.19758794435137,297.2554244477311,297.2552480109317,5974.538691801916,1511.0739675551479,114.2175310934673,470.2976188542637,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,2.0,2.0,1.0,4.0,0.4800350584964102,283.15,283.15,283.14999918722737,287.90911095921507,3.9682539682539675,1.091913848313958,53000.0,287.86514022857136,287.83692557272497,2.061100372237204,0.9760253699026304,0.9803907701891016,0.392177917805974,0.34587975969400964,0.3145921021695971,0.3146342814329288,0.19230756345685873,0.19313310428084088,0.22760428360863494,0.22771332802400016,297.15,293.15,297.15178281208654,297.42830523641226,297.2493139122491,297.1973305834336,297.25385208236776,297.25611692530987,5942.260434349825,1511.0739675551479,114.2175310934673,465.6749961990438,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,2.0,2.0,1.0,4.0,0.48003505841128685,283.15,283.15,283.1499991872249,288.0049005399099,3.9682539682539675,1.091913848313958,53000.0,287.84965714285704,287.94000372439257,2.0580729229700903,0.9757175003367415,0.9799502346788185,0.39374092132112126,0.3430402856567421,0.31468269071970345,0.31469086719531075,0.19241741929427908,0.19321636013445306,0.2277288465809461,0.22781430754126694,297.15,293.15,297.15093253873266,297.4364226961606,297.2466022496958,297.196819756139,297.25184759485364,297.2565249671163,5969.415573447846,1511.0739675551479,114.2175310934673,461.812015815133,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,2.0,2.0,1.0,4.0,0.4800350583261632,283.15,283.15,283.1499991872269,287.8804806620834,3.9682539682539675,1.091913848313958,53000.0,287.8341477714285,287.77667096144245,2.0556935776016387,0.9753481705136026,0.979631908400426,0.3952611219638975,0.34063245964682987,0.3147302649228768,0.31479422195929174,0.1925129632851646,0.19332185235630858,0.22783025870589987,0.2279424793558661,297.15,293.15,297.1499432869695,297.4436744423007,297.2434109442293,297.196141103405,297.2495151015961,297.25653697570016,5943.330040886504,1511.0739675551479,114.2175310934673,458.66014378779363,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,2.0,2.0,1.0,4.0,0.4800350582410397,283.15,283.15,283.1499991872292,287.9019214457418,3.9682539682539675,1.091913848313958,53000.0,287.81861759999987,287.8283817021931,2.0536617200891625,0.975063756243982,0.9792143702816407,0.39678442859100327,0.33878625820863273,0.31482001691888484,0.3148379652703912,0.19262535101742603,0.19340674542499847,0.227954832397343,0.22803817514425795,297.15,293.15,297.1492186726834,297.45069314424927,297.24090406799183,297.19570153269075,297.24766933940225,297.25683735140353,5942.356966339743,1511.0739675551479,114.2175310934673,456.1435610299073,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,2.0,2.0,1.0,4.0,0.48003505815591635,283.15,283.15,283.1499991872288,287.8662771469123,3.9682539682539675,1.091913848313958,53000.0,287.8030721142856,287.76823197481895,2.052103332960506,0.9745901839419404,0.9788249680677026,0.39820312421564397,0.33737113497384685,0.3148161719818171,0.3148881451879407,0.19270053279963284,0.19349704588300254,0.22802664252060761,0.22813805075185714,297.15,293.15,297.14803363646365,297.45615906693695,297.2372879870751,297.1948232014344,297.24502068112724,297.25626491460747,5937.687965068004,1511.0739675551479,114.2175310934673,454.2214045586058,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,2.0,2.0,1.0,4.0,0.4800350580707929,283.15,283.15,283.149999187227,287.84465028161907,3.9682539682539675,1.091913848313958,53000.0,287.7875167999999,287.7697748983137,2.0508868506073434,0.9742106716683799,0.9783757166951785,0.39960912480617805,0.3364216755681694,0.31486080658928733,0.3149055135831878,0.19279556953073146,0.19357627244527914,0.2281251431010074,0.2282197512470072,297.15,293.15,297.14713749174564,297.46125693583906,297.23443741447915,297.1942219393277,297.24291747153046,297.2559942505845,5927.409273672764,1511.0739675551479,114.2175310934673,452.84212468641067,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,2.0,2.0,1.0,4.0,0.4800350579856695,283.15,283.15,283.1499991872239,287.8280650729949,3.9682539682539675,1.091913848313958,53000.0,287.77195714285705,287.7476724935738,2.0500777200554516,0.9737577997902194,0.9779430888926476,0.4009393908291902,0.33585051456407017,0.3148712664599166,0.31492874867436965,0.19287767238268452,0.193660114676693,0.22820413768162917,0.2283049088517725,297.15,293.15,297.14608832792686,297.4652351496828,297.2312607922189,297.19348694120066,297.2405754207665,297.2553293263592,5924.46460016716,1511.0739675551479,114.2175310934673,451.970644239427,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,2.0,2.0,1.0,4.0,0.48003505790054607,283.15,283.15,283.1499991872242,287.85966081824904,3.9682539682539675,1.091913848313958,53000.0,287.75639862857133,287.77598702709236,2.049649320200059,0.973424575841084,0.9775249792977848,0.40225684333762796,0.33563440524378774,0.31493916519607573,0.31495686007104245,0.19298531554154835,0.19374861556803674,0.2283156563408818,0.22839311851082922,297.15,293.15,297.14538801296936,297.46890322753967,297.22894639623104,297.1930922600386,297.2388622754437,297.2550384344445,5934.680048175966,1511.0739675551479,114.2175310934673,451.5725841955283,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,2.0,2.0,1.0,4.0,0.4800350578154226,283.15,283.15,283.14999918722503,287.88366243114035,3.9682539682539675,1.091913848313958,53000.0,287.74084674285706,287.8062616546521,2.0497232532704657,0.9733067371186042,0.97724090734314,0.4035904766861716,0.3356658030993821,0.3151004803748032,0.31504427194764684,0.19313676726998114,0.1938653843085436,0.22848149247471555,0.22851562657549643,297.15,293.15,297.1452674093494,297.4726235279803,297.22791892383833,297.1932458595396,297.2381106177002,297.25543326768155,5938.593092584394,1511.0739675551479,114.2175310934673,451.63139156300133,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,2.0,2.0,1.0,4.0,0.4800350577302992,283.15,283.15,283.14999918722714,287.835272248905,3.9682539682539675,1.091913848313958,53000.0,287.7253069714285,287.7586305682234,2.0502865465305398,0.973131840057124,0.9770970657953579,0.40485042877189387,0.335930795870044,0.31521979895428465,0.3151862927964254,0.19327805488277972,0.19401121203439103,0.22862603551634442,0.22867097286466997,297.15,293.15,297.14500301816383,297.4752977623515,297.22638855521234,297.19326778090385,297.2370339622274,297.2553982157718,5925.549647837923,1511.0739675551479,114.2175310934673,452.12987261627893,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,2.0,2.0,1.0,4.0,0.48003505764517573,283.15,283.15,283.14999918723066,287.8251243478285,3.9682539682539675,1.091913848313958,53000.0,287.7097847999999,287.7528251364633,2.0511070451664257,0.9728773826247421,0.9769200892513528,0.40603337167850073,0.33653716794028615,0.31529539639098764,0.315298070638822,0.1934059726574819,0.19415214287939228,0.22874727811305062,0.22881171904971612,297.15,293.15,297.14454652293733,297.47693339988206,297.22436211726335,297.1931276806819,297.2356186048521,297.2549176651234,5923.188516228008,1511.0739675551479,114.2175310934673,453.02533861603627,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,2.0,2.0,1.0,4.0,0.4800350575600522,283.15,283.15,283.1499991872312,287.8271224857367,3.9682539682539675,1.091913848313958,53000.0,287.6942857142856,287.7568083706412,2.0521705333724922,0.9726586069876423,0.9767146895778558,0.40717586364291203,0.33745264784321327,0.3153853708200758,0.3153874265744226,0.19354369941365412,0.19428987650093701,0.22887754215602957,0.2289416180401641,297.15,293.15,297.14419965772424,297.47801182465423,297.22259982053816,297.1931126487142,297.2344077255245,297.25446633543106,5923.875063379592,1511.0739675551479,114.2175310934673,454.2877512786698,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,2.0,2.0,1.0,4.0,0.4800350574749287,283.15,283.15,283.1499991872295,287.8305924553803,3.9682539682539675,1.091913848313958,53000.0,287.6788151999999,287.7615458742873,2.053581660143689,0.9724994859400988,0.976555470514884,0.4082777764454154,0.33863229144959006,0.3154991105988335,0.3154924831958399,0.1936963675793323,0.1944399428942288,0.2290224171418207,0.22908187754007295,297.15,293.15,297.1440201852842,297.47855218129325,297.2212178132164,297.19327898363304,297.2334894349707,297.25411171967954,5924.923223896515,1511.0739675551479,114.2175310934673,455.9424231219105,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,2.0,2.0,1.0,4.0,0.48003505738980523,283.15,283.15,283.1499991872288,287.8347189906838,3.9682539682539675,1.091913848313958,53000.0,287.66337874285705,287.76704452271787,2.055267898399283,0.9723830427661425,0.9764452326041722,0.40934723787564137,0.3399982186374727,0.31562781059740985,0.31561484141309004,0.19385997385332177,0.19460226194890087,0.22917697661284103,0.2292332236703984,297.15,293.15,297.143955968,297.4786805356805,297.2200751004378,297.193571934305,297.2327621728108,297.25380914224684,5926.150037294848,1511.0739675551479,114.2175310934673,457.89413212311047,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,2.0,2.0,1.0,4.0,0.4800350573046817,283.15,283.15,283.1499991872287,287.83928761029085,3.9682539682539675,1.091913848313958,53000.0,287.64798182857135,287.77304568766397,2.0572347843193888,0.9723086158908233,0.9763861584316184,0.4103815944891404,0.341553814783203,0.3157697566043769,0.31575387863648213,0.19403459665719422,0.1947774866806566,0.22934054375207258,0.22939562107299633,297.15,293.15,297.14400100183036,297.47838077447926,297.2191440669177,297.1939865865226,297.2322096374519,297.25354441344035,5927.500709965006,1511.0739675551479,114.2175310934673,460.1516678515839,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,2.0,2.0,1.0,4.0,0.4800350572195582,283.15,283.15,283.14999918722873,287.8442547368535,3.9682539682539675,1.091913848313958,53000.0,287.632629942857,287.77953170989707,2.059506656840739,0.9722787479016749,0.9763826170815868,0.41137600584632955,0.34331698263445504,0.31592483783922365,0.31590994107078835,0.19422115130501372,0.19496687888952544,0.2295133327147253,0.22956961491696987,297.15,293.15,297.1441586372953,297.47760712994517,297.2184226531069,297.19452857446237,297.2318336595501,297.25331013087197,5928.965364750361,1511.0739675551479,114.2175310934673,462.74581293798116,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,2.0,2.0,1.0,4.0,0.4800350571344347,283.15,283.15,283.1499991872286,287.8494774807601,3.9682539682539675,1.091913848313958,53000.0,287.6173285714285,287.78635870929685,2.0620136360042363,0.972281887275898,0.9764212784892785,0.4123368543329982,0.3452428350453455,0.31608860462364274,0.31607757656474733,0.19441692955392137,0.19516733976289607,0.2296925802267022,0.2297519199581787,297.15,293.15,297.1443950762258,297.4764540978846,297.21783918601346,297.19516269650325,297.23157794674194,297.2530858006739,5930.505167459878,1511.0739675551479,114.2175310934673,465.6079395939258,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,2.0,2.0,1.0,4.0,0.48003505704931115,283.15,283.15,283.1499991872286,287.8549311993287,3.9682539682539675,1.091913848313958,53000.0,287.6020831999999,287.79349958432,2.0647393488888706,0.9723147875634712,0.9764983813986405,0.4132641309675864,0.3473224127582445,0.3162595078109266,0.31625486337848147,0.19462131962370258,0.19537817013943082,0.22987743158784993,0.22994148222481522,297.15,293.15,297.14469886207735,297.4749365374556,297.2173685255483,297.1958777814393,297.2314237622379,297.25286109375173,5932.113179183089,1511.0739675551479,114.2175310934673,468.72596796466127,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,2.0,2.0,1.0,4.0,0.48003505696418775,283.15,283.15,283.1499991872286,287.860618823066,3.9682539682539675,1.091913848313958,53000.0,287.58689931428563,287.8009589935088,2.067686305644283,0.9723768775524825,0.9766133936474276,0.4141548132184655,0.3495597756917326,0.31643691284879927,0.3164409543949317,0.19483450016682272,0.19559956084933167,0.23006763966572713,0.23013797250392903,297.15,293.15,297.1450646155704,297.47303890916,297.2169996171578,297.19666998164865,297.23136338298787,297.2526273013049,5933.790141911653,1511.0739675551479,114.2175310934673,472.10850866723484,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,2.0,2.0,1.0,4.0,0.4800350568790642,283.15,283.15,283.1499991872286,287.86652606014786,3.9682539682539675,1.091913848313958,53000.0,287.5717823999999,287.8087189397457,2.0708420575568893,0.9724661048238916,0.9767637949667749,0.415009296611345,0.3519468856479944,0.31662025331334864,0.3166349684216507,0.19505612299155162,0.19583103879684896,0.23026279386633838,0.23034083472735217,297.15,293.15,297.1454854473024,297.47077596319565,297.216722373025,297.19753308664934,297.2313874914927,297.25238087233305,5935.531942446913,1511.0739675551479,114.2175310934673,475.74671742137315,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,2.0,2.0,1.0,4.0,0.4800350567939407,283.15,283.15,283.1499991872286,287.87228599723113,3.9682539682539675,1.091913848313958,53000.0,287.55673794285707,287.81650887229887,2.0741618769753254,0.9725768581667786,0.9769423869617786,0.4158316987823708,0.3544512085055056,0.3168079254907163,0.3168348982236096,0.1952848179122303,0.19607090856017922,0.23046177458660067,0.23054865869169175,297.15,293.15,297.1459460983266,297.46820536155155,297.21651078092435,297.19845066813605,297.23147376338835,297.2521173344654,5937.195940588058,1511.0739675551479,114.2175310934673,479.602369877231,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,2.0,2.0,1.0,4.0,0.4800350567088173,283.15,283.15,283.14999918722816,287.87591125899786,3.9682539682539675,1.091913848313958,53000.0,287.54177142857134,287.8221400863386,2.0776419818492053,0.9727017273521725,0.9771470096845134,0.4166176960643617,0.3570730313792668,0.3169964088640729,0.31703956683159384,0.19551946681890173,0.19631905070879271,0.23066262840595414,0.23076083753313095,297.15,293.15,297.14642460272694,297.4652938958064,297.21631775052845,297.19940423032574,297.23158730042695,297.2518055559629,5938.1892626856015,1511.0739675551479,114.2175310934673,483.68079339707384,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,2.0,2.0,1.0,4.0,0.4800350566236938,283.15,283.15,283.1499991872284,287.8769615240877,3.9682539682539675,1.091913848313958,53000.0,287.52688834285703,287.8250651232859,2.0812760009744653,0.9728237454584955,0.9773666956859645,0.41735743336060727,0.35982665222312776,0.3171784809485949,0.31724380005549474,0.19575734348280466,0.19657388140082033,0.23086119384820758,0.23097450250726512,297.15,293.15,297.14687443601713,297.46195450629216,297.2160518096467,297.20035409479976,297.23165831623186,297.25137863259755,5938.43424361031,1511.0739675551479,114.2175310934673,487.9922705545627,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119832.0,21119832.0,292.1815881904762,287.85290057591743,0.6311914628571429,415.42942687499556,2.0,2.0,1.0,4.0,0.4800350565385703,283.15,283.15,283.14999918722634,287.87572880692727,3.9682539682539675,1.091913848313958,53000.0,287.5120941714285,287.8257785823477,2.0849981018366712,0.9729322909706398,0.9775861268732,0.41805914421909574,0.3626723851984351,0.3173518334203336,0.3174433710768938,0.19599563132695716,0.196831632675782,0.23105559866601572,0.23118664839708264,297.15,293.15,297.147274638641,297.45826889532054,297.21568388887357,297.20127664227624,297.23165880766203,297.2508325745547,5937.989167593305,1511.0739675551479,114.2175310934673,492.47476280385723,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,2.0,2.0,1.0,4.0,0.48003505645344685,283.15,283.15,283.1499991872352,287.828033480584,3.9682539682539675,1.1833078627253788,52365.948193996155,287.4973943999999,287.7951076395569,2.0887817711701455,0.972958323327737,0.9777857951156671,0.41869551358803386,0.3656205592699451,0.31748430296984737,0.31762949980459954,0.19622093615889535,0.19708879264446372,0.23122767477642456,0.23139228127704042,297.15,293.15,297.1474472121837,297.45392233364583,297.2148032221504,297.2020059690013,297.23128958703006,297.24989366480224,6037.10575264479,1510.8140542095064,122.3595216562273,497.13305372663706,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,2.0,2.0,1.0,4.0,0.48003505636832333,283.15,283.15,283.149999187234,287.7123648976512,3.9682539682539675,1.180910993007413,52452.74210959097,287.4827945142857,287.7043575427377,2.0924420638941124,0.9726019413835767,0.9778237598396807,0.4191551253309324,0.36876030295052975,0.31743610573537806,0.31773539990119803,0.19637408773342685,0.1973175918293496,0.23129978431040785,0.23155409658135642,297.15,293.15,297.14663216312783,297.44760182102027,297.21164430742135,297.2018280990924,297.2292892198858,297.2473991221095,5997.196073545581,1510.8207634565035,122.31399325104289,501.9515003822055,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,2.0,2.0,1.0,4.0,0.48003505628319976,283.15,283.15,283.14999918723026,287.62337729260474,3.9682539682539675,1.1977138786887827,52409.70853345172,287.46829999999994,287.63492337783885,2.095769119071099,0.9719280373770284,0.9775590640202021,0.4194635364248613,0.37214627859342336,0.3172505301412455,0.3176993976532498,0.19646933625906926,0.19749039564774637,0.2312962493710298,0.23163804100043822,297.15,293.15,297.14503486101194,297.43968409346337,297.20684841364186,297.20095361628137,297.2261209423155,297.2437283853428,5989.55308336618,1510.7738509118312,123.96578382666148,506.8759687205903,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,2.0,2.0,1.0,4.0,0.48003505619807624,283.15,283.15,283.1499991872275,287.5568810107901,3.9682539682539675,1.2081919929111813,52414.452016842086,287.45391634285704,287.5786680520402,2.0987536798230715,0.9710212573777641,0.977003892808495,0.41964756196068975,0.37572694149522406,0.3169788845483758,0.3175385173971488,0.19652506961800698,0.19761103852384201,0.2312442828183594,0.23165319606790827,297.15,293.15,297.14290328797307,297.43056212463347,297.20113815602303,297.1996332744174,297.2222794170333,297.23930325201604,5980.8372715137075,1510.7447403053843,125.07057703616006,511.88008266168424,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,2.0,2.0,1.0,4.0,0.4800350561129527,283.15,283.15,283.1499991872285,287.5064296083343,3.9682539682539675,1.2019043543470265,52535.7486061799,287.43964902857135,287.530946672492,2.101438385926234,0.9699469861829534,0.9762209768037898,0.4197288398296329,0.3794075016506097,0.31665733979782473,0.3172924141518666,0.1965553691391985,0.19769327880595272,0.231162962576896,0.231620515763191,297.15,293.15,297.1404253573406,297.4205470116709,297.1950125897882,297.19805503764763,297.2181049509021,297.2344289894699,5957.287716510198,1510.7621955728841,124.70501351539971,516.9524915214805,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,2.0,2.0,1.0,4.0,0.4800350560278292,283.15,283.15,283.1499991872252,287.4698489997437,3.9682539682539675,1.167320385579348,52837.60124243167,287.4255035428571,287.48744665271306,2.103799540778123,0.9687649352309212,0.975282847751334,0.41973289266686675,0.3830123593694215,0.3163141894303483,0.31700230365909704,0.1965740442426201,0.1977529101416527,0.23106738127639248,0.2315615848150826,297.15,293.15,297.1377686358871,297.40998606081547,297.1888508292054,297.1963977044509,297.2138596191319,297.2293725698982,5905.8590976524,1510.8589150315197,121.79065437993374,522.0904857465283,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,2.0,2.0,1.0,4.0,0.4800350559427057,283.15,283.15,283.14999918720883,287.4541381317616,3.9682539682539675,1.1161449879287533,53205.31536360609,287.4114853714285,287.4493740365052,2.105929119268147,0.9675043811429906,0.9742352068117693,0.41967677658476565,0.38654414732075854,0.3159618224815972,0.31668964734050936,0.1965884782613158,0.19780074278208218,0.23096409735179035,0.2314877856287126,297.15,293.15,297.1350150746072,297.3991080885293,297.18281254683876,297.1947538823147,297.2096539469906,297.22426870785614,5843.407867128268,1511.0042396509946,117.2286064553849,527.2907994596511,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,2.0,2.0,1.0,4.0,0.48003505585758216,283.15,283.15,283.14999918723146,287.4364567011838,3.9682539682539675,1.0950912505259196,53308.90227776242,287.3975999999999,287.4048867678168,2.1078568384288188,0.9661679461296203,0.9731032394268632,0.4195657155928053,0.38998510400540837,0.31559838757501857,0.31636483136241134,0.19660008011002747,0.1978431021304992,0.23085202872316657,0.23140461180511074,297.15,293.15,297.13217467088083,297.38798789597075,297.1768684507798,297.19313974411034,297.2054679647015,297.21912774528863,5814.118612639549,1511.0647906086588,115.22675044507204,532.5504509556141,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,2.0,2.0,1.0,4.0,0.4800350557724587,283.15,283.15,283.1499991872318,287.33368797372435,3.9682539682539675,1.094703309172263,53271.139096698025,287.3838529142857,287.2929609781994,2.109575380291989,0.9645745292968078,0.971853129309679,0.4193314718926245,0.3933966878732825,0.31513717218602955,0.3160094687965069,0.19657303644874533,0.19787416568725824,0.23068164476995667,0.23130152029874793,297.15,293.15,297.12878542574873,297.37580601556544,297.1699028590962,297.19111751317956,297.2004838958035,297.21321914187865,5781.910657451838,1511.065910514028,115.10321561609138,537.8599785192363,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,2.0,2.0,1.0,4.0,0.48003505568733523,283.15,283.15,283.14999918721986,287.2000176387845,3.9682539682539675,1.09436184585567,53237.91127557185,287.3702495999999,287.15498022015726,2.11091355682752,0.962495693496287,0.9702982661326823,0.4188870669327741,0.39697261564022235,0.3144792711088693,0.3155340675269498,0.19646184824931096,0.1978568803600883,0.23039558086754242,0.2311275047983219,297.15,293.15,297.1242847975966,297.3615430654166,297.1606923067386,297.18815192086305,297.19379122453853,297.2056926630307,5744.26461198477,1511.0668963721614,114.99455373636219,543.1737753135315,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,2.0,2.0,1.0,4.0,0.48003505560221177,283.15,283.15,283.1499991872195,287.06373695559614,3.9682539682539675,1.094062109748595,53208.752475766465,287.35679554285707,287.0179350602476,2.1115392174368184,0.9599595032918969,0.9683095127117662,0.4182389545028829,0.40061489443453635,0.3136503748729964,0.31488830039042204,0.1962738709300848,0.1977662080118595,0.23000685671956272,0.23085257983984636,297.15,293.15,297.1187884195926,297.3453624984389,297.149653668705,297.1843691393626,297.18567110010315,297.1967689652405,5706.493467336327,1511.067761853843,114.89922648954696,548.4450063699769,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
