,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,2.0,2.0,1.0,4.0,0.4800350555170883,283.15,283.15,283.149999187226,286.894268698599,3.9682539682539675,1.0937996686252658,53183.22834911902,287.3434962285713,286.84686172652806,2.1113865876054008,0.9569250940566421,0.9658632320429691,0.4173799183431624,0.4042864484133776,0.3126419857918828,0.314070093116862,0.1960075425145748,0.19760078307174636,0.22950847486726184,0.2304742529961228,297.15,293.15,297.1122278246962,297.3272491238773,297.1367458984644,297.1797791998364,297.17606078890054,297.186412567155,5659.7921447865865,1511.0685197211603,114.8158034345753,553.660110003576,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,2.0,2.0,1.0,4.0,0.4800350554319649,283.15,283.15,283.14999918722805,286.78404492626134,3.9682539682539675,1.0935691105023215,53160.810106841556,287.33035714285705,286.7255645791926,2.111778414348575,0.9533777140844244,0.9629519517829462,0.4162653965830078,0.409322521215991,0.311479013096311,0.31308299516990196,0.19564463842288732,0.1973587701791014,0.2289093571646868,0.22999312174638806,297.15,293.15,297.10460950468524,297.30673448870783,297.1223660293718,297.17419518487276,297.1651696405167,297.1746149696309,5633.20666574102,1511.069185575082,114.7425482556311,558.7114654460959,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,2.0,2.0,1.0,4.0,0.48003505534684143,283.15,283.15,283.14999918723004,286.99689439881496,3.9682539682539675,1.0933667976020316,53141.14217235078,287.3173837714285,286.8577740300674,2.111983273719753,0.9500348187750431,0.9597305727018246,0.4151569171187089,0.41466544791596893,0.31049573418294796,0.3120222181205535,0.1953233894639541,0.1970613984521652,0.22840102425201886,0.22945979957562687,297.15,293.15,297.097823699814,297.2871161040518,297.11087537251086,297.16934564725636,297.1562177965482,297.16427572403626,5702.72861143739,1511.0697699005398,114.67829293571376,563.5898234568474,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,2.0,2.0,1.0,4.0,0.48003505526171814,283.15,283.15,283.1499991872303,286.9929172146003,3.9682539682539675,1.0931896028554928,53123.919099147315,287.3045815999999,286.9271982629467,2.10877402020714,0.9478219972091584,0.9571829796769806,0.4145251664736499,0.4152517537689493,0.31010295321178283,0.311317714964513,0.1952000188857178,0.19689502108263335,0.22822159593063718,0.22912519655669905,297.15,293.15,297.09419775642016,297.2740688658117,297.10737976187846,297.1670869005019,297.15302088565574,297.1591508340536,5692.423008267799,1511.0702817128636,114.62203481920724,567.5649635182276,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,2.0,2.0,1.0,4.0,0.4800350551765946,283.15,283.15,283.14999918723345,287.1505192024606,3.9682539682539675,1.093033935981358,53108.790807365265,287.2919561142856,287.114852037947,2.105782445505286,0.946252511230658,0.9552989523294828,0.4142967883295736,0.4147310594377275,0.30997705607038917,0.31096701492835416,0.19517567123421303,0.1968341265370422,0.22819885497388898,0.2289858684378821,297.15,293.15,297.0923703702783,297.2664516276999,297.1074571365407,297.1661287157789,297.1525424837621,297.156990066812,5739.056523093846,1511.0707313697435,114.57262674328446,571.173348947491,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,2.0,2.0,1.0,4.0,0.4800350550914711,283.15,283.15,283.14999918721884,287.3848494150557,3.9682539682539675,1.092896979731191,53095.48266584537,287.2795127999999,287.36332849162886,2.104788168308079,0.9458942617504336,0.9542298198791002,0.4146495300263215,0.41466286630495036,0.3103537219243617,0.31098890244468574,0.1953728467228734,0.19690975589508095,0.22847280210134324,0.22906026122377168,297.15,293.15,297.0937178471305,297.2661905026571,297.1139639170186,297.1679009268875,297.15696516516766,297.1597476717722,5804.98362200475,1511.071126999541,114.5291690172019,574.8351316059365,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,2.0,2.0,1.0,4.0,0.48003505500634763,283.15,283.15,283.1499991872091,287.61317091970983,3.9682539682539675,1.0927768422557438,53083.81019027135,287.2672571428571,287.60181700563055,2.106293310865605,0.9467266818531321,0.9542246741336732,0.415508812586804,0.4151175252404114,0.3111797470668988,0.31146062136356695,0.19579239715475602,0.1971766591842371,0.22901792095541482,0.229398062289088,297.15,293.15,297.0980690569723,297.27210656956976,297.12597603270336,297.1723115791223,297.1656841719236,297.1668294820583,5868.659380108233,1511.071474059935,114.49105706533173,578.8198024421334,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,2.0,2.0,1.0,4.0,0.48003505492122406,283.15,283.15,283.14999918722145,287.77925141915057,3.9682539682539675,1.0926758132687373,53073.99527572811,287.25519462857136,287.77276603316216,2.1101218413864475,0.948414640290053,0.9552670860213974,0.4166832087008458,0.41602102358067955,0.3122653867479628,0.3123237260855815,0.19637152142771902,0.1976371837246015,0.22972811337637036,0.2299717027961527,297.15,293.15,297.10443296451,297.28160424999294,297.1408185851412,297.1784804753312,297.17676191699337,297.1764196383937,5914.597035496613,1511.0717659297977,114.45901352125942,583.2946716403094,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,2.0,2.0,1.0,4.0,0.4800350548361005,283.15,283.15,283.14999918725044,287.6918340275368,3.9682539682539675,1.2721716904252827,51836.11194121768,287.24333074285704,287.7644292073053,2.115348821624131,0.950350824764034,0.9569981703340733,0.417904352200394,0.4171788184440611,0.3133295115151843,0.313385495281627,0.19699099101197906,0.1982241739616771,0.23044045709457758,0.2306728706417565,297.15,293.15,297.1111817442406,297.29129146828865,297.15479944400136,297.1848963201608,297.1874376112797,297.1859213175942,6095.746074880776,1510.5693830499633,130.28325318048434,588.2252654317799,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,2.0,2.0,1.0,4.0,0.4800350547509769,283.15,283.15,283.1499991872255,287.50787187536804,3.9682539682539675,1.3456354984518006,51418.38716243085,287.2316709714285,287.63090141233243,2.120349687091351,0.9514772268874175,0.9587475687129919,0.418743774261131,0.41828922460056533,0.3138970606961267,0.31431749931695135,0.19743854430171395,0.19880453822036667,0.23088032693401125,0.23131434270852114,297.15,293.15,297.1155876024275,297.29595288205843,297.16186709585384,297.188967828435,297.19320432737527,297.19111594723006,6124.43728760599,1510.3731036573793,136.75274627367483,593.4277579456622,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,2.0,2.0,1.0,4.0,0.4800350546658534,283.15,283.15,283.14999918723885,287.36971113486504,3.9682539682539675,1.402647584124971,51162.978928382916,287.22022079999994,287.5266308691162,2.1237072363677285,0.9518871837054036,0.9598881466950087,0.41928636221226234,0.4191073370116788,0.3140760637539308,0.31485402881655683,0.19774008756101566,0.19925585269433985,0.23110462037128354,0.2317416879098506,297.15,293.15,297.11798439649016,297.29682407082794,297.16368490293684,297.1911046849993,297.1951974707429,297.1929591051994,6142.90760414502,1510.2245164460312,141.88509551519755,598.6046492254002,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,2.0,2.0,1.0,4.0,0.4800350545807297,283.15,283.15,283.14999918723174,287.2633090176944,3.9682539682539675,1.4422439430601715,51083.37869816495,287.20898571428563,287.4428288795877,2.1255374052948817,0.9517839220696389,0.9604153803189485,0.41964414143339807,0.4196689237004965,0.3140078193095497,0.3150487317285592,0.19794115053847644,0.19958277282212783,0.23118949932917235,0.23198066360675523,297.15,293.15,297.11897165990615,297.2954147563573,297.1622668457624,297.19193610595005,297.19481806093734,297.19268148578266,6149.653747196699,1510.123240422037,145.69843281704232,603.6459815480027,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,2.0,2.0,1.0,4.0,0.48003505449560613,283.15,283.15,283.1499991872297,287.1794300342643,3.9682539682539675,1.4694265988027384,51127.97022890794,287.1979711999999,287.375127590293,2.126260661820547,0.9513103041783995,0.9604663208061727,0.4198883434636175,0.42005777263676103,0.3137853056609955,0.31501069651594915,0.19807310251654506,0.19981689238529374,0.2311849580782365,0.232088896251845,297.15,293.15,297.11897105458786,297.29268049994573,297.15893034060946,297.191894874774,297.1929822163318,297.1910917972497,6147.41075472997,1510.0546269161748,148.6005032875024,608.5321462846127,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,2.0,2.0,1.0,4.0,0.4800350544104827,283.15,283.15,283.14999918723055,287.11904979932586,3.9682539682539675,1.4691843750927405,51378.57014708681,287.1871827428571,287.31780774172273,2.1261859351167955,0.950549687404738,0.9601462624786262,0.4200566702124124,0.42033246110087674,0.3134602734379467,0.31481823079252613,0.19815553000419617,0.19998224601021913,0.23111863888802303,0.23210750827396479,297.15,293.15,297.1182360878909,297.28913569674216,297.1544183069554,297.19125439739236,297.190205327667,297.18864996332957,6122.017868431263,1510.0552350507041,149.3097086924037,613.2790809187958,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,2.0,2.0,1.0,4.0,0.4800350543253592,283.15,283.15,283.1499991872374,287.0811447912048,3.9682539682539675,1.3925140235777163,52214.92850181449,287.1766258285714,287.2585334329001,2.125543323737254,0.9495724697963869,0.9595403051591149,0.4201742465843002,0.4205324228946825,0.3130681655058829,0.31452620753090765,0.19820662087505309,0.2000988582734507,0.23101000189060839,0.2320655049180704,297.15,293.15,297.11697581268214,297.2851147021182,297.1492270314949,297.19025900116225,297.1868425620316,297.18568382189784,6023.090704000928,1510.2506883091003,143.77089497699598,617.93651812689,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,2.0,2.0,1.0,4.0,0.48003505424023574,283.15,283.15,283.1499991872331,287.07369708100157,3.9682539682539675,1.2665217989913367,53275.70209658018,287.16630594285704,287.20473189824685,2.1244856483733927,0.9484363197374712,0.9587103730249708,0.42025903611154836,0.4206803633780078,0.31263404448970034,0.3141674386343961,0.1982434440455888,0.20018331604896095,0.23087327008079964,0.23198065887681132,297.15,293.15,297.1153572994393,297.28084871614095,297.1436963218743,297.18912861780694,297.18314626716324,297.18243544448495,5887.389652838957,1510.5847028736516,133.33427464419682,622.5635318671016,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,2.0,2.0,1.0,4.0,0.4800350541551123,283.15,283.15,283.1499991872064,287.0940924697195,3.9682539682539675,1.1316011538373938,54184.23317496653,287.1562285714285,287.1633125438537,2.123135670897804,0.9471926506048453,0.9577087813229875,0.4203315379947272,0.4207944470904466,0.312183856016239,0.3137657799783964,0.19828082163231597,0.20025128051168284,0.23072287312591253,0.2318664916940687,297.15,293.15,297.1135266419269,297.2765999146744,297.1381758751536,297.1880489911001,297.1793694647847,297.179144177528,5756.908726603784,1510.9600708883543,121.0727430605951,627.1696959744132,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,2.0,2.0,1.0,4.0,0.4800350540699887,283.15,283.15,283.14999918722623,287.0753120010347,3.9682539682539675,1.1041018398775773,54189.78011133964,287.1463991999999,287.0911335609709,2.1215353004284436,0.9458405251408759,0.956544856651687,0.42038345359211166,0.4208819702032343,0.3117091376249141,0.31333310214816495,0.1983225814788567,0.2003084757007947,0.23055486942922956,0.2317284556972078,297.15,293.15,297.11149064452934,297.272271233877,297.13256291785643,297.1870665422319,297.17545401338134,297.1757690703752,5719.883331828047,1511.038821467084,118.12082228382087,631.8086839561522,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,2.0,2.0,1.0,4.0,0.4800350539848652,283.15,283.15,283.1499991872328,286.89774077870845,3.9682539682539675,1.102616981667636,54044.1231970223,287.1368233142856,286.88010666968523,2.119643609885617,0.9437459852228932,0.9552523636578626,0.42017245622146404,0.4209181295908193,0.3109444376726043,0.31283784715520213,0.19822743013400976,0.20036414467849578,0.2302106780421645,0.23155503164932614,297.15,293.15,297.10762149060974,297.2648970836626,297.1234348630587,297.1844482444759,297.1687750324704,297.1698353428555,5670.00816810299,1511.043095317676,117.64063111413253,636.1607995085691,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,2.0,2.0,1.0,4.0,0.48003505389974177,283.15,283.15,283.1499991872299,286.829497131212,3.9682539682539675,1.101305259054134,53915.61305758817,287.1275063999999,286.8208697174049,2.116432393054369,0.9411940337507141,0.953352851656981,0.41982305796397434,0.42074117618389784,0.31002785406745614,0.3121053226807245,0.19803493400992042,0.20030553802172602,0.22977033454984366,0.23123790607687725,297.15,293.15,297.1027380444654,297.2561432138906,297.11273663003647,297.1807553782746,297.1607871617402,297.1626320856815,5652.964112370916,1511.0468726767833,117.21750805599122,640.0142223306206,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,2.0,2.0,1.0,4.0,0.4800350538146182,283.15,283.15,283.1499991872289,286.8167577140196,3.9682539682539675,1.1001697953728835,53804.494617048884,287.11845394285706,286.8131342095641,2.1127242728436744,0.9387879053810368,0.9511757971652378,0.4195874618083205,0.42050613101511575,0.30924751601367695,0.3113131883317558,0.19786964897446668,0.2001891887726825,0.22939876936907705,0.23087655465021945,297.15,293.15,297.098440062573,297.2491490800869,297.10424221655194,297.1775536060832,297.15427528657443,297.1567320503739,5649.167101327297,1511.050143860027,116.85205611904487,643.499094969738,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,2.0,2.0,1.0,4.0,0.48003505372949473,283.15,283.15,283.1499991872277,286.8153549215889,3.9682539682539675,1.0991648888255126,53706.248335819226,287.1096714285714,286.8141432437445,2.109308597882009,0.9365822614229817,0.949072666642001,0.41946086024726764,0.4203434570837145,0.30859679527835415,0.31060984671572484,0.19774220678039658,0.20008553172879942,0.22909633760268855,0.2305584411910853,297.15,293.15,297.0948136849212,297.24373528480976,297.0977170625637,297.1749292797967,297.1491393055921,297.15206692353667,5648.09150332312,1511.0530399987065,116.5292546788603,646.816708646397,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,2.0,2.0,1.0,4.0,0.4800350536443712,283.15,283.15,283.14999918722776,286.8191296876449,3.9682539682539675,1.098274398576747,53619.26317423,287.1011643428571,286.81939964572683,2.106338791789649,0.9345741897886186,0.9471256005089673,0.4194279346254309,0.42027259402970685,0.3080562588318484,0.3100166900046292,0.1976510119501585,0.2000105148808713,0.22885462681499233,0.23029816494855213,297.15,293.15,297.0918256830739,297.2396569970502,297.0928394718699,297.1728411090431,297.14518945126844,297.1484705424611,5648.445149154387,1511.055607237702,116.24370084310101,650.0353510819241,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,2.0,2.0,1.0,4.0,0.4800350535592477,283.15,283.15,283.1499991872282,286.83072101141875,3.9682539682539675,1.0974988700805774,53543.56517941656,287.0929381714285,286.832069313411,2.103895837852396,0.9327896888790681,0.9453839272645217,0.41948955593801235,0.42030198221204046,0.30762479539925314,0.3095419134762275,0.19759928291858272,0.19997255259576027,0.2286752240224461,0.23010270452065568,297.15,293.15,297.08953416014106,297.23689661824216,297.0895597051378,297.17131902824275,297.1424283610516,297.1459475745631,5651.1121339148485,1511.0578436967387,115.99538983529662,653.1804548763233,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,2.0,2.0,1.0,4.0,0.48003505347412423,283.15,283.15,283.1499991872289,286.8570263737872,3.9682539682539675,1.096821958264628,53477.53669298586,287.08499839999996,286.8595106759905,2.101978612867919,0.9312528573238747,0.9438660340431725,0.4196462826457361,0.4204248199733191,0.30729996222395717,0.3091746159735264,0.19758975484935035,0.19997363177853575,0.22855910982929545,0.22996894276828647,297.15,293.15,297.087970133086,297.23540360743436,297.0877770690565,297.17037146284827,297.1408203285255,297.1444685201901,5658.023594679736,1511.059796260155,115.77894164123444,656.2805509495153,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,2.0,2.0,1.0,4.0,0.48003505338900077,283.15,283.15,283.14999918722935,286.9030404530043,3.9682539682539675,1.0962217790063258,53419.02705685701,287.0773505142856,286.9072090256527,2.1005761899676063,0.9299948379413975,0.942578131573074,0.41990502994689904,0.4206357907880038,0.30708699557535,0.3089060491103089,0.19762766800588122,0.20001381708170154,0.22851101105600413,0.22989385887239125,297.15,293.15,297.08717696145874,297.2352039934807,297.0874899761075,297.17003464883504,297.1403892487239,297.14405896572123,5670.4297918301145,1511.0615278722632,115.5872532660873,659.3713736978827,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.4800350533038773,283.15,283.15,283.149999187228,286.9657183438801,3.9682539682539675,1.0956941830727274,53367.61979640275,287.06999999999994,286.9729597346648,2.0998021321159706,0.9290947047650608,0.9415756201080882,0.42028953692622356,0.4209526324476506,0.307009941874004,0.30875423223505427,0.19772862402409325,0.20010258330698025,0.2285469878404417,0.22988931796568166,297.15,293.15,297.0873318129248,297.23654102555105,297.0889539822535,297.1704774071777,297.1413587769928,297.14493260098,5687.152956395976,1511.0630503688926,115.41892068040002,662.5218501729696,297.5967479159668,297.6602702007993,297.09737350567895,297.8037694266706,297.6519397926383,7976.156777618238,11171.597114091071,0.479232640860335,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,2.0,2.0,1.0,4.0,0.4800350533038773,283.15,283.15,283.149999187228,286.9657183438801,3.9682539682539675,1.0956941830727274,53367.61979640275,287.06999999999994,286.9729597346648,2.0998021321159706,0.9290947047650608,0.9415756201080882,0.42028953692622356,0.4209526324476506,0.307009941874004,0.30875423223505427,0.19772862402409325,0.20010258330698025,0.2285469878404417,0.22988931796568166,297.15,293.15,297.0873318129248,297.23654102555105,297.0889539822535,297.1704774071777,297.1413587769928,297.14493260098,5687.152956395976,1511.0630503688926,115.41892068040002,662.5218501729696,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,2.0,2.0,1.0,4.0,0.4800350532187538,283.15,283.15,283.1499991872285,287.0615296617672,3.9682539682539675,1.0952318125194285,53322.58823584649,287.0627999999999,287.06458636699006,2.099536661958716,0.9285651983993125,0.9407797787195793,0.42080571467254513,0.4213624493970983,0.3070748699280148,0.3087071513697138,0.19789061506829603,0.20022171514790843,0.22867059831373576,0.2299448766877101,297.15,293.15,297.08843454435424,297.2394331728458,297.09218596805255,297.17164788602054,297.14373886299796,297.1470880868542,5714.615213495327,1511.064384872965,115.27153223418934,661.7058455213263,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,2.0,2.0,1.0,4.0,0.4800350531336303,283.15,283.15,283.1499991872293,287.226566196919,3.9682539682539675,1.094825839597767,53283.065068948315,287.05559999999997,287.2329195359358,2.1000310773673863,0.9286901321900349,0.9403119651595588,0.42155705057726184,0.4219056158475145,0.30739314390493544,0.3088073443010525,0.19816823686740956,0.2003915057203,0.22894994918679354,0.23008744094350353,297.15,293.15,297.0911732632314,297.2450744025833,297.0985387319533,297.1741803122571,297.14859228767796,297.15151179954063,5761.227808390507,1511.0655567780375,115.14222433619793,658.579885981954,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,2.0,2.0,1.0,4.0,0.4800350530485068,283.15,283.15,283.14999918723043,287.42693878422034,3.9682539682539675,1.094469712549681,53248.406671622186,287.0483999999999,287.43718071228244,2.101793385659281,0.929670201207514,0.9404084479496049,0.422610127652479,0.4226649265772701,0.30803637683175994,0.30914394440859394,0.19860669293522723,0.20065955372713687,0.2294297029157336,0.2303720025593013,297.15,293.15,297.09599973521887,297.2541682837204,297.10880878621253,297.17857199071034,297.1565590329169,297.15882156575583,5817.443223587219,1511.0665849314457,115.02887217899708,654.2072750558066,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,2.0,2.0,1.0,4.0,0.4800350529633834,283.15,283.15,283.1499991872325,287.4142110103094,3.9682539682539675,1.39541405524436,51015.19371817028,287.04119999999995,287.526625563352,2.105127445796582,0.9313557677119834,0.941219921035642,0.4238784785986437,0.4236838219802946,0.3089074158927888,0.3097629148199277,0.19917883862778876,0.2010596802766168,0.2300560231374795,0.23082843824069374,297.15,293.15,297.1024399884494,297.26551091150276,297.12157879738845,297.1844118698737,297.1666157674966,297.1681114669422,6142.048815562809,1510.2431878835155,140.73573801968197,648.928319735129,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,2.0,2.0,1.0,4.0,0.48003505287826004,283.15,283.15,283.1499991872346,287.2305207527444,3.9682539682539675,1.4625722561069965,50668.8157744077,287.03399999999993,287.40958066346093,2.1089054411959522,0.93248901034909,0.9423029171135899,0.424822842970555,0.4247471947569011,0.30940921720897985,0.31042360923243917,0.19962617378797687,0.2015033113113864,0.23048058254338055,0.23131999777217835,297.15,293.15,297.1072073732312,297.272460504359,297.1291095659675,297.1885007706718,297.17294868737724,297.17404538032133,6155.5848188168675,1510.0718584131766,146.5623216571927,642.842987301874,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,2.0,2.0,1.0,4.0,0.4800350527931366,283.15,283.15,283.14999918722566,287.1127908716475,3.9682539682539675,1.5434246065943247,50331.82262253831,287.0267999999999,287.32235257021534,2.1114422035706197,0.9330515502530301,0.9429483244508355,0.42548507596186874,0.4255556831537384,0.3095861137119149,0.3107906044415496,0.19995511801813087,0.2018485327544935,0.23072301934115066,0.2316513467477553,297.15,293.15,297.11032017943575,297.27570283497624,297.13218087658583,297.19098616538787,297.17603077221656,297.1770441657205,6201.733088135835,1509.8716048272881,153.70549398336038,635.7231240965006,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,2.0,2.0,1.0,4.0,0.48003505270801317,283.15,283.15,283.1499991872176,287.0092870015644,3.9682539682539675,1.6061095130869556,50213.92152198148,287.0195999999999,287.2521061708684,2.112665751791202,0.933182079072485,0.9430783434211518,0.4259607992994215,0.42611638766100873,0.309548472342263,0.31087240865304283,0.2002003083529578,0.20208753233867496,0.2308415393667962,0.23182179825977284,297.15,293.15,297.1122049495572,297.27655509855333,297.13239106990267,297.1923573185765,297.17695619513484,297.17809292634496,6227.488227607976,1509.7208678689674,159.63164898363632,627.5970922534644,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,2.0,2.0,1.0,4.0,0.48003505262288965,283.15,283.15,283.1499991872296,286.93213131906504,3.9682539682539675,1.657153795217896,50205.869646596606,287.01239999999996,287.1954476936549,2.112906564666667,0.9330023846238311,0.94279523738679,0.42631964157790325,0.4265024353038538,0.309377679397967,0.31075388957901995,0.20038915013553882,0.20224622508908266,0.23088010854174437,0.23187583792240352,297.15,293.15,297.11322371072913,297.27595650252016,297.1308919253022,297.1929921031018,297.17653261970526,297.1779193722717,6248.405489535977,1509.601039036192,164.72839615535068,618.587461281496,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,2.0,2.0,1.0,4.0,0.480035052537766,283.15,283.15,283.1499991872315,286.87299765277476,3.9682539682539675,1.694920367058215,50294.83160888858,287.0051999999999,287.14878004005885,2.1124264757922253,0.932591878684925,0.9421862289133209,0.42660394505864435,0.42676874769965056,0.30912368865941897,0.3104996436818498,0.20053917402720126,0.2023452313060092,0.2308659497928145,0.2318477278739594,297.15,293.15,297.1136124529332,297.2744780812938,297.128390048083,297.19313134413585,297.1752604528758,297.17697447586437,6261.440002819585,1509.5140651288887,168.82028046598606,608.772479792787,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,2.0,2.0,1.0,4.0,0.4800350524526425,283.15,283.15,283.14999918725033,286.82783266200875,3.9682539682539675,1.7156196591191228,50492.978591591,286.99799999999993,287.1091010919521,2.1114081397206697,0.9320028725386906,0.9413142753386667,0.4268401138683791,0.4269524073545426,0.30881790970640355,0.3101537815948439,0.20066214079347572,0.2023992181170659,0.23081632959475884,0.23176101259415355,297.15,293.15,297.1135281854212,297.27247850550475,297.1253328100091,297.19293646998364,297.1734598432885,297.1755471628415,6261.74881402643,1509.4670039636771,171.57999926435548,598.1997487761109,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,2.0,2.0,1.0,4.0,0.480035052367519,283.15,283.15,283.14999918724305,286.792436053593,3.9682539682539675,1.721156807211258,50776.416290124296,286.9907999999999,287.07356641295956,2.1100793646532106,0.9313078247309852,0.9402754332857438,0.42705409126562194,0.4270932629992811,0.3084900666735403,0.30976260306611203,0.20077179566079545,0.20242713820101318,0.23074927197696832,0.231642565883258,297.15,293.15,297.11317589212535,297.27028391352707,297.122107117943,297.19258744693417,297.1714396295097,297.17391880000787,6250.034595623264,1509.4544878802506,173.11166420426167,587.0743371567066,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,2.0,2.0,1.0,4.0,0.48003505228239557,283.15,283.15,283.14999918723765,286.7656482360834,3.9682539682539675,1.6910067895431533,51281.52675487427,286.98359999999997,287.0362948015651,2.1085178121484747,0.9305275877008408,0.9391019301565285,0.4272506544765896,0.42720439070836264,0.30814583708251136,0.30934178511854826,0.20087360289805134,0.2024360397885977,0.23066868172424213,0.23150142761086462,297.15,293.15,297.11261903166354,297.2679593999012,297.1187915443437,297.192156306706,297.16927207646796,297.17215967181653,6204.893601268002,1509.5230112851873,171.752671273341,575.4942770950228,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,2.0,2.0,1.0,4.0,0.4800350521972721,283.15,283.15,283.1499991872425,286.753897710201,3.9682539682539675,1.5998482467907063,52173.40634804987,286.9763999999999,286.9937470417792,2.1053543029131623,0.9296562193517768,0.9378254954053448,0.42745618494084564,0.4258650907731209,0.30777950838090173,0.30889866898950663,0.20096926086955297,0.20243431984424215,0.23057152046721618,0.23134291398069678,297.15,293.15,297.1118501498735,297.2658353743307,297.11532195673897,297.191667128418,297.16691597667,297.17031811720625,6105.391184795551,1509.7357467249988,165.25241835310476,563.3694456290601,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,2.0,2.0,1.0,4.0,0.48003505211214853,283.15,283.15,283.1499991872445,286.7714245962768,3.9682539682539675,1.4366540512854749,53576.08045139088,286.96919999999994,286.94951892756814,2.0950557099816636,0.9286812016570055,0.9365616232805932,0.42790494050388506,0.41737374511372183,0.3073841966868743,0.3084533869182907,0.20105857299259014,0.2024490220577903,0.23045205077929384,0.23118309829436873,297.15,293.15,297.11084712845627,297.266757128929,297.11162390737144,297.19112100163045,297.1642893822576,297.16892770972896,5950.584578422687,1510.1374422564602,152.26726529361537,550.3506037708634,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,2.0,2.0,1.0,4.0,0.48003505202702496,283.15,283.15,283.14999918723504,286.82036397064627,3.9682539682539675,1.260444464615405,54848.39773526817,286.96199999999993,286.9176838735039,2.0839560611805137,0.9276591626337687,0.9352123030031086,0.428684580453173,0.4082110407414752,0.30698033803214775,0.30798603853797624,0.20115394704581496,0.20246021027153685,0.23032148338731362,0.23100510430427534,297.15,293.15,297.1097614477943,297.27167211531753,297.107956337316,297.19066947871823,297.1615793748263,297.1683277507945,5799.244626544653,1510.6012175214405,136.64074637692656,537.2935042985789,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,2.0,2.0,1.0,4.0,0.48003505194190144,283.15,283.15,283.1499991872282,286.8707046966618,3.9682539682539675,1.1182729005783403,55589.75024944742,286.9547999999999,286.89512296750405,2.0718128042635695,0.9266818189350938,0.9338015372531487,0.42983051679989676,0.3980791677578001,0.30660146888787815,0.30751083624687414,0.20127744108942675,0.20247489565500043,0.23020095635453008,0.23081560052759104,297.15,293.15,297.10883317018465,297.2808516136416,297.104751796959,297.1905784058254,297.15914055085824,297.16883110749376,5681.207483923693,1510.9981445124624,122.76912662811631,523.9857627787511,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,2.0,2.0,1.0,4.0,0.48003505185677786,283.15,283.15,283.14999918724135,286.8466848311045,3.9682539682539675,1.1149946904219774,55264.305944143096,286.9475999999999,286.8071097712976,2.0614676957309683,0.9254794813561995,0.9324387535706686,0.4311959234359511,0.3896591157590429,0.30614595193149774,0.30704904135079036,0.2013610872260539,0.202516845446116,0.23002729113342751,0.23063133297880922,297.15,293.15,297.1073611927665,297.2923341811228,297.1006846743114,297.1900018418585,297.15591711232304,297.1692598004765,5669.248761450733,1511.0075364280065,121.68324714955308,510.81682349909045,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,2.0,2.0,1.0,4.0,0.48003505177165434,283.15,283.15,283.1499991872328,286.8063221627881,3.9682539682539675,1.1121557037309282,54983.23754308408,286.94039999999995,286.75812965892857,2.0526527364764635,0.9240619873931886,0.9309413866364425,0.43262895768454984,0.38304711650968754,0.30559944843690406,0.3065228824948821,0.20138620074106753,0.20253187146780074,0.22979442988301255,0.23040535168670317,297.15,293.15,297.1053973712663,297.3041907394591,297.09561696593914,297.1887381106528,297.15184914375703,297.16915846621487,5656.638413584508,1511.0156787132141,120.74801510276346,499.9994939634507,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,2.0,2.0,1.0,4.0,0.4800350516865308,283.15,283.15,283.1499991872319,286.79410000020715,3.9682539682539675,1.1096655760789909,54737.29715469235,286.9331999999999,286.7437943396851,2.044171974350813,0.9227067213132258,0.9293484709033712,0.4341667025902837,0.3769617895742234,0.3050971681492848,0.30595978291636416,0.20141418912827333,0.20251719487370956,0.22958077266296212,0.23015222708568037,297.15,293.15,297.10367047835325,297.31685504731735,297.0913148288452,297.1875596387274,297.148257442331,297.16953148711485,5651.573647310017,1511.0228271280355,119.93163729810094,489.99955546763204,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,2.0,2.0,1.0,4.0,0.48003505160140736,283.15,283.15,283.149999187235,286.7905934266178,3.9682539682539675,1.1074796055574947,54521.85159147595,286.92599999999993,286.73644256827384,2.0361739974733366,0.9214743497365696,0.9278187742141121,0.43580073891997106,0.37124106915226895,0.3046600593040151,0.30543388877083544,0.20145921586040472,0.20250610200667582,0.22940046100460232,0.22991555789335139,297.15,293.15,297.1023251484432,297.3301914759683,297.0880126088605,297.18663382628915,297.14535334976745,297.17050328186576,5648.781185597623,1511.029107533128,119.21799769269782,480.73076142577736,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,2.0,2.0,1.0,4.0,0.4800350515162839,283.15,283.15,283.1499991872295,286.7896744984854,3.9682539682539675,1.1056122760045883,54338.14720048703,286.9187999999999,286.7316395141439,2.0288066790129595,0.9203899324648743,0.9264309346240948,0.4375275145453479,0.3658880241846984,0.30428965119277096,0.3049761806282996,0.20152594211601713,0.20251448241607323,0.22925687139123757,0.22971458537879016,297.15,293.15,297.1014206507721,297.3440317878728,297.0857160830975,297.1860142044214,297.1431874298419,297.17207403120113,5646.866076966235,1511.034476268539,118.61061570780235,472.24934536081054,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,2.0,2.0,1.0,4.0,0.48003505143116043,283.15,283.15,283.14999918722475,286.78855202663664,3.9682539682539675,1.1039326329664119,54173.17189211922,286.91159999999996,286.7269351490399,2.021858599433931,0.9193997967091782,0.925156287104823,0.4393013208350254,0.3607520423215978,0.30395385530274666,0.30456483706784604,0.20160680640926765,0.20254041912044546,0.22913413454680387,0.22954009402454323,297.15,293.15,297.1007863400005,297.3579970670866,297.0839354588021,297.1855860082802,297.14143361403603,297.17394769764104,5645.074526438012,1511.0393083815936,118.06603669500552,464.29166675313496,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,2.0,2.0,1.0,4.0,0.4800350513460369,283.15,283.15,283.1499991872248,286.78738205751256,3.9682539682539675,1.10245183693888,54027.93546577031,286.9043999999999,286.72246847823646,2.0153781897904057,0.9185108837973087,0.9240048691609978,0.44111849080511145,0.35587331342513734,0.30364963674021295,0.30419666857671673,0.20170294335107844,0.20258557830051233,0.229031741562982,0.22939194150003564,297.15,293.15,297.10043305885426,297.3719439339865,297.08262340022634,297.1853579527058,297.1400786938266,297.17608740791997,5643.451721989669,1511.0435707887627,117.58730470332853,456.898818378309,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,2.0,2.0,1.0,4.0,0.4800350512609134,283.15,283.15,283.1499991872271,286.7863400071929,3.9682539682539675,1.1011883752952416,53904.16931835096,286.89719999999994,286.7185528112001,2.0098036430815376,0.9177340358207684,0.9230021998227921,0.4429691578618502,0.35165485736996493,0.3033775469397773,0.30387466720281386,0.2018163777809454,0.2026547961723857,0.2289508249561987,0.22927340821740147,297.15,293.15,297.1003844598457,297.38565350669114,297.0817854026808,297.1853515269093,297.13914162687655,297.1784633046007,5642.064809119104,1511.047209350067,117.17985380218043,450.6003522754167,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,2.0,2.0,1.0,4.0,0.4800350511757899,283.15,283.15,283.14999918722845,286.78574441759685,3.9682539682539675,1.100081169227926,53795.8263316761,286.88999999999993,286.7155389979371,2.0051512947732846,0.9170403050511273,0.9221181320774623,0.4448132255982151,0.3481724411246031,0.3031252163394442,0.3035823294108068,0.20194357053939882,0.20274419330401905,0.22888436388107258,0.22917589673007063,297.15,293.15,297.1005497708395,297.3987369779634,297.0812326687426,297.1855117827947,297.13847876444504,297.1809019929571,5640.941738789336,1511.050399239608,116.8235633662256,445.4279138361161,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,2.0,2.0,1.0,4.0,0.4800350510906665,283.15,283.15,283.1499991872287,286.78978989294615,3.9682539682539675,1.099090524914246,53698.981597905804,286.8827999999999,286.7161570436289,2.0013137187594623,0.9164043627408138,0.9213269674447603,0.44663509895395936,0.3453610112594252,0.3028871328402225,0.30331145292822326,0.2020796140461988,0.20284986838947863,0.22882835840790217,0.22909424589545846,297.15,293.15,297.10085720243205,297.41110841846324,297.0808807027648,297.1857737852404,297.13801005337933,297.18332603245597,5641.520538115757,1511.0532543556687,116.5053906119656,440.9351054441915,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,2.0,2.0,1.0,4.0,0.480035051005543,283.15,283.15,283.1499991872266,286.88344618113035,3.9682539682539675,1.098214530786586,53613.41767822491,286.8755999999999,286.79326110519906,1.9997682046800103,0.9159134792204007,0.9206747722782325,0.4484112344303817,0.34462410966708795,0.30272193250742924,0.3030788047020739,0.2022274560763863,0.2029773783594645,0.2288159915569818,0.22903942404236716,297.15,293.15,297.10152899210823,297.4224687135531,297.0814833342095,297.18617267449787,297.1382837069988,297.1859874842735,5669.998453123115,1511.0557798621376,116.22451966583755,437.0564858801265,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122208.0,21122208.0,292.71799999999996,288.25005484211744,0.62551168,461.5720624714352,2.0,2.0,1.0,4.0,0.4800350509204194,283.15,283.15,283.14999918722805,287.06409530091315,3.9682539682539675,1.0974431750120184,53538.130938074086,286.86839999999995,286.98576160860705,1.9984609452865065,0.9162099253981282,0.9203479395078128,0.4503519113883634,0.34351408339102335,0.3028931571772902,0.302990946266891,0.20252554598761396,0.20315652332233,0.22901187874528162,0.22907325871370082,297.15,293.15,297.10419563211246,297.4354014520986,297.08637562998825,297.18838621329337,297.14197942645376,297.1912676707893,5719.074293712166,1511.0580043327118,115.97757076052665,433.8337491940096,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,2.0,2.0,1.0,4.0,0.4800350508352959,283.15,283.15,283.1499991872273,287.26524022620004,3.9682539682539675,1.0967656701311854,53472.047974494286,286.8611999999999,287.18567205232546,1.9983229781271785,0.9173809789352441,0.9207499815772993,0.4525084722627204,0.3422092530616006,0.3034099406268259,0.3032080928426493,0.2029961772805784,0.20347474640058397,0.22942998424746236,0.2292980795558996,297.15,293.15,297.10899578202105,297.4504490712678,297.09549208696365,297.1926073354224,297.1491817207892,297.19934519929285,5774.513203728668,1511.0599586449455,115.76095510151146,431.3004629447417,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
