,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,2.0,2.0,1.0,4.0,0.48003505075017244,283.15,283.15,283.1499991872404,287.1770873096528,3.9682539682539675,1.312214194352161,51960.99644175486,286.8539999999999,287.2110315508782,1.9992245038429726,0.9191079110083443,0.9219420341198236,0.45478592365386694,0.34049203520230836,0.3040925872087031,0.3037327199820544,0.20357221418251803,0.2039473700945105,0.22996854139154943,0.22972177040212607,297.15,293.15,297.1150292467921,297.4663681228318,297.1063634524696,297.19794071493857,297.158076714621,297.2087556503306,5964.489163685079,1510.4617258825986,134.74627998724165,429.47251049937364,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,2.0,2.0,1.0,4.0,0.480035050665049,283.15,283.15,283.1499991872321,287.0287683824299,3.9682539682539675,1.4888663479410675,50714.97143410181,286.8467999999999,287.1432295326965,2.0004807282201686,0.9203540363189607,0.9233777249524726,0.45684954862782556,0.3387935390214011,0.30445910084501693,0.30427834575820345,0.2040355940029222,0.20445882515403668,0.23033546021857712,0.2301779604654586,297.15,293.15,297.1195928218709,297.4790610376109,297.11275960656377,297.2016947083338,297.16379625762534,297.2153808864009,6102.166743946028,1510.0060130660736,149.35890654497675,428.3004555106199,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,2.0,2.0,1.0,4.0,0.48003505057992546,283.15,283.15,283.1499991872248,286.9310371309875,3.9682539682539675,1.6133083506712589,50063.388748381636,286.83959999999996,287.0861630233039,2.001481451774081,0.9211591275769083,0.9245001556166027,0.4587339510175958,0.33757507991277547,0.30457622263773265,0.3045974144859905,0.2044058720063459,0.20489653148211867,0.230560100143782,0.23051375311307704,297.15,293.15,297.1228477445968,297.4890792035309,297.1157144151698,297.2041704285892,297.1669510370044,297.2197525657782,6196.750378932881,1509.7038097060592,159.86996889898148,427.66498895777517,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,2.0,2.0,1.0,4.0,0.48003505049480194,283.15,283.15,283.14999918723043,286.8346443650832,3.9682539682539675,1.6561939593236739,50128.844778343686,286.8323999999999,287.0240185729566,2.0022617662404287,0.9216116596474588,0.9252451107558677,0.4604649718944396,0.3369387789063368,0.3045207830258351,0.30469705250264606,0.20470819771100623,0.205255206468194,0.23068088798969094,0.23072491603937287,297.15,293.15,297.12507121090795,297.49683914908064,297.11634432919715,297.2057227967052,297.16827260721624,297.22245001862143,6200.440124702955,1509.6032681469146,164.37775917639368,427.49685942119004,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,2.0,2.0,1.0,4.0,0.4800350504096786,283.15,283.15,283.14999918722816,286.7647182360677,3.9682539682539675,1.712203473153836,50102.64048406214,286.82519999999994,286.97934678040065,2.0029059567297725,0.921780759988946,0.9256560064723914,0.46205671928816816,0.33683303811957727,0.30434785420763744,0.3046298652413014,0.20496083579509503,0.20554997783770157,0.230726292482918,0.23083606576332877,297.15,293.15,297.1264794624653,297.50259474529474,297.11544654679176,297.20660934471016,297.1683014860481,297.223886317062,6225.406774471877,1509.4747412219265,169.90273862559496,427.7596471604554,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,2.0,2.0,1.0,4.0,0.4800350503245552,283.15,283.15,283.14999918723413,286.71128844959975,3.9682539682539675,1.7336368323841376,50321.67449468927,286.8179999999999,286.9363222130824,2.0034886486765564,0.9217228375114404,0.9258101838043977,0.46352418129800294,0.33714528541869027,0.30409585706995235,0.3044546445755479,0.20517755633671267,0.20580059413452534,0.2307174804033576,0.23087811962178004,297.15,293.15,297.12725162384527,297.5066160990721,297.11357344134626,297.20702526656675,297.1674383093249,297.22438094803107,6221.620670358263,1509.4263911784706,172.80764964393035,428.40562273490724,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,2.0,2.0,1.0,4.0,0.4800350502394317,283.15,283.15,283.14999918723527,286.6687390719308,3.9682539682539675,1.7313265521465342,50684.417309518845,286.8107999999999,286.8962665431982,2.0040040860733876,0.9214870536902023,0.9257593725962894,0.46488375602810766,0.3377491614503719,0.3037926084407917,0.3042073683119585,0.2053699369160748,0.2060197609231152,0.23067080492197226,0.230870856370721,297.15,293.15,297.1275392214111,297.50917418067297,297.1111172508039,297.2071299725025,297.1659861663449,297.2241893583471,6197.975326193322,1509.4315805879212,173.82700812367324,429.39799991202733,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,2.0,2.0,1.0,4.0,0.4800350501543082,283.15,283.15,283.14999918722856,286.6385203984513,3.9682539682539675,1.6828866112197314,51331.858048672206,286.8035999999999,286.85392628331573,2.0043503067950375,0.9210834007279971,0.9255227780107673,0.46614057219290095,0.3384906403507148,0.3034465947806122,0.3039049538886297,0.2055429446074321,0.20621390241454396,0.2305904975655055,0.23082322422069732,297.15,293.15,297.127384901569,297.5103795009383,297.10821276550024,297.20699487014764,297.16403904687746,297.22340221700654,6134.6472791010065,1509.5416225144722,171.0888708103973,430.7353617929894,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122568.0,21122568.0,292.77799999999996,288.2788194260137,0.6236823371428571,469.9044154882088,2.0,2.0,1.0,4.0,0.4800350500691847,283.15,283.15,283.14999918721134,286.6288859208853,3.9682539682539675,1.5813129477169179,52292.29142618785,286.79639999999995,286.81062883229606,2.0044328140505514,0.9205264807146076,0.9251192556160064,0.4673090069407507,0.33922915102486534,0.30306581398957,0.30356050394700695,0.20570305780763753,0.206389514930439,0.23048093890724755,0.2307423042700225,297.15,293.15,297.12684401042424,297.51046146921544,297.1049809353274,297.20670854215393,297.161689395983,297.22213687062083,6031.3194903433605,1509.7800236549704,163.69496482312687,432.398859286475,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,2.0,2.0,1.0,4.0,0.4800350499840612,283.15,283.15,283.1499991872127,286.6427436962266,3.9682539682539675,1.44124507939895,53507.559003180184,286.7891999999999,286.77161311936476,2.0042525618231086,0.9198578619133826,0.9245816112639084,0.46841883381739763,0.33990250120944027,0.3026652042010628,0.30318698174918823,0.20586136763851792,0.20655529256573227,0.23035245039839164,0.23063649874261058,297.15,293.15,297.126037209022,297.50982925685616,297.1016146385462,297.20641109179473,297.1591151386588,297.2206014669756,5905.041670518636,1510.1257758591944,152.56123277498864,434.34111237184464,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,2.0,2.0,1.0,4.0,0.48003504989893775,283.15,283.15,283.1499991872448,286.67957765658525,3.9682539682539675,1.2989524144660938,54546.704812422686,286.7819999999999,286.74429075932085,2.004071001050935,0.9191111312045189,0.9239368395457456,0.46948594209442446,0.3407160476321956,0.3022627478260166,0.302796621931566,0.20602843424528716,0.20672121845258104,0.23021591614492318,0.23051339902517687,297.15,293.15,297.1250617049728,297.5087023450441,297.09835601775586,297.2062318331608,297.1565088540046,297.2189721509876,5788.1986842201495,1510.4972027265426,140.06813328775513,436.557220394638,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,2.0,2.0,1.0,4.0,0.48003504981381423,283.15,283.15,283.14999918723794,286.71705396287183,3.9682539682539675,1.1478433886987789,55409.97853970301,286.7747999999999,286.72376206498666,2.003451159602577,0.9183597749995109,0.9232142667157422,0.4705436017324034,0.3411610085274199,0.3018848522330918,0.30240751570213237,0.2062285803532301,0.20689934929644352,0.23008873815349742,0.23038361688815331,297.15,293.15,297.12411568897846,297.50750909812666,297.09555021946176,297.2064624071771,297.15416729495143,297.2175609417391,5665.3619460410955,1510.9139144228498,125.62853619796752,439.0714887131436,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,2.0,2.0,1.0,4.0,0.4800350497286907,283.15,283.15,283.1499991872337,286.77341606120734,3.9682539682539675,1.1153642455060457,55300.9457415333,286.76759999999996,286.71811078938947,2.0049067097153412,0.9175408619849821,0.9225233127746493,0.47154178730940377,0.3435808587797257,0.30152033506545084,0.30204683724792125,0.20642956664137002,0.207111099672966,0.2299629135093614,0.23026776552752648,297.15,293.15,297.1230331095899,297.5056359224435,297.0930228422972,297.2066933649973,297.15193757940244,297.2160645637461,5652.153475270015,1511.0064771303719,121.80533957376751,441.7815436180956,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,2.0,2.0,1.0,4.0,0.48003504964356714,283.15,283.15,283.14999918723004,286.7934302408976,3.9682539682539675,1.112496182022497,55016.9081241145,286.7603999999999,286.7264287776376,2.0066324447014985,0.9168101315110826,0.9218353328473032,0.472485690905559,0.3462108697483072,0.30121486702267586,0.30171849997371314,0.20664717441675567,0.20733430004655015,0.22987059173878505,0.23016670490479268,297.15,293.15,297.1222187600431,297.5031775677567,297.0913490893678,297.20711772770915,297.150345732434,297.21484177546216,5654.327460726238,1511.0147017855813,120.85992478432011,444.68788298519854,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,2.0,2.0,1.0,4.0,0.4800350495584436,283.15,283.15,283.149999187234,286.79735577865245,3.9682539682539675,1.1100381598097242,54774.06075379602,286.75319999999994,286.73197777310673,2.0086151331973943,0.9161782698752694,0.9212258179163911,0.47338656872674245,0.3489175366972551,0.3009626513989534,0.30144407253982186,0.20688430849309264,0.2075751938416956,0.2298108327321266,0.23009634050219988,297.15,293.15,297.1216896993486,297.50029795639585,297.0904216533512,297.2077610707931,297.14935195668875,297.21390446731556,5652.649057084977,1511.0217571547903,120.05355390003753,447.8101274282708,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,2.0,2.0,1.0,4.0,0.48003504947332015,283.15,283.15,283.14999918723925,286.79541422232336,3.9682539682539675,1.1090401365840175,54555.15776307869,286.7459999999999,286.73142899521616,2.0108118084793936,0.9155894770227894,0.9206872277691441,0.47424260508910016,0.35169084623665964,0.3007310553110526,0.30120839983329883,0.20712970149989549,0.2078303524051904,0.22976511022698187,0.2300497860838138,297.15,293.15,297.12129010749584,297.49697826183944,297.0897915356896,297.2084814358794,297.14862502145553,297.213033272472,5651.831884397637,1511.0246235573973,119.46087105037657,451.12054580758354,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,2.0,2.0,1.0,4.0,0.48003504938819663,283.15,283.15,283.14999918723936,286.7914534497763,3.9682539682539675,1.1412662340355235,54134.105008181534,286.7387999999999,286.7327442693278,2.013207042079805,0.9150528624453328,0.9202096915122515,0.4750610835804179,0.35454195087106777,0.3005217572368656,0.3010015722001716,0.207386246749954,0.20809783493430586,0.2297349333388246,0.23002223376246003,297.15,293.15,297.12103945074153,297.49333004314246,297.08947063819755,297.20930933224764,297.1481815961106,297.21226621208797,5678.355386257839,1510.9325731574525,122.00069990479925,454.62214483444467,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,2.0,2.0,1.0,4.0,0.48003504930307317,283.15,283.15,283.14999918723487,286.7816084465273,3.9682539682539675,1.1331524596914928,54035.55965782772,286.7315999999999,286.72632328677406,2.0157764907155404,0.9145247509830353,0.9197748931956788,0.47582822959925936,0.35748708465968154,0.300312456109593,0.3008112943482684,0.20764522573240118,0.2083744428409732,0.22970704813105652,0.2300069788757556,297.15,293.15,297.1208211065847,297.4892110321109,297.0891634162254,297.2101324646205,297.1477945314015,297.2114245101886,5669.021450444799,1510.9556510075724,120.90415496227996,458.31759285327627,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,2.0,2.0,1.0,4.0,0.48003504921794965,283.15,283.15,283.14999918723424,286.7725573924059,3.9682539682539675,1.1433403428795694,53838.18823908502,286.72439999999995,286.72198471595493,2.01849977713235,0.914007508021688,0.9193626270012244,0.476543337760465,0.36054705863820347,0.3001047103449739,0.30062634008652034,0.20790868515148908,0.20865706772071832,0.22968212134252736,0.2299974633343034,297.15,293.15,297.1206406762444,297.484659670318,297.08889039933854,297.21097060352696,297.1474740023851,297.2105270703626,5675.425287725381,1510.9266844249048,121.54968233734631,462.2157488277228,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,2.0,2.0,1.0,4.0,0.48003504913282613,283.15,283.15,283.1499991872377,286.7621656338315,3.9682539682539675,1.151362274960577,53681.23517518159,286.7171999999999,286.7166037999913,2.0213351580363668,0.9134909199930938,0.9189600195298335,0.47721163282560175,0.36370298384459593,0.2998951983204064,0.3004419228238006,0.2081753224107016,0.20894403684071666,0.22965750998354206,0.2299900922216511,297.15,293.15,297.1204694904521,297.47973891667993,297.0886065685722,297.2118114934399,297.14717208678826,297.2095597111865,5679.6120719196015,1510.9039495384438,122.04887093969883,466.2825779318978,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,2.0,2.0,1.0,4.0,0.48003504904770267,283.15,283.15,283.14999918724845,286.7512483260017,3.9682539682539675,1.1598631729361235,53537.67741677369,286.7099999999999,286.71090649663745,2.0242439093727786,0.9129721917575344,0.9185613855666096,0.477844059594216,0.3669251524315704,0.29968380082763424,0.3002569777278435,0.2084444763844021,0.20923425577189228,0.2296326410758836,0.22998357421531274,297.15,293.15,297.120298441168,297.474546628214,297.0883080749627,297.21265530666966,297.1468757949688,297.2085368491966,5684.042716228113,1510.8799277767823,122.62510402536805,470.47597969068204,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,2.0,2.0,1.0,4.0,0.4800350489625792,283.15,283.15,283.14999918723856,286.73965722963806,3.9682539682539675,1.168792115385297,53413.92440589372,286.7027999999999,286.70480002485033,2.0272550030745897,0.9124470468580927,0.9181641334583408,0.47842181564206043,0.37024541971968533,0.2994690724599516,0.3000702499762083,0.2087174775791356,0.20952930171446618,0.22960684904937628,0.22997745524748656,297.15,293.15,297.12011970075645,297.4689584250498,297.08798246897334,297.2135033364643,297.1465792295646,297.2074286321617,5688.623507895607,1510.8547746296929,123.28818502588004,474.84022555883274,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,2.0,2.0,1.0,4.0,0.4800350488774557,283.15,283.15,283.1499991872327,286.72771376593926,3.9682539682539675,1.1779704094485937,53302.839937809505,286.69559999999996,286.6984836467763,2.030327726729117,0.9119146596422791,0.9177645660816344,0.47895838261241463,0.373628462975432,0.29925160959758024,0.29988165475484774,0.2089935852109722,0.20982809784527762,0.22958001133428935,0.22997106255202326,297.15,293.15,297.1199296352831,297.46309335676483,297.08763507275575,297.2143562877728,297.1462770566678,297.2062582818489,5693.282006524156,1510.8290025355454,124.0031480197596,479.32675102776903,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,2.0,2.0,1.0,4.0,0.4800350487923322,283.15,283.15,283.14999918722947,286.71553148542785,3.9682539682539675,1.1872964248607716,53200.42982582812,286.6883999999999,286.69202539812966,2.0334391978042055,0.9113772367574744,0.9173635803921054,0.47946659978546713,0.37705074750611944,0.2990322650570668,0.29969181842632975,0.20927183843172933,0.210129534733898,0.22955244810962527,0.22996450992993553,297.15,293.15,297.11973167990556,297.45703853766815,297.0872727443734,297.21521267746516,297.14597095383306,297.20504531864907,5697.956587354178,1510.8029023379383,124.75031236167945,483.9061158456239,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,2.0,2.0,1.0,4.0,0.48003504870720876,283.15,283.15,283.14999918722833,286.702946153351,3.9682539682539675,1.1969806572479227,53115.015900369326,286.68119999999993,286.68534290845963,2.0366366777934255,0.9108255575451385,0.9169543307045757,0.4799078292843458,0.38056625834922353,0.29880853948390523,0.2994985437516403,0.20955533756968184,0.2104371434786576,0.22952293227103424,0.22995688989030028,297.15,293.15,297.1195107739171,297.4505737257756,297.08687879795656,297.21607751643415,297.14565282912474,297.20373872864167,5702.781586729652,1510.775892098709,125.57218759394098,488.6508190352798,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,2.0,2.0,1.0,4.0,0.48003504862208524,283.15,283.15,283.14999918722674,286.69021179137724,3.9682539682539675,1.2067553773144182,53036.14794917125,286.6739999999999,286.67857869053444,2.0398605152636757,0.9102680624200761,0.9165420417079199,0.48032226846216064,0.38411048502322986,0.298583099366332,0.29930401083320557,0.20984093628706063,0.21074732579137956,0.22949263659285532,0.22994890294189954,297.15,293.15,297.119280656344,297.44394967631183,297.08647301222936,297.21694549963064,297.1453300879483,297.2023957864928,5707.590536529347,1510.748725028329,126.4161693019558,493.4772105250969,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871845,0.62010944,485.44378336585544,2.0,2.0,1.0,4.0,0.4800350485369618,283.15,283.15,283.14999918721537,286.67732256040557,3.9682539682539675,1.21674101444728,52965.23741136253,286.6667999999999,286.67174097354984,2.043120400342049,0.9097011485312543,0.9161234210094368,0.48069618273277587,0.38769633692363975,0.2983551626507396,0.29910746352279305,0.21012994286814538,0.2110614483213651,0.22946111442778896,0.22994014227769313,297.15,293.15,297.1190360790636,297.4371059795726,297.0860520393309,297.2178197786588,297.14500035551464,297.20100284642814,5712.485815493232,1510.721070873166,127.29872441203592,498.4015074271176,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,2.0,2.0,1.0,4.0,0.4800350484518383,283.15,283.15,283.14999918720804,286.66429438892976,3.9682539682539675,1.2268839707577093,52901.70162623905,286.6595999999999,286.6648373838254,2.0464116513154007,0.9091251363471651,0.9156985548925105,0.48103115036382504,0.39131898838212903,0.29812489579701457,0.2989090366749161,0.21042218243324284,0.21137935970224025,0.2294284285132995,0.22993063648437467,297.15,293.15,297.11877793724716,297.43005917140397,297.0856178640579,297.21869912459556,297.1446644400512,297.19956370747116,5717.422012141007,1510.6930835983298,128.21317294565173,503.4192190608871,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,2.0,2.0,1.0,4.0,0.4800350483667148,283.15,283.15,283.1499991872189,286.6511393437633,3.9682539682539675,1.237144078653318,52845.25230730593,286.65239999999994,286.6578743574138,2.0497313571289246,0.9085397961251896,0.9152670463299961,0.48132640145060296,0.394975834721476,0.29789234353213095,0.29870875401894686,0.2107176741339586,0.2117011238437032,0.2293945758185169,0.22992035860932078,297.15,293.15,297.11850644953836,297.4228161675814,297.0851720742001,297.2195824396121,297.14432294372466,297.1980800149314,5722.364806108248,1510.66487822743,129.15496810314542,508.5283665566321,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,2.0,2.0,1.0,4.0,0.4800350482815913,283.15,283.15,283.14999918722685,286.63788105480734,3.9682539682539675,1.2475970167216113,52795.41685887397,286.6451999999999,286.65087181852294,2.0530777196675802,0.9079437562441474,0.914827356713486,0.48157566108473365,0.3986664882914642,0.29765728972824035,0.29850639320570627,0.2110169935383681,0.21202730733986028,0.2293594120483226,0.22990915168116666,297.15,293.15,297.1182209788734,297.4153679834686,297.0847159812638,297.22046969808645,297.1439764289311,297.1965502141247,5727.38625719964,1510.636251522322,130.13129166742993,513.7282481828332,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,2.0,2.0,1.0,4.0,0.4800350481964678,283.15,283.15,283.1499991872302,286.62457519295737,3.9682539682539675,1.2581386822584353,52748.88185175974,286.6379999999999,286.6438539565101,2.056432362789134,0.9073418239108552,0.914383434619605,0.4817988864246822,0.40236885363684827,0.29742087240327975,0.2983029719692127,0.2113184529688057,0.21235605336138771,0.2293235232944038,0.2298974832185637,297.15,293.15,297.11792845303677,297.40781193739895,297.0842551760598,297.22135831534956,297.1436276404436,297.19499630445773,5732.410072255355,1510.607493002121,131.12325502926453,518.9896708327515,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,2.0,2.0,1.0,4.0,0.4800350481113443,283.15,283.15,283.1499991872297,286.61116067477457,3.9682539682539675,1.2689130082011895,52709.92600200127,286.6307999999999,286.6367968819518,2.0598146997870033,0.9067256703458728,0.913927783523068,0.48195728665510823,0.40610925441945234,0.2971812547598264,0.29809678784143406,0.21162509119310813,0.2126907122154698,0.22928589955123846,0.22988447907381618,297.15,293.15,297.11762094309626,297.4000150392305,297.0837864431173,297.2222469215372,297.1432751903217,297.1933889074606,5737.540810208865,1510.5782151350188,132.15698062014988,524.3483235307323,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,2.0,2.0,1.0,4.0,0.4800350480262208,283.15,283.15,283.1499991872292,286.5977295320521,3.9682539682539675,1.2796902134321428,52672.32487092627,286.62359999999995,286.62973578896697,2.0631931673490493,0.9061065561142454,0.9134703301743298,0.48210115829273,0.4098469557068009,0.29694095586026525,0.29789015411593833,0.21193282052065326,0.2130267720194154,0.22924790080092178,0.22987129042790408,297.15,293.15,297.1173109916817,297.39217127439485,297.0833167018999,297.22313432086423,297.1429223495724,297.1917711276826,5742.6055872652905,1510.5490461194036,133.192912219444,529.7512311952219,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,2.0,2.0,1.0,4.0,0.4800350479410973,283.15,283.15,283.149999187229,286.5842448124651,3.9682539682539675,1.2906521477083905,52638.99107025075,286.6163999999999,286.62266178495537,2.0665814686403454,0.9054778874614146,0.9130049905810559,0.48219813265042355,0.4136013921255727,0.29669845821910557,0.29768165682745856,0.21224407185515207,0.213366922933658,0.2292086918023269,0.22985718351550952,297.15,293.15,297.1169931755678,297.3841764635502,297.08284372240047,297.2240178042748,297.14256826100757,297.19011988536016,5747.749769321063,1510.5194968344654,134.2577037972466,535.223101870329,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,2.0,2.0,1.0,4.0,0.48003504785597384,283.15,283.15,283.1499991872289,286.5707428129821,3.9682539682539675,1.3016706664659572,52607.23431339563,286.60919999999993,286.6155864149637,2.069966560408895,0.9048452228322058,0.9125367797357667,0.48227417686115587,0.41735482548219577,0.29645504331592737,0.29747246264311555,0.21255683987333296,0.21370894050951428,0.2291689587596098,0.22984274797667936,297.15,293.15,297.1166728575144,297.37612181215343,297.082370437528,297.2248984422254,297.14221410547225,297.18845553097873,5752.872217230189,1510.4899166810494,135.33118676328417,540.7413070412866,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,2.0,2.0,1.0,4.0,0.4800350477708503,283.15,283.15,283.1499991872288,286.5571991861509,3.9682539682539675,1.3128712515175716,52579.01743448555,286.6019999999999,286.60850154172743,2.0733532891967887,0.9042037148144488,0.9120610022094128,0.4823006065344187,0.4211167592343363,0.2962094876104694,0.297261408646793,0.21287288633513324,0.21405478513057402,0.22912800125775845,0.22982733606375388,297.15,293.15,297.11634879088166,297.3679416816635,297.0818973578652,297.22576820171247,297.1418604374329,297.1867632939112,5758.072229676541,1510.4599727703778,136.43174223474085,546.3169690165216,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,2.0,2.0,1.0,4.0,0.48003504768572686,283.15,283.15,283.1499991872288,286.543628165613,3.9682539682539675,1.3241486043218211,52553.09997387603,286.5947999999999,286.601409339431,2.0767370986721043,0.9035565226140074,0.9115806924295115,0.4822945196116225,0.4248797134973954,0.29596253498794256,0.2970492109309233,0.2131910255546176,0.21440314910830222,0.2290862445151803,0.22981133693692365,297.15,293.15,297.11602265226924,297.3596821518433,297.081424576614,297.2266301073806,297.1415072027622,297.1850533381739,5763.261910896425,1510.429950965357,137.54527603839102,551.941449758391,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,2.0,2.0,1.0,4.0,0.48003504760060334,283.15,283.15,283.14999918722873,286.53004735069516,3.9682539682539675,1.3354834345307798,52528.31639693328,286.5875999999999,286.5943178927945,2.080112997258086,0.9029059005742591,0.9110978499407797,0.48226574680286366,0.4286369321829156,0.29571467123947215,0.2968363006498594,0.2135104136909194,0.21475311230980978,0.22904394348545482,0.2297949652476439,297.15,293.15,297.115696728857,297.351377536713,297.0809531337907,297.22748379744377,297.14115473580455,297.1833331865218,5768.42963233298,1510.3999048996561,138.66680985759308,557.605426382002,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,2.0,2.0,1.0,4.0,0.4800350475154798,283.15,283.15,283.14999918722873,286.5164519422318,3.9682539682539675,1.3469541216137972,52505.24244965357,286.58039999999994,286.58722816267766,2.0834819673686673,0.9022500112808802,0.9106106008035604,0.4822022507551282,0.4323913150810608,0.2954654219090557,0.29662220338604534,0.213831735614413,0.21510544026490228,0.22900081190397858,0.22977794586248732,297.15,293.15,297.11537110059754,297.3430038495972,297.08048386552156,297.2283251046538,297.1408034950267,297.1815974830794,5773.6402315224805,1510.3696301171644,139.8061640855138,563.3116408393165,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,2.0,2.0,1.0,4.0,0.48003504743035635,283.15,283.15,283.14999918722873,286.50284503957056,3.9682539682539675,1.3585399517349879,52483.53573331318,286.5731999999999,286.58013902072105,2.086840580998607,0.9015899070184498,0.9101198455239875,0.48210610748514515,0.43613885375568,0.29521490298297287,0.29640702603958985,0.21415451281081332,0.2154596352967145,0.22895690473369437,0.2297603149424909,297.15,293.15,297.11504780306433,297.3345763953123,297.08001730131673,297.22915063612203,297.1404537048999,297.1798491681431,5778.875484291724,1510.3391856245587,140.9603456317431,569.0543679578404,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,2.0,2.0,1.0,4.0,0.4800350473452329,283.15,283.15,283.1499991872288,286.4892304248023,3.9682539682539675,1.3701698741953139,52462.758230021165,286.5659999999999,286.5730502733943,2.0901895237809147,0.9009269744786705,0.9096270536511742,0.4819880562874705,0.43987860204828383,0.2949635321679757,0.2961911869312658,0.21447826648023643,0.2158151488997744,0.22891247713834434,0.22974232298303188,297.15,293.15,297.1147260687808,297.3261128275998,297.07955255082754,297.2299655833519,297.14010488744645,297.1780923836013,5784.074799743932,1510.3087608988203,142.12080683782173,574.8332483908457,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,2.0,2.0,1.0,4.0,0.4800350472601094,283.15,283.15,283.14999918722873,286.47560477828904,3.9682539682539675,1.381991874528809,52443.53003036883,286.5587999999999,286.56596283329384,2.093524046592101,0.9002591916138918,0.9091298321492991,0.4818252533946903,0.44360893211447866,0.2947105320572615,0.29597384992508374,0.21480362480867077,0.21617270803524719,0.22886699916789371,0.22972341976515423,297.15,293.15,297.1144100557054,297.317591481622,297.0790932799975,297.2307545439721,297.13975861496607,297.1763215952526,5789.362382468507,1510.2779729557753,143.30479440909951,580.6429165239646,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,2.0,2.0,1.0,4.0,0.4800350471749859,283.15,283.15,283.14999918722873,286.461976990787,3.9682539682539675,1.3938488210266584,52424.84234768944,286.55159999999995,286.55887703997473,2.0968462386754245,0.8995897125500585,0.9086315550832537,0.48164291092161043,0.447328168792846,0.2944568321699842,0.2957559762806183,0.21512946827060114,0.21653105934300518,0.22882106286674497,0.22970419521106536,297.15,293.15,297.1140975389818,297.30904894235033,297.0786365563155,297.2315300199647,297.139413505158,297.1745453125541,5794.606104301692,1510.2472350390237,144.49316606856755,586.4833680818507,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,2.0,2.0,1.0,4.0,0.48003504708986244,283.15,283.15,283.14999918722873,286.44834605511824,3.9682539682539675,1.4058009637495237,52406.93732992408,286.5443999999999,286.5517936790727,2.1001543008635575,0.8989177338300101,0.9081312624771377,0.4814317551095301,0.45103579374491687,0.2942021003754357,0.2955372195633978,0.21545602639999822,0.21689048222050872,0.22877445068434982,0.22968442495248476,297.15,293.15,297.1137901834781,297.3004752139342,297.0781835911097,297.2322856002962,297.13907011157073,297.1727609400778,5799.856045662521,1510.216393285865,145.69293378809476,592.3524077516457,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,2.0,2.0,1.0,4.0,0.4800350470047389,283.15,283.15,283.1499991872303,286.4347158399708,3.9682539682539675,1.4178758635934634,52389.61135358928,286.5371999999999,286.54471526457115,2.103445922022743,0.8982437693626248,0.9076292877389152,0.4811901063429636,0.4547295148331164,0.29394634423440397,0.2953175435862135,0.21578304315093166,0.2172507149144185,0.22872712973351547,0.22966405534018788,297.15,293.15,297.1134898279942,297.29187495386844,297.0777355042885,297.233017250859,297.13872874170846,297.1709692557437,5805.135950215583,1510.18538050594,146.90645056232015,598.2459229595472,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,2.0,2.0,1.0,4.0,0.4800350469196154,283.15,283.15,283.149999187232,286.4210887809239,3.9682539682539675,1.430033436151426,52372.66634001618,286.5299999999999,286.5376415223865,2.1067223264641544,0.897568551287599,0.907126421065724,0.48092415815904416,0.4584096077835673,0.293689803686679,0.2950971983778782,0.21611028119875825,0.21761149354506085,0.22867925166868097,0.22964323823003555,297.15,293.15,297.113195796112,297.2832555454871,297.07729168113394,297.2337284341113,297.1383891267125,297.1691721167114,5810.4115920761415,1510.1543033848113,148.12899469678462,604.1644386409516,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,2.0,2.0,1.0,4.0,0.4800350468344919,283.15,283.15,283.1499991872307,286.4074530257834,3.9682539682539675,1.4423555115350166,52356.85153862805,286.5227999999999,286.5305626544219,2.1099764210247045,0.8968914526867688,0.9066217325754592,0.48061235047798406,0.46207125592422527,0.2934317568097615,0.29487543588119147,0.21643769615352199,0.2179727589497217,0.22863030565173792,0.2296214364147344,297.15,293.15,297.11291427798744,297.2746032277848,297.07685521347,297.2344002198975,297.13805242996625,297.1673650738212,5815.746294695904,1510.122957287607,149.3712909179539,610.0979328738034,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,2.0,2.0,1.0,4.0,0.4800350467493684,283.15,283.15,283.1499991872298,286.3938180832868,3.9682539682539675,1.4547225190603361,52341.351483828505,286.5155999999999,286.523484348975,2.113213940228093,0.8962139700061927,0.9061170228268783,0.4802762682806324,0.4657174641000673,0.29317297310694423,0.2946530425062816,0.21676493757865722,0.21833409473615553,0.22858080306928047,0.22959917550950765,297.15,293.15,297.1126403931242,297.26593488784164,297.07642309841435,297.2350495711096,297.137717307891,297.16555305167617,5821.04191984416,1510.0916502664245,150.618555428265,616.052958539736,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,2.0,2.0,1.0,4.0,0.4800350466642449,283.15,283.15,283.1499991872294,286.3801835194419,3.9682539682539675,1.4672175877198086,52327.098373089975,286.50839999999994,286.51640612778175,2.116430343531231,0.8955359196579995,0.9056118201730773,0.47990335288710423,0.46934497386221125,0.292913084812018,0.29442960337984697,0.21709193122475395,0.21869543503801483,0.2285304581387798,0.2295761424061577,297.15,293.15,297.11237809716755,297.25724311493883,297.0759977596266,297.23566516620645,297.1373846274144,297.16373375307074,5826.367274542883,1510.0601751119532,151.88221622199458,622.022393479323,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,2.0,2.0,1.0,4.0,0.48003504657912144,283.15,283.15,283.14999918722907,286.3665599457199,3.9682539682539675,1.4796832698026827,52315.15679957881,286.50119999999987,286.50931927120575,2.1196408175561388,0.8948578055881126,0.905107620541244,0.47951756700355486,0.47296998294122755,0.2926524713033762,0.294205713896752,0.2174135879446819,0.21905341058278044,0.22847957399521618,0.22955278336787152,297.15,293.15,297.11212238867193,297.24862675778013,297.0755745722944,297.2362035715305,297.13705210348024,297.1619158787514,5831.593538160789,1510.0289302861997,153.14905603069644,627.9935831747669,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,2.0,2.0,1.0,4.0,0.4800350464939979,283.15,283.15,283.14999918722896,286.35295680726705,3.9682539682539675,1.4921714074937087,52305.78851359751,286.4939999999999,286.50221635781304,2.1227873989989976,0.894179573493295,0.9046051221167508,0.4791078586845489,0.47653764872731125,0.2923905094209661,0.2939809550500387,0.21772532094391261,0.2194050971630686,0.22842768731922575,0.22952879253494518,297.15,293.15,297.1118789302478,297.24015074482276,297.07515538678655,297.23659844697477,297.13671987216895,297.1601006762002,5836.767577079563,1509.9977857180336,154.42543903415853,633.9350446914526,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,2.0,2.0,1.0,4.0,0.4800350464088745,283.15,283.15,283.149999187229,286.33943631528325,3.9682539682539675,1.5038075995497031,52304.13264217717,286.4867999999999,286.49497879623334,2.1246761848566056,0.8934990167905034,0.904124333325576,0.4787672550424204,0.4788255697352056,0.2921267550792627,0.29375949156986997,0.2180253443522135,0.21975285624073623,0.22837450921782482,0.22950743788270803,297.15,293.15,297.1116360593256,297.2327046077952,297.07472498062,297.23684619850576,297.1363757937504,297.15845752799936,5841.188083187717,1509.9689068583584,155.63565350659468,639.6134079034858,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,2.0,2.0,1.0,4.0,0.48003504632375105,283.15,283.15,283.1499991872297,286.3260061081761,3.9682539682539675,1.514743114537364,52308.5467218649,286.47959999999995,286.4876386940929,2.1243449017446405,0.8928167567241426,0.9036764488375459,0.4785010508154137,0.47885498071045207,0.2918610460911476,0.2935432995009044,0.2183121658566501,0.22009790627836234,0.22831992912525417,0.22949026995018262,297.15,293.15,297.1113964099311,297.2263710852934,297.07428346760565,297.2369291710074,297.13601983051336,297.15699999287017,5844.9850199131715,1509.9418909421847,156.79105865805082,644.9623101009366,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,2.0,2.0,1.0,4.0,0.4800350462386275,283.15,283.15,283.1499991872316,286.31282627648613,3.9682539682539675,1.5248826541477984,52318.83467965241,286.4723999999999,286.4802034129645,2.1237933742920903,0.8921343263752798,0.9032320306273991,0.4783458159290809,0.4786768556434564,0.29159302397042114,0.2933258769466161,0.21858452138548823,0.2204302560846318,0.2282637020161178,0.22947227464936187,297.15,293.15,297.11116570210294,297.22160854894736,297.0738301680746,297.23683638609094,297.1356511915907,297.1558183993613,5848.157419835969,1509.9169488084724,157.88145928815297,650.0104454943998,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,2.0,2.0,1.0,4.0,0.480035046153504,283.15,283.15,283.1499991872306,286.2998428098117,3.9682539682539675,1.53497034703732,52329.014099901775,286.4651999999999,286.47281681738343,2.123283123628828,0.8914540321085941,0.9027798036516589,0.4782554087219287,0.47856397478316043,0.29132400812491244,0.2931053634402171,0.21884791103808773,0.22075081470794397,0.22820671296253098,0.22945193687918428,297.15,293.15,297.1109475476118,297.2177634152588,297.0733786745669,297.23664010039687,297.135281879098,297.1548023233865,5851.299338443512,1509.8922367119355,158.9666127466952,654.9552573116841,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,2.0,2.0,1.0,4.0,0.48003504606838054,283.15,283.15,283.14999918722987,286.2871032192514,3.9682539682539675,1.545136858620968,52337.02507790277,286.4579999999999,286.4655212480577,2.122855191815354,0.8907799065554021,0.9023217328580976,0.4782664758108635,0.478565420109595,0.2910535720371282,0.29288083022031364,0.21909592709348108,0.22105143732903468,0.2281485396923938,0.22942847126867186,297.15,293.15,297.1107589142951,297.2153560696152,297.07293944422275,297.2362775224368,297.13491817065,297.154050024244,5854.53592003111,1509.8674349697478,160.05382198244362,659.679309747732,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,2.0,2.0,1.0,4.0,0.4800350459832571,283.15,283.15,283.1499991872293,286.2743918439752,3.9682539682539675,1.5552785066638988,52345.48220420268,286.4507999999999,286.45823749786973,2.1224377323792623,0.8901070274263254,0.9018638276207723,0.4782882561767185,0.47857992492933704,0.29078306233180645,0.2926559615323511,0.2193421707617479,0.22134976698851352,0.22809028563797812,0.22940472950708496,297.15,293.15,297.11057530498834,297.21309821466286,297.0725039156919,297.2358981829148,297.1345570033883,297.15332652432926,5857.699106579944,1509.842797344039,161.14022581531506,664.3870372687053,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
