,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,2.0,2.0,1.0,4.0,0.48003504589813356,283.15,283.15,283.14999918722924,286.2619882560443,3.9682539682539675,1.5649388330053504,52357.12716499285,286.4435999999999,286.4508780033126,2.1219883638175676,0.8894390088103904,0.9013637829344204,0.47835147849412435,0.4786354332796927,0.2905123318254743,0.2924212806687363,0.21958178908496084,0.22163046192528169,0.22803175138047152,0.22937329766780837,297.15,293.15,297.1104109839423,297.2114191531294,297.0720826159711,297.23545522543725,297.13420542104564,297.1527146799051,5860.546874562293,1509.8194251117654,162.1866629526626,668.0036607605967,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124368.0,21124368.0,293.078,288.39997108495186,0.6129370514285715,524.2325820109716,2.0,2.0,1.0,4.0,0.4800350458130101,283.15,283.15,283.1499991872296,286.2514895178299,3.9682539682539675,1.572501300365173,52383.32206085039,286.43639999999994,286.44316400486605,2.1212646653647442,0.888780270662193,0.9006827823373418,0.4784440057226941,0.47868701138233044,0.29024301031199473,0.29214958468361696,0.21981825611947883,0.22186713610841843,0.22797393627986068,0.22931291026012424,297.15,293.15,297.1102749429932,297.2101470468255,297.0716905125949,297.2349847233779,297.13387497506545,297.1521944401714,5862.453758287018,1509.8011938757977,163.05975546950384,667.119912531264,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,2.0,2.0,1.0,4.0,0.48003504572788663,283.15,283.15,283.14999918723043,286.2421281467543,3.9682539682539675,1.5797467985272176,52409.107249006105,286.42919999999987,286.4355135286189,2.12046343132879,0.888135391213931,0.899939635237066,0.47856416310837174,0.4787574984183806,0.2899761330290082,0.29186478796547294,0.2200521186050937,0.22208438835019123,0.22791753312714016,0.22924198202061896,297.15,293.15,297.1101789305171,297.2092528018066,297.0713430468737,297.23449893191173,297.1335790344901,297.1517705491199,5864.504046984477,1509.7837806704197,163.89920542507602,664.5103207884646,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,2.0,2.0,1.0,4.0,0.4800350456427631,283.15,283.15,283.1499991872307,286.23356209230013,3.9682539682539675,1.586448698574576,52435.85377665289,286.4219999999999,286.4278747000097,2.11960623246749,0.8875078322764456,0.8991509541369149,0.47870740647223164,0.47884355264035494,0.2897124247111069,0.29157043754032314,0.22028448729934424,0.22228623537716527,0.22786308616891782,0.2291631479692661,297.15,293.15,297.110129972791,297.208666977663,297.0710482069728,297.23401330189984,297.13332560418036,297.1514368127014,5866.40479410952,1509.7677208574082,164.68553412066785,660.4615140922159,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,2.0,2.0,1.0,4.0,0.4800350455576396,283.15,283.15,283.1499991872297,286.22606078423934,3.9682539682539675,1.5923802469476762,52463.77353854093,286.4147999999999,286.4202461428533,2.1186775201386543,0.8869054825468572,0.8983044427066081,0.4788804296696563,0.47894888016143866,0.2894533872790101,0.29126398490993594,0.22051534187134986,0.22246819997767872,0.2278115498733378,0.2290742073684124,297.15,293.15,297.11014814285414,297.2084744494081,297.07082879083623,297.2335350899374,297.13313351599817,297.1512239978068,5868.094046696614,1509.7535446869808,165.39558738749264,654.5032597344409,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,2.0,2.0,1.0,4.0,0.4800350454725161,283.15,283.15,283.1499991872291,286.21921321009086,3.9682539682539675,1.5978359272593385,52491.61539868923,286.40759999999995,286.4126418628413,2.11771245430985,0.8863237987182218,0.8974297859866333,0.47906870196871437,0.47906217957194286,0.28919816392647657,0.29095160393551034,0.22074637293397284,0.22263964099390957,0.22776251755218963,0.22898014938262007,297.15,293.15,297.11021756830536,297.2084714275851,297.07066596685866,297.2330779003059,297.13298946950505,297.15108446651203,5869.651007742411,1509.7405370305185,166.05616952265797,647.4101795619523,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,2.0,2.0,1.0,4.0,0.4800350453873926,283.15,283.15,283.14999918722987,286.21286436325965,3.9682539682539675,1.6028251375808187,52519.89056361758,286.40039999999993,286.40504040592486,2.116727282145681,0.8857590468937557,0.896537037399856,0.4792753387840121,0.47918445428301576,0.28894598157896534,0.290635307650352,0.22097766628713855,0.22280367968756123,0.22771550955886968,0.22888266159936999,297.15,293.15,297.11032779788843,297.20869006055676,297.0705472890505,297.23263916750415,297.1328833599966,297.1510175349993,5871.021622417177,1509.7286677286097,166.66981202822814,639.438140077395,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,2.0,2.0,1.0,4.0,0.48003504530226915,283.15,283.15,283.1499991872298,286.20703932512305,3.9682539682539675,1.606517260067585,52553.73452558112,286.3931999999999,286.3972996265763,2.1143178859528913,0.885212002416959,0.8956509393465021,0.4795644692912038,0.47787513244069013,0.2886965031340891,0.29031975007853605,0.221208833809269,0.2229650644387618,0.22767031522771503,0.22878537513352346,297.15,293.15,297.110478339238,297.2098869351701,297.07046762000266,297.232216787052,297.1328110450908,297.15117214531074,5871.550560535405,1509.7199002922032,167.16567005630662,630.2795618328166,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,2.0,2.0,1.0,4.0,0.48003504521714563,283.15,283.15,283.149999187225,286.2018065962542,3.9682539682539675,1.6074030083247803,52602.74516773393,286.3859999999999,286.3891726143656,2.1076729663774736,0.8846784600078135,0.8948186155104119,0.48008888705799657,0.4722531411110105,0.28844781400209707,0.29001369221188356,0.2214385157630554,0.22313349241530195,0.22762566860419167,0.22869524927656515,297.15,293.15,297.1106563214184,297.21384582548416,297.0704013919787,297.23179517317647,297.1327507757104,297.15188989755364,5870.061905380446,1509.7177990019388,167.4157275049933,619.5244546755882,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,2.0,2.0,1.0,4.0,0.48003504513202216,283.15,283.15,283.14999918721435,286.19745347758806,3.9682539682539675,1.6065380254235444,52658.09209873958,286.3787999999999,286.3809412080988,2.10006013210622,0.8841614609946281,0.8939821321916358,0.4808664771460857,0.4656750292848765,0.28820019321359536,0.2897050266650131,0.22166755982230452,0.22329711808762046,0.22758180384836946,0.22860300137800166,297.15,293.15,297.1108691295733,297.22067671254445,297.07035114243166,297.2313821208406,297.13270546225374,297.15319691352875,5867.549889224486,1509.7198510208302,167.50205358934258,607.7143260798399,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,2.0,2.0,1.0,4.0,0.48003504504689865,283.15,283.15,283.1499991872139,286.1937401163701,3.9682539682539675,1.6044240458587937,52716.341353127034,286.37159999999994,286.37269669375866,2.092039265055378,0.8836607839742806,0.8931464928255275,0.4818844397431946,0.458694461447279,0.28795348461983516,0.28939457443979255,0.22189602076967085,0.22345719848532677,0.22753853820953146,0.22850927360643794,297.15,293.15,297.1111158900807,297.23015863607185,297.0703140615824,297.23097609948945,297.1326713607845,297.15504720960183,5864.301341166353,1509.7248692267756,167.46591186017025,595.0684431473703,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,2.0,2.0,1.0,4.0,0.4800350449617752,283.15,283.15,283.1499991872214,286.19087439080454,3.9682539682539675,1.6010600563057276,52776.371573588345,286.36439999999993,286.364477473318,2.083269771962647,0.8831843081966657,0.8923024244224037,0.4831677101164097,0.4509844412090514,0.28770854280556607,0.289079776438014,0.22212456561121913,0.22361091924519616,0.22749637787178556,0.22841199635398335,297.15,293.15,297.1114145342325,297.24246212135307,297.0703008003328,297.23058665941085,297.1326565902986,297.1574841411256,5860.436747181726,1509.7328639878176,167.30315107571565,581.6189268941577,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,2.0,2.0,1.0,4.0,0.4800350448766517,283.15,283.15,283.1499991872185,286.18856145913537,3.9682539682539675,1.59731197459793,52833.167679226084,286.35719999999986,286.3564025424873,2.074042450518847,0.8827296829069031,0.8914630221676845,0.4846432293149573,0.44281591811974974,0.28746533748325764,0.2887635131021484,0.22235336737469547,0.22376161184863785,0.22745528251499272,0.22831336984531342,297.15,293.15,297.1117595216386,297.25670487797953,297.07031002667253,297.230212403871,297.13265968527986,297.1603293030883,5856.493226901977,1509.7417849618785,167.0887472322817,567.672114434614,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,2.0,2.0,1.0,4.0,0.48003504479152825,283.15,283.15,283.1499991872198,286.1867538162076,3.9682539682539675,1.5927834879935707,52889.10363296571,286.3499999999999,286.34839204931757,2.064291008466352,0.8823045046296583,0.8906329248411105,0.4863321946959166,0.43411824231381807,0.2872242781830483,0.2884458943397608,0.2225826211026638,0.2239091139278772,0.2274155944181819,0.22821342439506584,297.15,293.15,297.11216694442203,297.27300928994487,297.07034615117186,297.22985700048775,297.1326856256312,297.1636130023316,5852.146303822729,1509.7525822397247,166.78830559902684,553.159604847856,297.27676624213814,297.3007416091348,297.1209408576508,297.5251160961585,297.41752541901803,8081.846796509337,12086.568254369762,0.47923263234445884,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,2.0,1.0,4.0,0.48003504479152825,283.15,283.15,283.1499991872198,286.1867538162076,3.9682539682539675,1.5927834879935707,52889.10363296571,286.3499999999999,286.34839204931757,2.064291008466352,0.8823045046296583,0.8906329248411105,0.4863321946959166,0.43411824231381807,0.2872242781830483,0.2884458943397608,0.2225826211026638,0.2239091139278772,0.2274155944181819,0.22821342439506584,297.15,293.15,297.11216694442203,297.27300928994487,297.07034615117186,297.22985700048775,297.1326856256312,297.1636130023316,5852.146303822729,1509.7525822397247,166.78830559902684,553.159604847856,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,2.0,1.0,4.0,0.48003504470640473,283.15,283.15,283.1499991872273,286.1853027425311,3.9682539682539675,1.587183107218986,52944.42464179627,286.34279999999995,286.3404396707096,2.0531020687408006,0.8787997241551716,0.8885280596952724,0.48761667861303654,0.42597044966307174,0.2863972959645219,0.2878832220240594,0.22216638796827637,0.2237854597674635,0.2269125789603185,0.22791970533751132,297.15,293.15,297.1047427848031,297.28370404085484,297.06295652473176,297.22175046310105,297.1251619360339,297.15966314990493,5847.096014298923,1509.7659637319136,166.37153951061026,538.6269174646725,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,2.0,1.0,4.0,0.4800350446212812,283.15,283.15,283.1499991872343,286.184238034669,3.9682539682539675,1.5801595402266677,53003.159513121995,286.33559999999994,286.3324250601862,2.040660945146509,0.8756417628362398,0.8854554147467574,0.4891158096290911,0.4180447130017025,0.2856725667647508,0.28715351682903034,0.22182716164521082,0.22346059060211806,0.2264810182019007,0.22748948564941932,297.15,293.15,297.09849386533034,297.2965528350103,297.0571560480305,297.21489305436387,297.11910136201504,297.15723943295,5841.100402991625,1509.7827903104433,165.81362425994402,523.8695645014378,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,2.0,1.0,4.0,0.48003504453615775,283.15,283.15,283.14999918724084,286.1837021060624,3.9682539682539675,1.5723464712625317,53060.55935620639,286.3283999999999,286.3244839965532,2.027763066395516,0.8728126251005357,0.8822395907475628,0.4908027325207702,0.40984830256871885,0.2850320961725799,0.28641910851313057,0.22155650334012017,0.2231069909320707,0.2261103849155926,0.22704965699961305,297.15,293.15,297.09331826344015,297.31116247658906,297.0526445075428,297.20912328919616,297.11426489517214,297.15610268638807,5834.71576671349,1509.8015665542812,165.16623170774392,508.9140441361285,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.4800176885668141,283.15,283.15,283.15163266558244,286.00853618919524,3.9682539682539675,1.12599475542527,56360.11323167966,286.3211999999999,286.2100031219994,0.5753211108215867,0.6745,0.32368508822811776,0.1421925,0.06823666512976795,0.13502943750000002,0.06479917457072189,0.1421925,0.06823662617245808,0.10502289583333334,0.05039935883208814,297.15,293.15,297.1131958293391,297.43625851284764,297.1535690264754,297.24116894690627,297.19462866543114,297.2277641961999,0.0,1863.5314986065866,125.3522597097581,13.673756413684561,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.4799594215244408,283.15,283.15,283.150094665992,285.3187115115601,3.9682539682539675,1.121790367149521,55940.00931517733,286.31399999999996,285.5932157747468,0.6045398026274595,0.6745,0.3401165204211418,0.1421925,0.0717005241529688,0.13502943750000002,0.0680885510086957,0.1421925,0.07170052092877992,0.10502289583333334,0.052957761964563047,297.15,293.15,297.1661745553378,297.63060236544663,297.34096567517133,297.31657949856344,297.34638938033214,297.3601422949703,0.0,1967.1183400071614,123.94137816073513,13.649269473712863,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.47989314748583967,283.15,283.15,283.15035057898274,285.94811248090207,3.9682539682539675,1.118109345193895,55573.49064397288,286.3067999999999,285.3086646781357,0.6226785921986634,0.6745,0.3503213988327259,0.1421925,0.07385185262255319,0.13502943750000002,0.07013150558848272,0.1421925,0.07385185242424396,0.10502289583333334,0.05454672657305836,297.15,293.15,297.2326908015316,297.7834328782389,297.48835063263977,297.37788894767544,297.4669090212606,297.4698544562693,0.0,2039.9421805158404,122.71479870636304,14.746606556990804,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.4798138371844563,283.15,283.15,283.1502327619432,286.32620616735227,3.9682539682539675,1.1148926770259413,55254.19389307342,286.2995999999999,285.662254581709,0.6430556135154277,0.6745,0.36178601574269287,0.1421925,0.07626872940474995,0.13502943750000002,0.07242663030562244,0.1421925,0.07626872939167141,0.10502289583333334,0.05633182357131923,297.15,293.15,297.29574534935597,297.9062323837108,297.60546130050443,297.43207249659747,297.5654349362261,297.56098929327896,0.0,2128.4145934311514,121.64955857887477,16.046530628558695,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.4797237779169334,283.15,283.15,283.15013137674555,286.5220225097122,3.9682539682539675,1.1120696671808092,54974.730847343686,286.29239999999993,285.9833344024906,0.6816582743344283,0.6745,0.3835049423281534,0.1421925,0.0808473335963278,0.13502943750000002,0.07677458360232506,0.1421925,0.08084733359605029,0.10502289583333334,0.05971356502403653,297.15,293.15,297.354580458361,298.00619623082434,297.69924667959583,297.4800249085243,297.6468062375415,297.6373709029694,0.0,2186.370985535244,120.71974715826984,18.712147187027803,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.4796265821267325,283.15,283.15,283.15008430863804,286.6575138459826,3.9682539682539675,1.1095968915059593,54730.52125461673,286.2852,286.1679142422153,0.7296958452747107,0.6745,0.41053244803533795,0.1421925,0.08654504835789414,0.13502943750000002,0.08218527136226006,0.1421925,0.08654504835792352,0.10502289583333334,0.06392187772620164,297.15,293.15,297.4072595853324,298.0864536415282,297.7723562313345,297.5209218704447,297.7125613254009,297.69991053080815,0.0,2222.5457113843913,119.90917133669576,22.415201609626617,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.4795245827306613,283.15,283.15,283.15006595874655,286.77946520665705,3.9682539682539675,1.1074274671667692,54516.718106989865,286.2779999999999,286.2945240470906,0.7874004679989832,0.6745,0.4429991890181851,0.1421925,0.09338941761966936,0.13502943750000002,0.08868484997195018,0.1421925,0.09338941761966905,0.10502289583333334,0.06897710553373904,297.15,293.15,297.45286571973844,298.15029222271255,297.82807085351106,297.5546809095488,297.76476768246096,297.75013547759437,0.0,2248.8270369727975,119.20101085595147,27.393521975504132,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.4794186468376556,283.15,283.15,283.1500495986797,286.88142273689687,3.9682539682539675,1.1055305629407368,54330.11550165666,286.27079999999995,286.4094010882911,0.8390109486286781,0.6745,0.4720374910881754,0.1421925,0.09951103180364027,0.13502943750000002,0.09449808287701641,0.1421925,0.09951103180364028,0.10502289583333334,0.0734985089043461,297.15,293.15,297.4912060478787,298.20034457364613,297.8693265347727,297.58164559419714,297.8053305262549,297.7895706553499,0.0,2270.5508783472533,118.58408401513653,32.385901640016584,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.479310174460502,283.15,283.15,283.1499965416553,286.8559546275181,3.9682539682539675,1.1038598084078945,54166.024703818606,286.26359999999994,286.47888922007564,0.8876525423180318,0.6745,0.4994055067296329,0.1421925,0.10528053004544602,0.13502943750000002,0.09997693796605604,0.1421925,0.10528053004544602,0.10502289583333334,0.0777598406402658,297.15,293.15,297.5234675130454,298.2402080025984,297.90023489810835,297.6032337763581,297.83724697363186,297.82087823274844,0.0,2279.8301184034767,118.04246283929159,37.5508024972547,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.4792020146524004,283.15,283.15,283.1499667115303,286.74331473181417,3.9682539682539675,1.1024022612310083,54023.076454551425,286.2563999999999,286.437505688465,0.9405644358801158,0.6745,0.5291752157131134,0.1421925,0.11155633042518369,0.13502943750000002,0.1059365915510575,0.1421925,0.11155633301247167,0.10502289583333334,0.08239512671957723,297.15,293.15,297.5489018064258,298.27035353616577,297.9210806241312,297.6189416041024,297.8605646870582,297.8439684515767,0.0,2268.8228226202964,117.57129947973995,43.23663672135275,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.4790953553415806,283.15,283.15,283.1499688201444,286.72680124819897,3.9682539682539675,1.1011187115678913,53897.34932885878,286.2491999999999,286.44062695648404,0.9936364511181114,0.6745,0.5590344716412069,0.1421925,0.11785101383934926,0.13502943750000002,0.11191417368444799,0.1421925,0.11785101419611925,0.10502289583333334,0.08704435730428517,297.15,293.15,297.5680260385686,298.2926014543517,297.9337331269951,297.62939290514,297.87668652134954,297.860088009281,0.0,2262.8677182575243,117.15741535444955,49.46365136086993,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.4789912826634756,283.15,283.15,283.1499376075109,286.5077763758527,3.9682539682539675,1.0999910936466992,53787.01699637371,286.24199999999996,286.3250591095319,1.0457876556539936,0.6745,0.5883756452457454,0.1421925,0.12403647725126607,0.13502943750000002,0.11778803914783091,0.1421925,0.12403647729111503,0.10502289583333334,0.09161291933654926,297.15,293.15,297.58102671961814,298.3078465378746,297.9391366734925,297.6348787837039,297.8862927290451,297.86983628874685,0.0,2234.333045541392,116.79460934547726,56.235389085755614,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.4788885339055584,283.15,283.15,283.1500466428571,286.8211280619965,3.9682539682539675,1.099001954647415,53690.32727620209,286.2347999999999,286.5167453095138,1.0972015879274708,0.6745,0.61730202432505,0.1421925,0.13013449679899908,0.13502943750000002,0.12357886599136154,0.1421925,0.1301344968027912,0.10502289583333334,0.09611689577099689,297.15,293.15,297.58878012488395,298.3175317924959,297.93911850258644,297.6363611396942,297.89076872009974,297.87451205595204,0.0,2256.0446501327947,116.47697181910848,63.57081037042054,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.4787832391812604,283.15,283.15,283.1499890898315,286.71174498489285,3.9682539682539675,1.0981342453283442,53605.579099606955,286.22759999999994,286.51472473284946,1.147996428918025,0.6745,0.6458801225903943,0.1421925,0.1361590946348567,0.13502943750000002,0.12929996982317438,0.1421925,0.1361590946351476,0.10502289583333334,0.10056664319579714,297.15,293.15,297.59277177754757,298.3234235333467,297.93587316277296,297.6352796967347,297.8919077048381,297.875851175048,0.0,2255.487795365661,116.19880011717217,71.48826764877442,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.47867824081418936,283.15,283.15,283.15001486794245,286.7572769500364,3.9682539682539675,1.0973766000134937,53531.63548945775,286.2203999999999,286.5325709122968,1.1979058636308106,0.6745,0.6739602325835353,0.1421925,0.14207871070664574,0.13502943750000002,0.1349213804345786,0.1421925,0.14207871070664813,0.10502289583333334,0.10493885144911674,297.15,293.15,297.59186965240536,298.3246668218996,297.92790147143074,297.63054919496835,297.8885455086008,297.872706529861,0.0,2256.60762204161,115.9562731416189,80.00103663807552,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.47857242747597645,283.15,283.15,283.1500217792074,286.81546212952105,3.9682539682539675,1.096708001186361,53466.42490368348,286.2132,286.59830643757573,1.2007391506302298,0.6745,0.6755753492624998,0.1421925,0.1424191962194339,0.13502943750000002,0.13524471371353816,0.1421925,0.14241919621943372,0.10502289583333334,0.10519033288830747,297.15,293.15,297.5893099565938,298.3246557322999,297.9197392373765,297.6250837791702,297.88432114396795,297.8686219698817,0.0,2264.415403402874,115.74252925162841,88.35902168740564,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.47846549428162816,283.15,283.15,283.150010009346,286.8259484090231,3.9682539682539675,1.0961213930944635,53409.24386825453,286.2059999999999,286.6184668953136,1.2012607129287955,0.6745,0.6758825763221954,0.1421925,0.14248396328197746,0.13502943750000002,0.13530621808278268,0.1421925,0.14248396328197743,0.10502289583333334,0.10523816961994206,297.15,293.15,297.58774685148154,298.32599893670516,297.91458577501925,297.62115313488334,297.88196207094205,297.8662893538063,0.0,2269.6930923549726,115.55521202999039,96.37674267801714,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.47835785677541837,283.15,283.15,283.1500073057837,286.84195435403086,3.9682539682539675,1.0956102079458128,53359.43981155043,286.19879999999995,286.6403232051611,1.2025887279769023,0.6745,0.6766553400230391,0.1421925,0.14264687092101702,0.13502943750000002,0.13546091911739397,0.1421925,0.14264687092101702,0.10502289583333334,0.10535849264686196,297.15,293.15,297.5859602227416,298.32737940907066,297.91032413783773,297.6175092598812,297.87990983014214,297.8642165719347,0.0,2273.0572756924853,115.39214291349612,104.00545827804324,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.47824981827129687,283.15,283.15,283.150004664556,286.8486381134378,3.9682539682539675,1.0951602311961663,53315.61842972692,286.19159999999994,286.65335402572117,1.2035314955459968,0.6745,0.6772054735413503,0.1421925,0.14276284551004959,0.13502943750000002,0.1355710513924532,0.1421925,0.14276284551004959,0.10502289583333334,0.10544415108301916,297.15,293.15,297.58451034476275,298.3292251808679,297.907211616352,297.6145233430327,297.8785526516498,297.86280462733305,0.0,2275.2261620249205,115.2487256268305,111.41691354608307,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.4781406053782149,283.15,283.15,283.1502536223955,286.7919340486964,3.9682539682539675,1.3039772764616846,51757.661790165934,286.1843999999999,286.64410365708005,1.2374149094254054,0.6745,0.6772722900155271,0.28603700146069233,0.1765637934557802,0.13502943750000002,0.13558442750946406,0.1421925,0.14277693120538598,0.10502289583333334,0.10545455472958318,297.15,293.15,297.5833215336367,298.3275070547154,297.9049500794763,297.61209235739733,297.87771660939956,297.8611175269251,0.0,2295.854552565901,133.3646899583523,119.29913161502411,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.47802279197800696,283.15,283.15,283.15010612808237,286.5833949847436,3.9682539682539675,1.3981753270194537,51188.18294379016,286.1771999999999,286.53479192647563,1.3467718989621011,0.6745,0.6762644983576884,0.28628206363815095,0.21455700770138303,0.2379040444078599,0.20364441122720361,0.1421925,0.14256447692027518,0.17996919466333777,0.10992377563476287,297.15,293.15,297.58135069066026,298.2842806171045,297.86948678944555,297.6101519864506,297.8764215009203,297.8443383169162,0.0,2352.342345452521,141.49888504682554,129.40479997161117,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.47789671177345816,283.15,283.15,283.15002198123915,286.4074480649439,3.9682539682539675,1.4945843737422244,50698.744345233485,286.16999999999996,286.450444665388,1.3698258993661856,0.6745,0.676113216835008,0.28751460759695,0.20509846635623274,0.23565579999934483,0.19476647065819727,0.1421925,0.14253258500342755,0.17956461429610032,0.1514850431992705,297.15,293.15,297.5769973889785,298.2548464640326,297.8125529203443,297.6080635635007,297.8410972811118,297.8187115235936,0.0,2399.255964575914,149.8895357895567,134.472332043814,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.4777662284419015,283.15,283.15,283.15005235713824,286.32890485662756,3.9682539682539675,1.5938808682401786,50246.76377351221,286.1627999999999,286.39121843870583,1.382471825739913,0.6745,0.6761863496003414,0.2891782991790417,0.20977264001276663,0.23423841820514885,0.199205173135222,0.1421925,0.1425480022469185,0.17858511027219587,0.1549373568475796,297.15,293.15,297.5706429943991,298.23177505093906,297.76843540116147,297.60561516091695,297.7978882160171,297.79487136468674,0.0,2414.372140232161,158.50890205990652,136.78020108045845,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.4776334675239583,283.15,283.15,283.1499903125353,286.2515478380742,3.9682539682539675,1.59272737578995,50606.943713161745,286.15559999999994,286.32398452472563,1.3847381376706436,0.6745,0.676199588305397,0.2911142288343722,0.2106101978226211,0.23330080076405246,0.2000005383116571,0.1421925,0.14255079312100097,0.17798515627596231,0.1555559742508807,297.15,293.15,297.5631095646694,298.212938387262,297.7322277489904,297.6029797728387,297.76265592150367,297.7747822790529,0.0,2417.7604774320016,159.53663698042257,137.59027743353064,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.4775009036439308,283.15,283.15,283.1499899062913,286.194884488643,3.9682539682539675,1.6155084979272847,50752.76603515475,286.1483999999999,286.27719681140434,1.3939683776841323,0.6745,0.6762543531340313,0.29319486514727144,0.21402096615475114,0.23263205586287566,0.20323948642207856,0.1421925,0.14256233818830352,0.17762304250038724,0.15807515610532094,297.15,293.15,297.5549769283244,298.1965866615749,297.7008591445418,297.60029998166124,297.73269727507983,297.75708399823645,0.0,2415.213140069303,162.31015257799552,140.83174233209567,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.4773696919733469,283.15,283.15,283.14994563249945,286.14968778811584,3.9682539682539675,1.5724548023735792,51364.63782838825,286.14119999999997,286.22598892302454,1.4095159506621204,0.9816637054177859,0.6887851394470101,0.2953367339103665,0.2120206318854481,0.23209282172802262,0.20133992061386066,0.20740771190497412,0.15095990046229027,0.17739034567460993,0.15659771603298697,297.15,293.15,297.5463593796301,298.181614870979,297.67236423860504,297.5969414091317,297.7060281027641,297.740661600222,0.0,2401.280483432356,159.8617865353763,144.50727617059715,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125880.0,21125880.0,293.33,288.4371005301401,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.4772417636675216,283.15,283.15,283.14997697495494,286.14258709167785,3.9682539682539675,1.5618397855972959,51648.49906442576,286.1339999999999,286.1945269422597,1.4651712572945441,0.9777612961422408,0.8435778895487772,0.29959332487522616,0.16857240751104322,0.2345402723027408,0.1600804357771116,0.2072511812798602,0.168572408565355,0.17900409412039547,0.12450700560442014,297.15,293.15,297.52072534795286,298.1930523920302,297.68339394720726,297.5774867975924,297.7109299464283,297.7371176862422,0.0,2382.436653292724,159.65631166259166,150.44542644982877,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.47711767138628713,283.15,283.15,283.1498608035151,286.1260421791156,3.9682539682539675,1.4065275493315088,53079.069813799055,286.12679999999995,286.14038165073873,1.4858865334902125,0.9727834521106116,0.836018320377238,0.3036639514324636,0.17624245358154225,0.23693701759964986,0.16736409705670488,0.20684493822012762,0.17624245356369542,0.18059657125179673,0.13017207548854826,297.15,293.15,297.4934400326383,298.2016463006373,297.69314773421723,297.5557850556482,297.7151395056724,297.7318317257627,0.0,2347.6952052607057,147.65340718550365,157.50388288216644,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.47700095881409954,283.15,283.15,283.1499133434375,286.15407170801507,3.9682539682539675,1.3436316453594994,53566.33453949005,286.11959999999993,286.11835388148984,1.5144794556445962,0.9681173944883241,0.8521079290289142,0.3071747758315436,0.17963433200440113,0.23867627542585224,0.17058510685333286,0.20636519053690366,0.17963433200241868,0.1818014838825439,0.13267730533037,297.15,293.15,297.46800475341183,298.20311153912695,297.6941188183868,297.53403591095656,297.7128162288288,297.72241745014225,0.0,2306.0787554862973,142.3003742098249,166.93400900989977,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.47689099740245583,283.15,283.15,283.14987708749203,286.1722083515485,3.9682539682539675,1.2381354434883596,54268.10878523224,286.1123999999999,286.09436897241306,1.5474043105252586,0.963248246410852,0.8706350659617811,0.3102738374730184,0.18354006972944722,0.2399226673521962,0.1742940898730808,0.20585527557488548,0.18354006972943515,0.1827139460062489,0.135562069901285,297.15,293.15,297.4430440775858,298.1995108192756,297.68873847407735,297.51277119283884,297.70576730794386,297.7099663743443,0.0,2263.7136590288824,132.77106959440326,178.29537146965578,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.47678669553362135,283.15,283.15,283.1500269197487,286.20068229523895,3.9682539682539675,1.2876707664221216,53730.167954356235,286.1051999999999,286.100610187075,1.5896800851822224,0.9577598471029957,0.904810100475069,0.3130521977764552,0.1857384990385854,0.24078347565800812,0.1763817715229318,0.20531090321714968,0.18573849903858683,0.18339271142603297,0.1371858222956136,297.15,293.15,297.4174683485549,298.19215336269224,297.6786347597296,297.4919270170501,297.6951497458133,297.695066646768,0.0,2247.771656623869,136.7458514253442,191.86493518028328,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.4766821791217508,283.15,283.15,283.15004027967314,286.1839619423796,3.9682539682539675,1.3242316485804513,53353.57819341053,286.09799999999996,286.1012539019651,1.6388613712010247,0.9507286395223955,0.9516608890237845,0.3157081641442967,0.1863720644368743,0.2415235160730207,0.17698342055048535,0.20487924871724864,0.18637206443382234,0.18399268495095567,0.13765377153926633,297.15,293.15,297.3889351404942,298.18359748624005,297.66738310847535,297.47327191790487,297.6836526869747,297.6793680680178,0.0,2257.0334775301712,139.66702039256757,207.9945336575938,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.4765752134087567,283.15,283.15,283.1500556810427,286.1543091258216,3.9682539682539675,1.3844101304605667,52845.2378734962,286.0907999999999,286.10368183723426,1.6846370080010256,0.9433402272700973,0.9501253653408793,0.31799882448334305,0.19712263592283805,0.24181072847169321,0.18719242327955493,0.20401861446478345,0.20480013589629778,0.18430704037009524,0.14559410699520942,297.15,293.15,297.3606210376871,298.1709235299877,297.6507568174968,297.45010782836295,297.66789054845015,297.6600599523969,0.0,2276.6460533309123,144.66633326931313,226.64014512287292,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.47646500269655623,283.15,283.15,283.15004730967075,286.1275320677324,3.9682539682539675,1.4308383425906186,52492.666164947324,286.08359999999993,286.1017075456678,1.7274443459304185,0.9370612834474646,0.9434809622786422,0.31941950547383136,0.2158306643446102,0.24093685356405312,0.2049580195981084,0.20297386749137347,0.20399181094536728,0.18390626678111865,0.15941179302075095,297.15,293.15,297.33630429896857,298.1482133468192,297.61997633739537,297.4256836257224,297.6410265090931,297.6342408235997,0.0,2294.792709167129,148.55537838659578,247.67324677092344,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.47635138273597405,283.15,283.15,283.1500508225717,286.0981305336336,3.9682539682539675,1.4894984480370292,52086.16355237778,286.0763999999999,286.10074299997655,1.7725148252986518,0.9315224970489775,0.9376650725847075,0.3200229331808724,0.23509545651073396,0.23895390846497708,0.22325233223587826,0.20216122874398906,0.20312751052075945,0.1828215084493091,0.1736407028501275,297.15,293.15,297.31491555107107,298.11656544196836,297.5763518207758,297.4051094358493,297.60408281655015,297.60340501324293,0.0,2314.0418903379623,153.49421202989126,271.5344406493115,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.4762348963421532,283.15,283.15,283.1500490584712,286.0667105517654,3.9682539682539675,1.5468327671151798,51757.244394228095,286.06919999999997,286.0985812294942,1.8134724186115718,0.9263300749263758,0.9325396554218613,0.3200362467496508,0.25760793264170895,0.2363022087035963,0.23855700023898432,0.2015449086594717,0.20243721711751997,0.18140244871043898,0.18264518104137617,297.15,293.15,297.29514696552985,298.0788466990199,297.5256871810073,297.3876233993511,297.56292995683714,297.5700468403491,0.0,2333.27853257115,158.44337089715003,297.9173859270925,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.47611545957982615,283.15,283.15,283.1500376895318,286.0327497564798,3.9682539682539675,1.5941091355235335,51560.85922975268,286.0619999999999,286.09348456260557,1.8384165060551925,0.9213681492276952,0.9282220347791403,0.31904825335976483,0.29061006536941614,0.2340508090831232,0.23640845895023638,0.20108766458089106,0.20201771101971705,0.1802601017154178,0.18155898630190645,297.15,293.15,297.27672711829587,298.0304617509473,297.4820894010776,297.37273447430886,297.5279022142518,297.5379829917763,0.0,2349.727257833943,162.70762590459015,325.59109355643693,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.47599309786109983,283.15,283.15,283.15003018505996,286.00061749067964,3.9682539682539675,1.6352070331767807,51447.69642094639,286.05479999999994,286.0866846439149,1.8594001895800039,0.9166475754426496,0.9243349908992198,0.3171156645436425,0.3186027897211159,0.23250671435242343,0.23450637919228373,0.20078114732988422,0.20180767351377782,0.1795169593512394,0.1806501433588563,297.15,293.15,297.2597612442732,297.97278058967026,297.4495173329691,297.36035468430805,297.5010313655075,297.50868904334567,0.0,2362.4644637086726,166.57358520817507,354.7009886852875,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.4758690027021266,283.15,283.15,283.15001487755023,285.96635231218283,3.9682539682539675,1.661218008559919,51461.294075975544,286.04759999999993,286.0765639175246,1.8531503152017506,0.912082044558693,0.9211621119240989,0.31571159533075943,0.3173560242140616,0.23144630517181286,0.23330227119924843,0.20053226373027905,0.20181591747886748,0.1790360493115567,0.18015807074252754,297.15,293.15,297.243856033825,297.9237981298428,297.4243703957686,297.34915491920066,297.4794999824332,297.4841358922141,0.0,2370.4793797108105,169.29365357335058,382.7282340956895,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.47574406758600707,283.15,283.15,283.1500076248591,285.93664213424006,3.9682539682539675,1.6819235864160278,51509.98028868652,286.0403999999999,286.06620171972133,1.8482749547269346,0.907794029708416,0.9181640002559269,0.31513580738209696,0.31654546193283795,0.2307242139932918,0.23255413243183856,0.2003260351075588,0.20188033421038096,0.1787469419390249,0.17991804038179326,297.15,293.15,297.22928569850103,297.88674092661796,297.40451377215186,297.3389121925982,297.46195152575194,297.46428082312417,0.0,2374.135509023258,171.5872282384627,410.39568623961696,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.4756186893467855,283.15,283.15,283.15000458317076,285.90913570284704,3.9682539682539675,1.7016762445539073,51560.781407118775,286.0331999999999,286.05638854495913,1.8443844328286088,0.9038029725115929,0.915201937064797,0.3151079037806437,0.316259780948092,0.23022334156885949,0.23207159375681424,0.2001551881150591,0.2019429962960386,0.1785885640097821,0.1798200607201264,297.15,293.15,297.21599151956485,297.8576363504903,297.38818395854935,297.32946176449184,297.44717026250436,297.4476887711201,0.0,2376.491398038596,173.7940601330459,434.1936994736686,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
