,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.4754930168967225,283.15,283.15,283.15000315050804,285.8858304829365,3.9682539682539675,1.7184582820516643,51626.43323697493,286.02599999999995,286.0466051312155,1.8412076265745698,0.9001442529630725,0.9122256121694395,0.31550098753248257,0.31643644590666253,0.22989451521389426,0.2317616520817887,0.20001990041973766,0.20197761333117553,0.17853617778691672,0.1798115942723747,297.15,293.15,297.2040363798858,297.8347050889949,297.3746509854532,297.3207904035029,297.4346724711218,297.43377106579175,0.0,2377.948271009672,175.74941170838915,451.9395302327729,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.475367106807192,283.15,283.15,283.150003083914,285.8649595722735,3.9682539682539675,1.7348275106643476,51686.886325698404,286.0187999999999,286.0374096156017,1.8387938546490465,0.8968256021833025,0.9094152204667185,0.31619311952432905,0.31697837229713083,0.22969166751987946,0.23158724012821214,0.19991961731627944,0.20201329458065717,0.17856581920471948,0.17988160363096733,297.15,293.15,297.19339422998206,297.8162337426317,297.36322356611413,297.3128674299809,297.42398141491424,297.42194007672464,0.0,2379.287245168779,177.64869431765095,466.6434872821033,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.4752409471216296,283.15,283.15,283.15000319405357,285.84620478506247,3.9682539682539675,1.7501473532588858,51746.554479006096,286.01159999999993,286.02855847205973,1.837052401994457,0.8938520949231972,0.9067925799830753,0.31712903286713134,0.31781547899443513,0.2295943611565393,0.23151982788115363,0.19985483061531475,0.20205123011192266,0.17866711282896133,0.18001604006528477,297.15,293.15,297.1840616658211,297.80145455142616,297.35360156714876,297.3056945642261,297.4148950901463,297.41194148775367,0.0,2380.600907264738,179.4407432228889,478.33626954278077,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.47511450935702465,283.15,283.15,283.1500032585479,285.82970524095055,3.9682539682539675,1.764108346993471,51806.689060813515,286.0043999999999,286.01997742126855,1.8359747053577893,0.8912491234917153,0.9043793865475319,0.3182951934957545,0.3189275605698391,0.22959875690138712,0.2315508748943782,0.19982843184302312,0.2020920173453263,0.17883936403541256,0.18021141403679966,297.15,293.15,297.1761241503374,297.79020263171213,297.34574771103263,297.29932784908175,297.40741526733945,297.4037635219007,0.0,2381.898749154391,181.09740443291395,486.78528616477513,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.47498786122176667,283.15,283.15,283.1500032293737,285.81471106697046,3.9682539682539675,1.7771407098730685,51866.28538493003,285.99719999999996,286.0115405270767,1.8352414367310441,0.8888927624008842,0.902124670437896,0.31955753812964166,0.3201463644483906,0.229649986436735,0.23161916771289998,0.19982839880380449,0.20213716430136955,0.1790481960134172,0.18043355833786293,297.15,293.15,297.1690956083422,297.78051061097415,297.3387675893157,297.29350510496613,297.40079846107574,297.3965354749348,0.0,2383.1917862518535,182.65927245618903,493.1510402774308,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.47486100081340843,283.15,283.15,283.1500031734772,285.8010586026776,3.9682539682539675,1.7893812772760795,51924.305432786,285.9899999999999,286.0032443875915,1.8347887057012602,0.8867585651316071,0.9000129700160917,0.3208928474479259,0.3214407932839474,0.2297387925584672,0.2317140580424898,0.19985311552973525,0.20218702973340866,0.17928781793700443,0.1806764338830013,297.15,293.15,297.1628829051971,297.77204433102503,297.3325143444616,297.28818949952307,297.39492084759394,297.3901103855602,0.0,2384.467661942714,184.13646239694762,497.5928848450016,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.4747338759358122,283.15,283.15,283.1500030980417,285.7889684788036,3.9682539682539675,1.8006002267890464,51980.7247037621,285.98279999999994,285.9950795260616,1.8346492779573453,0.8848840724233166,0.8980681730795753,0.32230664458676317,0.3228136419443742,0.22986933125365966,0.23183658726150178,0.19990737968341216,0.20224288030397264,0.17956245586465364,0.18094189384622117,297.15,293.15,297.15762310887953,297.7649249661623,297.32708464418437,297.2834784015114,297.3898915158702,297.3846005273216,0.0,2385.71826532549,185.50457145713676,499.74990418466007,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126672.0,21126672.0,293.462,288.41391738792277,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.47460656905775517,283.15,283.15,283.15000298882177,285.7778337595113,3.9682539682539675,1.8111550352327557,52035.726812823676,285.97559999999993,285.98699180359387,1.8346737825233317,0.8831627581557356,0.896222084651703,0.3237563373866761,0.3242178908858891,0.23002107016054663,0.23197040845616942,0.19998010842136799,0.20230324683140963,0.17985623260203618,0.18121834896893316,297.15,293.15,297.1529240852733,297.75847029487284,297.3221008814613,297.2791432845904,297.385338438327,297.37959539690496,0.0,2386.9360019813653,186.80101044146923,500.52343372519425,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.47447906217220326,283.15,283.15,283.15000288277486,285.76768682354685,3.9682539682539675,1.8210347534428148,52088.79588195577,285.9683999999999,285.9789857185616,1.8348570043364316,0.8815968838838794,0.8944756158277566,0.3252387315708454,0.32564889694666915,0.23019313521865514,0.23211392059510866,0.20007211435290326,0.20236863897137364,0.18016895504663005,0.18150516890274135,297.15,293.15,297.1487943009022,297.75264859179345,297.31755924866656,297.27520068481743,297.381263081522,297.3750931815403,0.0,2388.1158600212525,188.0224431152648,499.8682111599815,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.4743513099356644,283.15,283.15,283.1500027915596,285.7586413122711,3.9682539682539675,1.8301192241191286,52139.365697524394,285.9611999999999,285.9710626781447,1.835206296264712,0.8802029295840665,0.892838521338553,0.3267526885378662,0.3271031797120398,0.23038625131621177,0.23226598310615978,0.2001861318399656,0.20244019404338054,0.18050210149196338,0.18180251090952887,297.15,293.15,297.1452947768754,297.7474794015846,297.31349679018075,297.2717073950119,297.3777115648082,297.3711379856922,0.0,2389.251398296272,189.15392387052475,497.59945255171573,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.4742233282270584,283.15,283.15,283.1500026940496,285.7505098976962,3.9682539682539675,1.8385145197261805,52187.30656937766,285.95399999999995,285.96321006283824,1.8356764803200978,0.878945503107026,0.8912867793134768,0.32828662086056754,0.32856905736430486,0.23059449515132008,0.23242244206842455,0.20031844625500456,0.20251726937770556,0.18085094344429173,0.1821072018249921,297.15,293.15,297.14229701089096,297.74278252288417,297.30980808295993,297.26859023908787,297.3745742319751,297.36761041755966,0.0,2390.342186990726,190.20566608596923,494.00447239978587,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.4740952061021889,283.15,283.15,283.1500025934917,285.7429039493069,3.9682539682539675,1.8464993932866818,52233.566043125116,285.9467999999999,285.95540102927396,1.8362118958166298,0.8777645481533647,0.8897827421185946,0.3298302455525722,0.33003954846493494,0.23081072939686376,0.23258075397388603,0.20046127178773632,0.20259770635089044,0.1812084268397427,0.18241579118709136,297.15,293.15,297.139580756305,297.7383383700265,297.3063274989697,297.265690060183,297.37166890463504,297.3643211180239,0.0,2391.405337498379,191.20995835327116,489.6600079759699,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.47396688012387,283.15,283.15,283.15000250582347,285.7359986453728,3.9682539682539675,1.8539617048011527,52277.025676811754,285.9395999999999,285.9476557580955,1.83682743809775,0.8766833503987459,0.8883398448880484,0.3313843932268964,0.3315133185088299,0.23103670295786194,0.23274046012871358,0.20061821979464237,0.2026827507501377,0.18157700562669424,0.18272905993461447,297.15,293.15,297.13723255439857,297.73421041717074,297.3031186560482,297.2630830619894,297.36906777839783,297.36134249360094,0.0,2392.4295308686546,192.15073293697532,484.31290433054977,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.4738383533251931,283.15,283.15,283.15000242881706,285.729732378416,3.9682539682539675,1.860924512113723,52317.7675572327,285.9323999999999,285.939966935252,1.8375138424980177,0.8756929719458274,0.8869523858750853,0.3329469063071274,0.33298860350331383,0.23127116267420292,0.23290094325517646,0.20078821067402847,0.20277219065760171,0.18195562320394743,0.1830464549428692,297.15,293.15,297.13521992617166,297.73036514157224,297.30015892634077,297.2607485878578,297.3667457334029,297.3586476630691,0.0,2393.41844357825,193.03044083990292,478.04628908801936,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.4737096619932516,283.15,283.15,283.15000235487804,285.7239333394259,3.9682539682539675,1.86750553764076,52356.23079818941,285.92519999999996,285.9323211363965,1.8382470992271762,0.8747668301813615,0.8856038565467511,0.3345132949525763,0.33446259115971866,0.23151094138896777,0.2330611742216456,0.2009677406459255,0.20286507013203697,0.1823411691278495,0.18336652895271982,297.15,293.15,297.1334455100055,297.7267091896877,297.2973765559383,297.25861588604045,297.36462308286,297.35615404490636,0.0,2394.3796328490807,193.86281277787626,471.11889502009325,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.47358082867615936,283.15,283.15,283.1500022828768,285.71850889321047,3.9682539682539675,1.8738019030603759,52392.506888055825,285.9179999999999,285.92471867062113,1.8390155106119022,0.8738908743020289,0.8842857413023256,0.33608164154880676,0.3359344296496074,0.23175449479861002,0.23322082624679075,0.20115492411133173,0.20296082245531627,0.1827320440773289,0.18368860947734864,297.15,293.15,297.1318576210919,297.72319725989513,297.29473388125456,297.2566460520908,297.3626576638832,297.35381849564317,0.0,2395.3170573584366,194.65819417513626,463.6736577623301,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.4734517950468001,283.15,283.15,283.15000223131267,285.7135457089239,3.9682539682539675,1.8797231068378508,52425.84039757133,285.91079999999994,285.917165344163,1.8398229328772013,0.8730774393527371,0.883004128664426,0.33765081574075295,0.33740154336865197,0.23200172785259762,0.2333786470967277,0.2013518662992796,0.20306015750761375,0.18312948837582774,0.18401286699461555,297.15,293.15,297.1305026471303,297.719861121714,297.2922624699713,297.2548861767155,297.36089164064157,297.35168081123453,0.0,2396.227288412074,195.40410888251026,455.55543156281493,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.47332262640653106,283.15,283.15,283.1500021747068,285.70886491792,3.9682539682539675,1.8854147631779488,52457.1851851574,285.9035999999999,285.90964519285427,1.8406523795042429,0.8723009665371322,0.8817449408958784,0.3392193186605031,0.3388648344736205,0.2322485483882249,0.23353409647766918,0.20155475637850853,0.20316196770563022,0.18353075412741257,0.1843384747873748,297.15,293.15,297.1292858249517,297.7166264261376,297.28986696321806,297.2532555746318,297.3592457883085,297.34965611544953,0.0,2397.1188775431433,196.11925000015358,447.05136539608276,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.47319332116506563,283.15,283.15,283.1500021214233,285.7044394852819,3.9682539682539675,1.8908968555569303,52486.52343437221,285.8963999999999,285.9021572038196,1.8414901435571938,0.8715569723296528,0.8805056982252686,0.34078620259360104,0.3403236723643217,0.2324752896293032,0.23367701948639907,0.20176317524255447,0.20326617990180723,0.1839354159278216,0.18466525791015545,297.15,293.15,297.1281922349921,297.71348175434827,297.28729992818563,297.25174638153607,297.3577107131861,297.34768620244967,0.0,2397.992506516342,196.80553700640417,438.1900254803511,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.4730638298754962,283.15,283.15,283.15000207065344,285.700340105507,3.9682539682539675,1.8960971778435545,52513.27985126205,285.8891999999999,285.894705097856,1.8423282899079316,0.8708535479314071,0.879290327000645,0.34235023993864777,0.3417758172296578,0.23267185920231256,0.23379657468771403,0.20197871034627193,0.2033733533163716,0.18434437937125114,0.18499334933917946,297.15,293.15,297.1272540958314,297.71045120153957,297.28446947597223,297.250394818379,297.356318827036,297.34577768375163,0.0,2398.8412346669966,197.45309960125437,428.8504057671111,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.472934174420053,283.15,283.15,283.15000201793447,285.6964835773078,3.9682539682539675,1.901072852110122,52537.90569245216,285.88199999999995,285.88727997493004,1.8431534283812216,0.8701778651782729,0.8780905671538191,0.3439100883171473,0.343220970143509,0.23284701906663535,0.23388967043379164,0.20219957269858205,0.203482871474436,0.1847563214705522,0.18532225096200175,297.15,293.15,297.1264257891454,297.707500209705,297.2814909612971,297.2491644524486,297.35503445630934,297.3439231737811,0.0,2399.6665203717303,198.06952810530268,419.15347530810647,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.4728044113401915,283.15,283.15,283.1500019642498,285.692777399007,3.9682539682539675,1.9059056458944712,52561.14705161686,285.8747999999999,285.8798732464474,1.843971461274138,0.8695188188287494,0.8769018677348744,0.34546683523939953,0.3446616975736072,0.2330091173050956,0.2339653649932397,0.20242374277042077,0.20359427015445203,0.18517004602177273,0.18565190492161796,297.15,293.15,297.1256642068538,297.7045969742227,297.27843119010464,297.2480100300499,297.35381670294197,297.3421038208346,0.0,2400.4764344062664,198.66616309268784,409.27158191751346,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.4726745040043506,283.15,283.15,283.15000206063166,285.68915940222416,3.9682539682539675,1.9108681930485878,52580.292084703106,285.8675999999999,285.8725803023979,1.8448165351740793,0.8688780977175317,0.8757462404649691,0.34701849250306643,0.34610035074819406,0.23315844873992903,0.23402700315053343,0.20265179886418247,0.20371242255119115,0.185585660031042,0.1859856135429561,297.15,293.15,297.1249781837137,297.7017455265432,297.27532939209345,297.24694664440995,297.35267661470135,297.3403352722923,0.0,2401.289633100224,199.2613161710617,399.6266826247115,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.47254441456011825,283.15,283.15,283.1500025035012,285.684796358803,3.9682539682539675,1.917211781572417,52586.17731981131,285.8603999999999,285.8657239155979,1.8458278372115082,0.8682528797210647,0.8747069473074326,0.3485642314486356,0.3475540554183992,0.2332943765417309,0.23409107387253764,0.2028833791566257,0.203855024839569,0.18600276320230136,0.18633634440120875,297.15,293.15,297.12436188980007,297.69894347961014,297.2721869005883,297.24597223696554,297.35161026806554,297.338614955006,0.0,2402.2796656579535,199.9516295324924,391.98088747094744,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127284.0,21127284.0,293.56399999999996,288.3950382129832,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.47241414612282534,283.15,283.15,283.1500026950793,285.67993626212086,3.9682539682539675,1.923929221027216,52588.360925872694,285.85319999999996,285.8589114542648,1.8468919437218518,0.8676348838976797,0.8737107553460499,0.3501035148578033,0.3490088304833939,0.2334222301376541,0.2341518979955317,0.20311694381358728,0.20400703320630315,0.18642025491834152,0.18669301140316477,297.15,293.15,297.1237863371042,297.69616563705745,297.2690563870739,297.24505716087293,297.3505890385712,297.3369309121359,0.0,2403.3580609415294,200.66728556268572,385.00096374263126,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.4722837023485017,283.15,283.15,283.150002811453,285.67478184914035,3.9682539682539675,1.9309687685896952,52587.61079760513,285.8459999999999,285.8521265256737,1.8479922112089706,0.8670214559968239,0.8727457188891942,0.3516362461558103,0.3504626857024128,0.23354356238397644,0.2342098405182124,0.20335195775167794,0.20416601034479437,0.18683777929369394,0.18705383039516452,297.15,293.15,297.1232420254472,297.6934033399856,297.26594962304057,297.2441907665413,297.349603143192,297.3352777796414,0.0,2404.484847123825,201.40565175634185,378.51264454099834,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.4721529914536977,283.15,283.15,283.150002960105,285.6690731089297,3.9682539682539675,1.9387313732658333,52581.1734862508,285.83879999999994,285.84544148479165,1.8491723735926109,0.8664115778673609,0.8718403930750158,0.35316329465830565,0.3519193950860854,0.2336563015266246,0.23426865092458152,0.20358838739629453,0.20433822201985868,0.18725492355793588,0.18742297615803255,297.15,293.15,297.12273365638555,297.6907090113921,297.2628869353082,297.2433842808202,297.34865973574523,297.3336747239303,0.0,2405.6940038888933,202.19818360613442,373.0834887963301,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.4720221292172068,283.15,283.15,283.15000147118633,285.66228875442965,3.9682539682539675,1.9445583444506782,52590.22115111502,285.8315999999999,285.83807357131127,1.846688752120847,0.8657980894274642,0.8710345333568861,0.35484101835912973,0.3495752127312516,0.2337579063950295,0.2343389994399237,0.20382070930661203,0.20453038624135728,0.18766949136593591,0.18780639446735817,297.15,293.15,297.12223521069836,297.68993268349107,297.2597980052436,297.2425585080721,297.3477097002851,297.33244682155805,0.0,2406.43962591023,202.84678730486664,367.908742209026,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.4718912347062586,283.15,283.15,283.1499997317844,285.6553688448898,3.9682539682539675,1.9483940529234205,52613.30977358227,285.8243999999999,285.830174995223,1.842301423997111,0.8651936735619798,0.8702777765444201,0.35673046231310007,0.34527155839036533,0.23384840626998565,0.2344085080671189,0.20404796669489267,0.20472889783875348,0.18808155282923406,0.188194959569972,297.15,293.15,297.1217784236946,297.69173562440506,297.2566832734363,297.2417024832965,297.3467541800049,297.33173079696746,0.0,2406.4766607559905,203.34040975407083,362.95219258194345,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.4717603946074649,283.15,283.15,283.14999899646546,285.6487487914587,3.9682539682539675,1.9519147099115912,52635.6757752439,285.8171999999999,285.82238021274475,1.8381830649900863,0.8646134247426157,0.8695452525264695,0.3588070122126099,0.34122459048166504,0.2339304623369688,0.2344700567095157,0.20427126757286299,0.20492538916987135,0.1884919842921528,0.18858307707166036,297.15,293.15,297.1214010714084,297.6957133941445,297.25358569610785,297.2408330241717,297.3458101940047,297.3314686759674,0.0,2406.1080088095396,203.79837261921824,358.3338032623172,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.4716296244918902,283.15,283.15,283.14999885228514,285.6422049939223,3.9682539682539675,1.9556891169030066,52653.38951286522,285.80999999999995,285.81481347341554,1.834335435152381,0.8640599157311835,0.8688424343559228,0.36101155339201885,0.3374257048362908,0.2340076139849862,0.23452662223584553,0.2044921360023558,0.20512081826436565,0.18890163686619643,0.1889714163613889,297.15,293.15,297.12110510222374,297.70110053177973,297.2505337352657,297.2399644790323,297.3448863899479,297.33151804764987,0.0,2405.6357945421605,204.26527775066697,354.00681694827534,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127536.0,21127536.0,293.606,288.3901740295349,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.4714989545624894,283.15,283.15,283.1499989668693,285.63564127740693,3.9682539682539675,1.9598288773688188,52665.44524067844,285.8027999999999,285.8074755416599,1.8308103026698053,0.8635497638363527,0.8681887182594499,0.3633446395592891,0.33390541007945346,0.23408089114113126,0.23457911459648428,0.20471115203052054,0.20531555035756338,0.18931107253768936,0.1893605379361047,297.15,293.15,297.12093279155926,297.70775218417754,297.2475847579396,297.2391170023743,297.3440050008949,297.33187834738914,0.0,2405.1983690525803,204.74889028167328,350.0555886653826,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.4713683490063852,283.15,283.15,283.1499991501521,285.6290079137204,3.9682539682539675,1.9643536542287758,52672.97920667956,285.7955999999999,285.80028648680354,1.8275417940952192,0.8630751193017793,0.8675785528502179,0.3657454024810106,0.33059807705423117,0.23415357101122242,0.23463106289452648,0.2049300153789399,0.2055110474700911,0.18972009928672068,0.18975047987005347,297.15,293.15,297.1208561975218,297.7149230150824,297.2447527906581,297.23830347311,297.3431543697046,297.3323979692154,0.0,2404.8489429858423,205.25562219013872,346.39736554774925,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.47123778551949813,283.15,283.15,283.14999936840735,285.6223146000466,3.9682539682539675,1.9691576816988832,52677.342444654554,285.7883999999999,285.79319740600704,1.824456768504966,0.862626006258723,0.8670002917759334,0.3681891693923096,0.3274414814621732,0.23422617188988448,0.23468302788533793,0.20514905176529644,0.20570735900073853,0.19012872143084275,0.19014109308226967,297.15,293.15,297.12084736307924,297.722386584108,297.24201037211685,297.23751805290703,297.34232417201986,297.3330173088462,0.0,2404.5689980417274,205.77951656722638,342.95261235115765,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.47110725418818783,283.15,283.15,283.149999595672,285.61552473971096,3.9682539682539675,1.9743197302893496,52678.267878501036,285.78119999999996,285.78620110519046,1.8215760592468295,0.8622035536218017,0.8664571156623768,0.3706616594663188,0.32445145923890695,0.23430033062875408,0.23473661938423993,0.20536924891467778,0.2059054643395772,0.19053559082659494,0.19053165513864248,297.15,293.15,297.1209062497487,297.72991654896634,297.2393897475026,297.2367758023672,297.3414964268772,297.3336969550924,0.0,2404.379074579684,206.32775100848795,339.73552289786056,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.4709767371674014,283.15,283.15,283.1499998220793,285.6086197560526,3.9682539682539675,1.9798573942404853,52676.05964964756,285.7739999999999,285.77927841494983,1.8188898211808793,0.8618043415211669,0.8659458055207041,0.3731540873974387,0.3216203044702763,0.23437643284033585,0.23479273755327063,0.20559070438476734,0.2061057936362562,0.1909411387630922,0.1909218694165463,297.15,293.15,297.12102130598277,297.73740017025426,297.2368923446003,297.23607654067365,297.3406785731629,297.3344137869348,0.0,2404.280645377754,206.90328063920256,336.73180251205946,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.47084622143157906,283.15,283.15,283.1500000459437,285.60156528299376,3.9682539682539675,1.9858251209127833,52670.618748352805,285.76679999999993,285.77242163247394,1.8164234682115483,0.861429490271435,0.8654685861105551,0.3756645756333722,0.31897018233417795,0.23445450649477728,0.2348519523126469,0.20581362283890764,0.20630881652150168,0.1913455932273932,0.19131177203691305,297.15,293.15,297.1211928273664,297.7447649084961,297.2345319087708,297.23542619840964,297.33987962684733,297.335159093978,0.0,2404.2895869743993,207.51135165133144,333.9627096351712,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.4707156895394106,283.15,283.15,283.1500002582632,285.59439903368536,3.9682539682539675,1.99211307755929,52663.053714496724,285.7595999999999,285.7656052753662,1.8141017766784884,0.8610688472758854,0.8650123125015615,0.3781832855704702,0.3164398516999665,0.23453433082216135,0.23491365113063264,0.20603750524389733,0.2065137812816665,0.19174956505032298,0.1917016753101091,297.15,293.15,297.12139453524827,297.751989428011,297.2322698487725,297.2348084012423,297.3390987368471,297.33591219002426,0.0,2404.3712343880125,208.14465546856255,331.35153936776646,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.47058514022421294,283.15,283.15,283.1500004629654,285.587140268198,3.9682539682539675,1.99865269129392,52653.84699299082,285.7523999999999,285.7588202678869,1.8118959618620645,0.86071921929596,0.8645725114049492,0.38070791857837316,0.31400566706331423,0.2346155349420315,0.23497738975883947,0.20626214868544362,0.2067203162737109,0.19215317085377598,0.19209162612447517,297.15,293.15,297.12161898149935,297.75908910765884,297.2300871254968,297.23421669922124,297.33833310840754,297.3366690044567,0.0,2404.512409138771,208.79779063299682,328.8688672332359,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.4704545426689456,283.15,283.15,283.1500006646026,285.57971825804816,3.9682539682539675,2.0056725559445603,52641.9439023179,285.7451999999999,285.7520777509141,1.8098862120817953,0.8603858159368631,0.8641575880145472,0.38323912192785115,0.31173714783530393,0.23469869950603467,0.23504449414948847,0.20648800160397074,0.20692937741227757,0.19255629554016912,0.19248180879064714,297.15,293.15,297.1218738869249,297.7659302522544,297.2280329995186,297.2336676756778,297.3375960507386,297.3374201730229,0.0,2404.7559451186667,209.4905692594397,326.5905412962463,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.4703238724735134,283.15,283.15,283.1500008552116,285.57211533466887,3.9682539682539675,2.0131501997227965,52627.91002407647,285.73799999999994,285.7453593133419,1.808058374598057,0.8600648598588729,0.8637631258472382,0.3857733808556124,0.3096252963378701,0.234783229796461,0.23511439203062548,0.20671484012465297,0.20714069853001058,0.19295895892909756,0.19287230917102183,297.15,293.15,297.12214805155554,297.77247913754627,297.22609504608573,297.23315690668755,297.3368869731088,297.3381532229968,0.0,2405.0985455088658,210.22274935673713,324.50087551825493,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.47019313118930556,283.15,283.15,283.15000103387104,285.5643797278793,3.9682539682539675,2.0209403772433725,52612.65754219977,285.7307999999999,285.73865138417784,1.8063549686561478,0.8597506779253363,0.8633809970047935,0.38830796947698887,0.307622582622801,0.23486835474154744,0.23518595524246874,0.20694222144241614,0.20735349345488932,0.19336123450399673,0.19326303562923594,297.15,293.15,297.1224293589011,297.7787943181942,297.2242349144642,297.23267117006515,297.33619734536035,297.338865421397,0.0,2405.5105225393136,210.9825688247983,322.54344799218677,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127932.0,21127932.0,293.67199999999997,288.3888514798402,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.47006229554112566,283.15,283.15,283.1500011996977,285.55650693161925,3.9682539682539675,2.0291047582387933,52596.01964090398,285.7235999999999,285.73195983946914,1.8047809318767232,0.859442046009274,0.8630100274127296,0.3908418544145863,0.3057354661869241,0.23495398502024645,0.23525901585044914,0.20717004281003742,0.207567687747821,0.19376299210780684,0.19365390460975007,297.15,293.15,297.122713202386,297.78484613426775,297.2224562048402,297.232210274899,297.3355272351814,297.3395506103149,0.0,2405.994419967342,211.77576863829364,320.72192554412146,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.4699313719420866,283.15,283.15,283.150001358938,285.54852096812874,3.9682539682539675,2.037564212189757,52578.3726737923,285.7163999999999,285.7252806321292,1.8033124983952404,0.859137315975578,0.862647497429788,0.39337456360984085,0.3039435907833256,0.2350398210616514,0.23533314868257546,0.20739820161232794,0.20778299340416193,0.1941642868036183,0.1940448515903206,297.15,293.15,297.1229970033927,297.7906711836068,297.2207426261305,297.23176964195136,297.33487311139595,297.34021071329545,0.0,2406.5383144256507,212.59544138027883,319.012723349422,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.4698003418680665,283.15,283.15,283.1500015118971,285.54041402947763,3.9682539682539675,2.046345938096805,52559.71973320143,285.70919999999995,285.71861448680716,1.8019494528270286,0.8588353238231285,0.8622921563286224,0.39590542012222574,0.30224845531648975,0.23512561122629316,0.23540811377402898,0.20762655265273178,0.207999291809171,0.19456500384716668,0.19443577883785046,297.15,293.15,297.12327706553464,297.79625540407073,297.21909277703884,297.2313478481097,297.3342341649238,297.34084145193555,0.0,2407.1439191888853,213.44438457611008,317.41491352666435,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.4696691116323168,283.15,283.15,283.15000165451846,285.5321330215313,3.9682539682539675,2.0556732190760276,52539.659854501835,285.7019999999999,285.7119608041103,1.8007275991418887,0.858534148532782,0.8619433653543319,0.3984323564941806,0.30068761578343284,0.23521044583225653,0.2354833281058388,0.20785473040339014,0.20821650487071733,0.19496460233956633,0.1948263455497455,297.15,293.15,297.1235436552419,297.8014863599641,297.217522685179,297.2309474163904,297.33361327631934,297.3414226786189,0.0,2407.8350266548214,214.34437383809646,315.96437190863674,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128076.0,21128076.0,293.69599999999997,288.39084437760846,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.469537800607844,283.15,283.15,283.1500017998805,285.52375392608815,3.9682539682539675,2.0651171442621994,52519.59069377353,285.69479999999993,285.70530116859675,1.7995730980888471,0.8582340779488863,0.861598511147662,0.4009576315598112,0.29918955001009884,0.23529497779243608,0.2355588698762336,0.2080830187292302,0.20843432192451047,0.19536376506780506,0.19521684048392274,297.15,293.15,297.12380573770497,297.8065529183736,297.21599136810374,297.23055917175503,297.33300180984696,297.3419822011569,0.0,2408.5700144378307,215.25589230027583,314.58630296242023,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.46940632768480367,283.15,283.15,283.1500019208747,285.51527297448183,3.9682539682539675,2.0749317084606798,52498.569600285206,285.6875999999999,285.6986606088461,1.7985161206857296,0.8579335564761547,0.8612570985142733,0.40347962820507033,0.2977858868582495,0.23537857605531243,0.23563425934311888,0.208311063537173,0.20865266191371123,0.19576203326620314,0.19560696583294027,297.15,293.15,297.12405536004457,297.81136150425573,297.21451454601606,297.2301848107953,297.3324023712422,297.3425037184708,0.0,2409.3609469939415,216.20174589620618,313.31091624423533,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128148.0,21128148.0,293.70799999999997,288.3924224932363,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.46927473334807823,283.15,283.15,283.1500020400748,285.5067166410168,3.9682539682539675,2.0849578409401497,52477.09442441072,285.6803999999999,285.6920341852365,1.7975221345479173,0.8576321629747112,0.8609173482144066,0.4059992606334559,0.2964440900886722,0.23546144549655346,0.235709408901034,0.2085388217087153,0.2088712347800054,0.19615963490507426,0.19599677232258156,297.15,293.15,297.12429519443407,297.8159955882718,297.2130735152068,297.2298184236919,297.33181041607384,297.3429986275357,0.0,2410.191885245051,217.1671787212336,312.10352680757296,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128184.0,21128184.0,293.714,288.39336595531586,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.46914295191078453,283.15,283.15,283.1500021569987,285.4980552786749,3.9682539682539675,2.095360847227012,52454.718229427934,285.6731999999999,285.6854283284643,1.796616098227236,0.8573290058616871,0.8605791990937086,0.4085153381782528,0.29518972184974857,0.23554327221898136,0.23578411947656497,0.20876607844486939,0.20908999455053523,0.1965562273407332,0.19638603913004146,297.15,293.15,297.1245199512991,297.8203814475297,297.21168350982333,297.2294623705635,297.33122855278276,297.3434551663997,0.0,2411.0792390562797,218.16764742732272,310.98891964385365,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.4690110143237432,283.15,283.15,283.15000227052644,285.4893088680114,3.9682539682539675,2.1060035008955973,52431.95377410838,285.66599999999994,285.6788343126965,1.7957737684342234,0.8570240031369625,0.8602416415539389,0.41102861979603594,0.29399955457721905,0.23562426963596728,0.23585843063177503,0.2089928274661519,0.2093087626226997,0.1969519921746405,0.19677482347262112,297.15,293.15,297.124732221311,297.8245806386493,297.21033175981233,297.2291127413742,297.33065373314497,297.34388221885837,0.0,2412.010031520927,219.19078373988685,309.9424040322569,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.4688789007357728,283.15,283.15,283.1500023775978,285.4804794280759,3.9682539682539675,2.116917003273327,52408.707424587104,285.65879999999987,285.67225612126356,1.7949967752137568,0.8567166871072025,0.859904236236703,0.4135389030788915,0.2928759401750123,0.23570437796399107,0.23593227960641674,0.2092189103717224,0.20952741009098963,0.19734683700663785,0.19716303971454155,297.15,293.15,297.1249306107708,297.828584427344,297.2090202596393,297.22876847413926,297.33008593435443,297.3442779412496,0.0,2412.9851358226,220.23941453318832,308.9654376282765,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.4687466409987834,283.15,283.15,283.15000255275936,285.47162263392516,3.9682539682539675,2.1281637884750455,52383.68806045456,285.6515999999999,285.66576448342124,1.794445770291564,0.8564075039819644,0.85957165966653,0.41604214885989915,0.29197221696749276,0.2357839564360421,0.23600678933235442,0.2094445343452091,0.20974696379263916,0.19774099420906432,0.19755156285048472,297.15,293.15,297.1251181728629,297.8323800623452,297.2077422902458,297.2284292532605,297.3295243444466,297.3446388246322,0.0,2414.0104777090805,221.314550789968,308.2129366918029,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.46861414619512776,283.15,283.15,283.1500030562562,285.4626550664034,3.9682539682539675,2.140602423973559,52350.09815511829,285.6443999999999,285.65963428281117,1.7946359771329268,0.8560939564572618,0.8592567541039283,0.4185032385207247,0.29178383910874384,0.23586354585615987,0.2360850699454473,0.20967016776776287,0.20997061440588216,0.19813442358114997,0.19794250212927003,297.15,293.15,297.12528697148593,297.8355145628949,297.2065172197761,297.22810414742827,297.32897414934234,297.3448794101855,0.0,2415.247616854407,222.47711571282963,308.18384291288214,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.4684813877430553,283.15,283.15,283.1500035488591,285.45345189163487,3.9682539682539675,2.153878999849397,52311.69976758672,285.63719999999995,285.6536795021916,1.7952128653057058,0.8557724812190618,0.8589472848144255,0.4209148035548262,0.29197275905052983,0.23594310272375085,0.23616539346631948,0.20989571744573604,0.21019643456413759,0.19852702622666782,0.19833435884027062,297.15,293.15,297.1254291766261,297.8379340870876,297.20533966274763,297.227790757698,297.32843208926136,297.34498515468414,0.0,2416.695328464339,223.70529555784958,308.53409871309367,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128400.0,21128400.0,293.75,288.40135062316244,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.46834832894653305,283.15,283.15,283.1500039065807,285.4442122275945,3.9682539682539675,2.16798876230926,52268.448687737924,285.6299999999999,285.64791908500746,1.79611105759761,0.8554395512113981,0.8586380240751562,0.4232715439385932,0.29247953573088786,0.23602271229409677,0.23624755152810842,0.2101210672300978,0.21042404576396895,0.19891871353313434,0.1987267946278963,297.15,293.15,297.1255372457152,297.8396101403272,297.20420875727297,297.22748724323395,297.32789653223,297.34494798375584,0.0,2418.2850323823445,224.99783785627432,309.2030574587494,297.07726255444146,297.0591560038288,297.51392258474516,297.70712928638557,297.1007188994232,2952.485927697368,4621.989711575248,0.4430051118968287,0.3548
21128400.0,21128400.0,293.75,288.40135062316244,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.46834832894653305,283.15,283.15,283.1500039065807,285.4442122275945,3.9682539682539675,2.16798876230926,52268.448687737924,285.6299999999999,285.64791908500746,1.79611105759761,0.8554395512113981,0.8586380240751562,0.4232715439385932,0.29247953573088786,0.23602271229409677,0.23624755152810842,0.2101210672300978,0.21042404576396895,0.19891871353313434,0.1987267946278963,297.15,293.15,297.1255372457152,297.8396101403272,297.20420875727297,297.22748724323395,297.32789653223,297.34494798375584,0.0,2418.2850323823445,224.99783785627432,309.2030574587494,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.46821502007040466,283.15,283.15,283.1500065291763,285.4359967627491,3.9682539682539675,2.184932720580386,52198.62235581165,285.62335814399995,285.6439826347397,1.8025938707023998,0.8614205421692476,0.8608001458816404,0.4268428227517153,0.29473826082925186,0.23731217368255456,0.23680739508900484,0.21165892299669967,0.21116698898674252,0.20026151566629466,0.19949326610534227,297.15,293.15,297.1417465051785,297.8559216713751,297.218520354841,297.24307127027384,297.3429536241493,297.36044268516355,0.0,2420.523076135199,226.46898208398045,313.2545046836181,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
