,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.46808120545495485,283.15,283.15,283.1500103825775,285.4289988324455,3.9682539682539675,2.2064097240277203,52087.46672862966,285.6178187519999,285.6430485952127,1.8134671859239073,0.866824994658412,0.8653168757687042,0.43015629105335434,0.2977878725475297,0.23842399713478224,0.23779226795405456,0.21306176682077146,0.21239328028908072,0.20148224715953816,0.20060000242193834,297.15,293.15,297.15591597546893,297.868539156704,297.23006479455785,297.25647439577455,297.35548159625705,297.3732951837525,0.0,2424.1165936773364,228.22745492029577,319.7023964161856,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.4679465897187939,283.15,283.15,283.1500132066252,285.42220282286877,3.9682539682539675,2.230774598983398,51955.18420854618,285.6133610879999,285.6439997723929,1.8266142366466513,0.8715802379247027,0.8704121796041384,0.43317583470843085,0.30230009838440997,0.23936223917498384,0.23883921883381204,0.21432645711953358,0.21373193503942306,0.20258306335606246,0.20176960759040735,297.15,293.15,297.1678884132812,297.8771206370683,297.23895782578626,297.2676942818674,297.36556740413994,297.3834457124286,0.0,2429.0169049543397,230.18355674454736,328.1209759453122,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.46781087349260975,283.15,283.15,283.1500139263547,285.4149556038687,3.9682539682539675,2.2558796324458656,51827.964648478315,285.6099644159999,285.64547139087284,1.8395490367713467,0.8756290775318551,0.8752147427007791,0.4358692279122837,0.30712876290016927,0.24013236228950335,0.23978135015946048,0.21544957403437687,0.21500723608899586,0.20356567333362946,0.20287331118480462,297.15,293.15,297.17751960063174,297.88136536883695,297.24530493374,297.27669514777773,297.37326045981206,297.3908291021597,0.0,2434.7738362666573,232.22667376728523,336.7838143914018,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.46767405110800025,283.15,283.15,283.15001265787294,285.4075039481648,3.9682539682539675,2.278419651894356,51740.36689062754,285.60760799999997,285.6458301236571,1.8507075762838607,0.8790837682891125,0.8793190030414303,0.4383505370739671,0.31129085539980866,0.2407796736226372,0.2405632807334839,0.2164593430126605,0.2161430379503078,0.20445927629252447,0.20386310360445334,297.15,293.15,297.18521976515575,297.8828550915911,297.249812334641,297.28393600448993,297.37916276908413,297.3961971929924,0.0,2440.2436646212113,234.1712732200918,344.3883379684582,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.46753613970756974,283.15,283.15,283.1500116215139,285.4006734542264,3.9682539682539675,2.2993870643293524,51677.56190072885,285.6062711039999,285.646114112068,1.8612528433752842,0.8820232133606163,0.882802207209663,0.44063492780669017,0.3157932145784687,0.2413338141976762,0.2412215787352188,0.2173755615598733,0.2171616257025619,0.20528326483712622,0.20476239619298403,297.15,293.15,297.19127163724835,297.8819251411683,297.2529426971827,297.28972951734255,297.3836704908824,297.3999078967649,0.0,2445.180114828433,236.05888593390458,352.0511566316112,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.4673974161541319,283.15,283.15,283.1500107442451,285.39436891011104,3.9682539682539675,2.318795781640208,51635.489362364286,285.6059329919999,285.64658909396076,1.8714201080987318,0.8846135468823084,0.885882818237673,0.4427723726986039,0.3205238056525469,0.24182537904534437,0.24180495962070367,0.21822984491126302,0.21810700863034252,0.20606250593809805,0.2056071284569577,297.15,293.15,297.1962192492853,297.8792734906112,297.25516921784714,297.2945677224617,297.387286764192,297.4025032888795,0.0,2449.775594858028,237.87585022741166,359.8077264803356,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.4672578315298619,283.15,283.15,283.150009973957,285.3887260889256,3.9682539682539675,2.336734201575281,51612.36680752813,285.60657292799993,285.64735269526636,1.881205817114719,0.8868613537030176,0.8885744447157806,0.44475609662286847,0.32545135697750294,0.2422582562717342,0.24231887361989793,0.2190246715467165,0.2189834052147641,0.20679957179889022,0.20640170814788575,297.15,293.15,297.200096113487,297.8748972674869,297.2565638597549,297.2984921086867,297.39006878244504,297.4040236263721,0.0,2454.0210846249033,239.62578360968288,367.643153210613,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.4671173795547147,283.15,283.15,283.1500092461668,285.3839374395316,3.9682539682539675,2.353139612113072,51606.33751697821,285.60817017599993,285.6485288831405,1.890626834531841,0.888796368701314,0.8909142664912671,0.4465894820455182,0.3305266423337618,0.242644741597167,0.24277586922913355,0.21976709266586653,0.2197995388182911,0.20750028004828663,0.2071536937283499,297.15,293.15,297.2030145578867,297.8689475554633,297.257316823696,297.301615767356,297.39214051379304,297.40460704363903,0.0,2457.900639372342,241.2956981248624,375.53365969638463,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.4669763822070236,283.15,283.15,283.15000855292044,285.3797418100263,3.9682539682539675,2.3679862028214855,51616.8793134173,285.6107039999999,285.65000127887686,1.8998213672792237,0.8905475066100567,0.8930482504193706,0.44833026788487257,0.335670771986315,0.24300651156391467,0.2432023320624342,0.22047940839843228,0.2205812653073519,0.20818023113860554,0.20788167611749245,297.15,293.15,297.20537826049605,297.8620801052796,297.257735218218,297.3042815428146,297.39381141261225,297.40465730788407,0.0,2461.5512896812033,242.88216840650222,383.4883268992368,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.4668347284237729,283.15,283.15,283.1500078775251,285.37635868097647,3.9682539682539675,2.381283187086495,51642.11668017565,285.61415366399996,285.6518886546792,1.9087475175955053,0.8920900881081304,0.8949483137216472,0.4499583687082842,0.34087731182368664,0.24334366713178973,0.24359752240852384,0.22115891058154113,0.22132506024399468,0.20883603696515585,0.2085825856814834,297.15,293.15,297.20712333096463,297.85415198849813,297.25782844327676,297.3064489829157,297.395025874986,297.40411572412825,0.0,2464.9055270668205,244.37860146667367,391.484215160017,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.46669251630237385,283.15,283.15,283.15000725607064,285.37370373818953,3.9682539682539675,2.393033798633004,51681.16459057771,285.61849843199997,285.65415770334573,1.9174471393643304,0.8934668713042117,0.8966624102800038,0.4514890906417739,0.34611608411728173,0.24366428712774846,0.24397110225124713,0.22181366601606778,0.2220399615579916,0.20947183136455017,0.20926167978201118,297.15,293.15,297.208386954901,297.8453624612975,297.25771086282225,297.3082405658759,297.3958723465478,297.4031146382889,0.0,2468.0069445749823,245.7820308580109,399.51824177267474,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.46654986220392963,283.15,283.15,283.1500066360771,285.37170501867786,3.9682539682539675,2.403317069465504,51733.0119656084,285.6237175679999,285.656770267278,1.9259648044896345,0.8947190098602114,0.8982367239764076,0.45294287791918625,0.35136495143234114,0.24397395189081392,0.24433033759596123,0.22245038352646795,0.22273388070416714,0.21009248650339746,0.20992422969901803,297.15,293.15,297.209295707696,297.8359356997742,297.25745905117867,297.30975881076915,297.39644643288307,297.4017791404603,0.0,2470.8910273189776,247.09641121275587,407.59369397121003,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.4664067349093876,283.15,283.15,283.15000600926345,285.37049636989633,3.9682539682539675,2.412098791867863,51796.346970968356,285.6297903359999,285.65979806759754,1.9342859183071905,0.8958431243193999,0.8996668023793539,0.454315903634703,0.3566134948324922,0.24427319271270687,0.24467619033484717,0.22306872084553803,0.2234066332760991,0.2106980649075545,0.21056974067021084,297.15,293.15,297.2098466765161,297.82588756893654,297.2570846930036,297.3110001296446,297.3967540898773,297.4001146315956,0.0,2473.5212550929264,248.3122035654901,415.6951579968434,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.4662631139404236,283.15,283.15,283.150005435591,285.37014894134046,3.9682539682539675,2.419244244325227,51870.39503409271,285.6366959999999,285.66329084007197,1.9424008545402274,0.8968415150394693,0.9009543975154972,0.4556064617307567,0.36184728855951326,0.24456321563097175,0.24501041145026997,0.22366918489215187,0.22405891879297818,0.21128942859001404,0.21119875505907185,297.15,293.15,297.2100566470553,297.81527691267206,297.25660985735533,297.3119746337435,297.3968180535571,297.3981472208767,0.0,2475.8828695973707,249.41168227792753,423.8053546911577,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.4661191568421624,283.15,283.15,283.15000486879205,285.3704840788079,3.9682539682539675,2.4249160246914006,51954.59973871021,285.64441382399997,285.66715268567486,1.9503696804656705,0.8977593313335728,0.9021506229522918,0.45684143925211707,0.3670561554566775,0.24484799959485387,0.2453381571231633,0.22425830695925847,0.2246983193035535,0.21187207858234824,0.21181758540012627,297.15,293.15,297.21005612931094,297.8043436287331,297.2560842483525,297.3127815543287,297.3967384718667,297.39600080651843,0.0,2478.041820780306,250.40882940882034,431.9409145064889,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.46597486590667353,283.15,283.15,283.1500043191791,285.37159241266903,3.9682539682539675,2.4290593985544953,52048.20257208706,285.6529230719999,285.6714333881668,1.9581885595194315,0.8985995191521137,0.9032582080734666,0.45802107623082783,0.37223194270269433,0.24512808799929792,0.24566004317180698,0.2248365389244591,0.2253252803852225,0.2124465196351597,0.2124267551867486,297.15,293.15,297.20985788060204,297.7931244292805,297.2555172899156,297.3134286304857,297.3965273744879,297.3936911209544,0.0,2479.9783779342524,251.29385583097633,440.0918103989455,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.4658301713622162,283.15,283.15,283.150003770236,285.3737250122361,3.9682539682539675,2.4312748742193184,52150.51052211819,285.66220300799995,285.6762844269879,1.9658230286554148,0.8993504446901606,0.904262634889894,0.4591324824539475,0.3773580288156978,0.24540345119926987,0.24597583990098973,0.22540234265400838,0.22593783156037964,0.21301183062226797,0.21302506535907512,297.15,293.15,297.209443740975,297.7816280533331,297.2549180186538,297.3138956567657,297.39617835016406,297.3912127639784,0.0,2481.6324902831157,252.0209879469347,448.2244522055799,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.4656852172002926,283.15,283.15,283.1500032308331,285.3767992011583,3.9682539682539675,2.4317297305805035,52260.599488716514,285.6722328959999,285.6816662713973,1.9733208770305253,0.9000463192299156,0.9052026541587709,0.4601963759231117,0.3824303813347754,0.24567660585070916,0.2462886013730567,0.225960609975003,0.22654151362678482,0.21357186004944867,0.21361696767683463,297.15,293.15,297.2089082866557,297.77001657956527,297.25431447124305,297.3142552688037,297.3957581980421,297.388650560862,0.0,2483.049652905144,252.6022150213751,456.3554331509855,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.4655400510791694,283.15,283.15,283.1500026874706,285.3808237126606,3.9682539682539675,2.4304125274095085,52378.103856712,285.68299199999996,285.6875917475831,1.980694718634305,0.9006975338458434,0.9060897627533506,0.46121835493667274,0.3874461754592464,0.24594837377830292,0.24659926107750743,0.22651284244344563,0.22713797611871347,0.21412780174639068,0.21420379782311594,297.15,293.15,297.20828115664426,297.7583448322813,297.25371632606465,297.31452962190474,297.3952881278172,297.3860320129424,0.0,2484.2361676063606,253.03342549411116,464.48548557647683,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.46539469744934037,283.15,283.15,283.1500021589076,285.38569941088224,3.9682539682539675,2.4273764048154423,52503.45896656334,285.69445958399996,285.6940090924441,1.9879578839715037,0.9013091855910593,0.9069302796151987,0.46220244624193174,0.39241053819118404,0.24621896891268938,0.24690817476589502,0.22705971839234285,0.2277280982171081,0.21468007730237226,0.2147861777233149,297.15,293.15,297.2075742605975,297.74662534346857,297.2531243794728,297.31472861107414,297.39477405815757,297.3833653305541,0.0,2485.220849619646,253.3210193489278,472.62124540925527,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.46524920214937676,283.15,283.15,283.1500015878435,285.3916643178192,3.9682539682539675,2.4224236053970136,52635.552643198986,285.70661491199996,285.7010581426055,1.995109184179265,0.9018895671074478,0.907732264853036,0.46315054464469774,0.397311104986202,0.24648937308660668,0.24721624014274302,0.22760251044074264,0.22831306318096242,0.21522980977044956,0.21536514847692034,297.15,293.15,297.20681558136454,297.734925889112,297.2525528427134,297.3148709807586,297.39423853008407,297.3806807648065,0.0,2485.9581020520463,253.43731993406868,480.7504253984412,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.4651036067590023,283.15,283.15,283.150001011373,285.39886047728714,3.9682539682539675,2.4153965051749204,52773.50080838124,285.7194372479999,285.70883740046787,2.002152009489633,0.902444469993853,0.9085014881852558,0.46406378918880775,0.4021431096727711,0.24676033929322178,0.2475241399680769,0.2281421614122646,0.22889375916943522,0.21577781003347074,0.2159414806522045,297.15,293.15,297.2060238537769,297.72329097291714,297.25201195083696,297.31496988900057,297.39369699626627,297.3779987325596,0.0,2486.429666737961,253.359678047888,488.8660557179398,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.4649579691592453,283.15,283.15,283.1500004095507,285.40716719562187,3.9682539682539675,2.4064340980217667,52917.62593115633,285.73290585599995,285.71728173957536,2.0091105158411375,0.90298377848474,0.9092498039303692,0.46495064872094755,0.4069152922635789,0.24703233250106368,0.24783252526518776,0.22868005867349828,0.229471877973244,0.21632503111712875,0.2165163859542309,297.15,293.15,297.2052198050454,297.7117385212186,297.25150266832287,297.3150443145565,297.39316139471845,297.37533334077233,0.0,2486.672285128465,253.10244233719712,496.9846923629778,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.46481232989520277,283.15,283.15,283.1499998051878,285.41681567739784,3.9682539682539675,2.3953039240845038,53066.38645008532,285.7469999999999,285.7265465703294,2.01597920316162,0.9035108799787295,0.9099797641396166,0.46580973750956894,0.41161806435841103,0.24730612956446713,0.24814200746596884,0.22921683005064258,0.2300478804229303,0.21687206076493315,0.217090319922587,297.15,293.15,297.2044167259744,297.70031010267047,297.25103639514435,297.3151022964274,297.3926439248972,297.3727018890228,0.0,2486.646628860048,252.63152300716257,505.0925635149306,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.46466675001799207,283.15,283.15,283.1499992079041,285.42795304917144,3.9682539682539675,2.3818839939474494,53217.98188384838,285.7616989439999,285.7367354155394,2.0227632135370537,0.9040318111231248,0.910697345736112,0.46664215878229437,0.41624782969421725,0.24758266606758095,0.24845343780601956,0.2297535598803233,0.23062277458249777,0.21741981748631076,0.21766413536674148,297.15,293.15,297.20363200873453,297.6890450478739,297.2506243164507,297.3151573607858,297.3921600908305,297.3701237649351,0.0,2486.3374625186275,251.9231292936336,513.1850557125158,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.4645212726178683,283.15,283.15,283.14999857969394,285.44049210642345,3.9682539682539675,2.3662654352192196,53372.52844185551,285.7769819519999,285.7477960854263,2.0294787888480967,0.9045524096212849,0.9114095833207471,0.46745351656633444,0.420811619068032,0.24786223016659434,0.24876722901348614,0.2302910983652975,0.23119760942969506,0.21796888191270092,0.21823857068577068,297.15,293.15,297.20287558937866,297.67794553810904,297.2502657668512,297.3152200901846,297.3917154525382,297.36760448741234,0.0,2485.768126786567,250.9852790762221,521.2740925210334,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.4643759334191698,283.15,283.15,283.14999791946724,285.45443475017663,3.9682539682539675,2.348472442698471,53529.39058985846,285.79282828799995,285.75973689377236,2.0361348281359155,0.9050764556722454,0.9121207984738995,0.4682468288921341,0.4253125205618379,0.2481451321700069,0.2490837321679577,0.23083001522969565,0.23177304569356935,0.21851964677851093,0.21881409833509538,297.15,293.15,297.2021544188484,297.66701761146703,297.24996207557535,297.31529722224803,297.3913141010719,297.3651490858421,0.0,2484.943428024824,249.815310707916,529.3651489420597,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.46423084564184175,283.15,283.15,283.14999726731793,285.47019102192405,3.9682539682539675,2.3284670320401566,53681.95389244729,285.8092172159999,285.77283801243567,2.0427272201193762,0.9056112669078015,0.912836925916321,0.46902022018278783,0.4297365526652007,0.24843318168526163,0.24940447348435496,0.2313718520275369,0.23235031006387408,0.21907351739739617,0.21939186447141296,297.15,293.15,297.2014916928512,297.65633129865154,297.24973598353205,297.3154055933198,297.3909801792059,297.3627889495121,0.0,2483.79636783847,248.37617742671125,537.4399651484696,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.4640860102194993,283.15,283.15,283.14999663344435,285.4874089325018,3.9682539682539675,2.3063479338408492,53832.76658502454,285.8261279999999,285.7868853947478,2.0492734359423865,0.9061585220691287,0.9135612897519956,0.469778995627277,0.43409742231841214,0.24872595267527003,0.2497292793849227,0.23191675025791975,0.23292983455530372,0.21963045484140414,0.21997206294302446,297.15,293.15,297.2008841616281,297.6458550141409,297.2495774287877,297.3155466383696,297.3907078828882,297.36051422516294,0.0,2482.3951854181637,246.6887832403841,545.5175156445606,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.46394143520753495,283.15,283.15,283.14999455012276,285.50580463006855,3.9682539682539675,2.279418494227512,54012.84446665499,285.8435399039999,285.80033415786676,2.0529548754397573,0.9067146890793701,0.9141765968552242,0.47060789218557825,0.43574974314309656,0.24902069193343648,0.25003378914025726,0.23246098207889615,0.23348590438075242,0.22018895049354187,0.22053603406716082,297.15,293.15,297.2003193059649,297.63656407232395,297.2494498231152,297.31567551988036,297.39047052724356,297.35849584970566,0.0,2480.4129117101684,244.60059034890682,549.3177886124373,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.4637973341302645,283.15,283.15,283.1499924497135,285.52718137565654,3.9682539682539675,2.247894544371371,54207.94646756118,285.8614321919999,285.81412777366586,2.0549866695712047,0.9072966169922114,0.9147399183177911,0.47158819343619657,0.4358288237380762,0.24931822512610755,0.2503276275850818,0.23300403193515234,0.23402751869161106,0.22075042214167648,0.2210918651646342,297.15,293.15,297.19984080755626,297.62944313403887,297.24936247062766,297.3157854239641,297.3902905888717,297.35694448501175,0.0,2477.508403433711,242.06147038419718,550.6066646329922,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.4636538223114208,283.15,283.15,283.14999113024567,285.5518144214975,3.9682539682539675,2.213442062553029,54395.76983942452,285.8797841279999,285.829294799332,2.0559202162688184,0.9079207736772542,0.9152865918048833,0.472741396478763,0.4348399793525586,0.24962044197688257,0.2506158178556458,0.23354711049838092,0.23455904943978226,0.2213167135595951,0.22164405645867977,297.15,293.15,297.19948639295393,297.62465547704954,297.2493375016829,297.3158917111631,297.39019549454065,297.35591331547806,0.0,2474.0428117973897,239.1466839206744,550.1955209632251,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.4635111460749352,283.15,283.15,283.14999011052504,285.5795298470024,3.9682539682539675,2.175296913130767,54575.44933779014,285.8985749759999,285.84567258515784,2.05555312186072,0.9086101070427016,0.9158284131584589,0.4741284599830147,0.4325687057774175,0.24992940979841916,0.2508985154172936,0.23409082474620369,0.23507891068985884,0.22189009263229803,0.22219335131842627,297.15,293.15,297.19931462223644,297.62292050731884,297.24939973462995,297.31600076057003,297.3902209394392,297.3555713128389,0.0,2469.987115522006,235.76724006300785,547.7626509710504,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.46336938875522304,283.15,283.15,283.1499883965097,285.60977261122406,3.9682539682539675,2.132977349772916,54752.06422700203,285.9177839999999,285.86289094583117,2.054120853754038,0.9093723666122824,0.9163870722701392,0.4757422079791712,0.4292225351113853,0.2502449456773944,0.2511781378074575,0.23463570303537498,0.2355898020326373,0.2224708211630348,0.22274208486794114,297.15,293.15,297.1993357848136,297.62399884910064,297.249543005411,297.31611929149614,297.39036560121735,297.35587250640776,0.0,2465.182036861287,231.88996626912103,543.6724783724273,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.46322860630678436,283.15,283.15,283.1499867431998,285.6426944074558,3.9682539682539675,2.0878383031447383,54914.33100649313,285.9373904639999,285.88129678102126,2.051830020559826,0.9102128465994694,0.9169787063467174,0.4775679747460727,0.42498626845842385,0.25056752666241294,0.25145679388959064,0.23518279969757494,0.23609445169394225,0.22305952358861658,0.2232922116580344,297.15,293.15,297.1995539344126,297.6275797716788,297.2497699132136,297.3162600122216,297.3906343540276,297.3567595971108,0.0,2459.7076083750358,227.61361426053924,538.2558058887585,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.46308883749816526,283.15,283.15,283.1499852939985,285.6781086274464,3.9682539682539675,2.040528839711089,55058.637790247856,285.9573736319999,285.9008833885897,2.04877132731995,0.9111343319521883,0.9176114827738837,0.4795980508702416,0.4199391037384538,0.2508975003671997,0.2517356910519717,0.23573276466554266,0.236594422416904,0.22365658396371307,0.22384483357977708,297.15,293.15,297.19997017400283,297.63349689797633,297.2500825619941,297.3164302544414,297.3910299232197,297.3582019623269,0.0,2453.6570578644346,222.99643825794675,531.6773799910198,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.4629504696347785,283.15,283.15,283.14998411776855,285.71597266364864,3.9682539682539675,1.9914723800420495,55179.09255494387,285.9777127679999,285.9215882523634,2.0447905302807747,0.9121667000141931,0.9183087687132128,0.48189379103671837,0.4138995992463141,0.25123706430752524,0.2520159995446126,0.2362869009193994,0.2370897362261142,0.224264813581056,0.22440189268550825,297.15,293.15,297.20064932453516,297.6423478285505,297.2505027275461,297.31664300245615,297.3915897992572,297.360346536469,0.0,2447.0126455511913,218.06526426182106,523.7187012427073,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.4628133506212335,283.15,283.15,283.1499828103136,285.75591229216457,3.9682539682539675,1.9413527354378608,55279.31544207991,285.99838713599996,285.9432370901154,2.040126447108567,0.9132958857079936,0.9190706980971879,0.4844061198656797,0.40710362028621055,0.2515847635724042,0.25229874917974743,0.23684518145308353,0.2375829612269014,0.22488278450248833,0.22496396321960405,297.15,293.15,297.2015484792171,297.65347228033846,297.2510102238956,297.3168976500049,297.39228735201516,297.3630431970942,0.0,2439.8779464996996,212.91572603048377,514.790345912235,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.46267731132161477,283.15,283.15,283.1499814329491,285.797593166098,3.9682539682539675,1.8906357942521383,55362.66274149902,286.0193759999999,285.9657365482784,2.0349174937697727,0.9145076879732903,0.9198914814339186,0.4870968024209964,0.3996950066213287,0.2519393649738986,0.2525841697312947,0.23740722601327224,0.238075343754587,0.2255091164464783,0.22553086156253604,297.15,293.15,297.2026306571089,297.6664122685901,297.25159004938246,297.3171900040889,297.39310039833435,297.36618467550096,0.0,2432.329858974291,207.61769874933333,505.1477449370636,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.46254301041704826,283.15,283.15,283.1499812385314,285.84019130225477,3.9682539682539675,1.8401590827646357,55423.78171859577,286.04065862399995,285.9888896853297,2.0295437303784962,0.9158513065504255,0.9208338677203486,0.4900446812807514,0.39197399728636256,0.25230426311107645,0.25287868964597693,0.2379757279132803,0.23857219076462682,0.2261483652375179,0.22610946383535085,297.15,293.15,297.20399507866864,297.6818239667541,297.2522724248031,297.31754597634205,297.3940847236202,297.3699444340376,0.0,2424.5616391610706,202.24940818407126,495.3064261629423,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.4624100338220879,283.15,283.15,283.1499805449215,285.88392757701854,3.9682539682539675,1.7903232833454963,55468.85248030303,286.0622142719999,286.0126682480486,2.023936410101285,0.9172915219830401,0.9218654071466263,0.49316466943413706,0.38391197756901685,0.2526763371120033,0.2531792079458793,0.23854935190165874,0.23907235130013868,0.2267969932731943,0.2266963577433844,297.15,293.15,297.2055564714461,297.69876243154187,297.2530216268541,297.3179510383961,297.39518713340976,297.3740957403296,0.0,2416.5514129306966,196.88423806950644,485.2292230002826,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.4622788355482856,283.15,283.15,283.149980072499,285.9283613231649,3.9682539682539675,1.741608212202388,55498.40353001724,286.08402220799996,286.03680832026924,2.0179483657438166,0.918856166823113,0.9230096147374589,0.4965038723733678,0.3753350180794561,0.25305684500816544,0.253486178888211,0.23912942783659985,0.2395762643749065,0.22745746490109847,0.2272933140379195,297.15,293.15,297.20735842885915,297.7175308517123,297.2538420360339,297.31841429456733,297.39642973581823,297.3787150693982,0.0,2408.34690701862,191.5822641692378,474.7111654979317,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.46214896035646263,283.15,283.15,283.14998013498376,285.9731327323731,3.9682539682539675,1.6947513374608005,55512.867251761665,286.1060616959999,286.06149956968454,2.0127109462113983,0.9205114125726124,0.9242742805757395,0.49997554651911236,0.3673548277060249,0.2534435745411759,0.25380526928872116,0.23971501587130334,0.24009128025981205,0.2281266264112241,0.22790351473592999,297.15,293.15,297.20932773491967,297.7372397430006,297.25471295503735,297.3189279407617,297.3977708871871,297.38359585218126,0.0,2400.12356948879,186.43148894501937,465.30593558208795,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.4620202786835038,283.15,283.15,283.1499808684381,286.01741527476815,3.9682539682539675,1.6514880633148339,55503.60361555242,286.12831199999994,286.08689483255887,2.0087888385209083,0.9222470077176793,0.9256709515845114,0.5034936071345422,0.3605164062046419,0.2538367035518771,0.2541401048398599,0.2403077111722405,0.24062223985311687,0.22880395899853412,0.2285293720424843,297.15,293.15,297.2114365126652,297.7568601405096,297.2556364076745,297.31951034709914,297.3992012959847,297.38852894078667,0.0,2392.2637357564504,181.60028912249246,457.70091475490204,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.46189267239987025,283.15,283.15,283.1499815170639,286.061266117226,3.9682539682539675,1.6099055912078537,55488.14016886044,286.15075238399993,286.11244604844666,2.005285638683386,0.924050406188455,0.9271567293041897,0.5070516119801294,0.3539823105181829,0.2542350392220022,0.2544835717543363,0.24090643131259568,0.24116224014639048,0.22948830711677937,0.2291649975369209,297.15,293.15,297.21365380061775,297.77636118117664,297.25659795519607,297.3201479269823,297.40070291934853,297.3934927566643,0.0,2384.6432851595578,176.93856970923048,450.68950154852365,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.4617664945087717,283.15,283.15,283.1499821773278,286.10434769784644,3.9682539682539675,1.5704671595659458,55465.38758331316,286.1733621119999,286.13794213962507,2.0024551464931437,0.9259363760257888,0.928756656866836,0.5106462953584954,0.34797234268329,0.2546395454699124,0.2548384435270841,0.24151299622990102,0.24171494839740557,0.23018138423031784,0.22981353760828038,297.15,293.15,297.2159873722418,297.79548101707627,297.257597269513,297.32085318044284,297.40228363667023,297.3984404951888,0.0,2377.3342459762025,172.49552321470927,444.5535272963193,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.4616419197447933,283.15,283.15,283.14998294052566,286.1462690449472,3.9682539682539675,1.5343427094442952,55427.848677462665,286.19612044799993,286.1634306525055,2.000871106880721,0.927904676830068,0.9304911360194391,0.5142382633710735,0.3430296876196858,0.2550503170098757,0.2552084764957797,0.24212882200703179,0.2422854901988994,0.23088353361865963,0.2304783359285874,297.15,293.15,297.2184136176487,297.8136113845685,297.2586261610884,297.3216348753284,297.4039334715849,297.4032439020438,0.0,2370.465924139725,168.37900248740368,439.9724888680664,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.46151848114550414,283.15,283.15,283.14998359603726,286.18735774996935,3.9682539682539675,1.5002086731419852,55386.53271372104,286.2190066559999,286.18886707358865,1.999979094111339,0.9299187608488562,0.9323029653451436,0.5178009424099614,0.33867439699942237,0.2554648656672366,0.25558728137886844,0.24275104320390622,0.24286742618253016,0.23159137740770697,0.23115293938750234,297.15,293.15,297.2208630181143,297.8307031312791,297.2596634847724,297.3224632821406,297.40561274032706,297.40786113132674,0.0,2363.8955249330634,164.47779546950025,436.25251624734483,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.4613959892056401,283.15,283.15,283.14998420160146,286.2277484572389,3.9682539682539675,1.4674380452286457,55340.47458135639,286.24199999999996,286.2142189884651,1.999627910669178,0.9319660852857414,0.9341728805176438,0.5213324900766322,0.3347802241511262,0.25588237228603367,0.25597289368711584,0.24337843595436115,0.24345850066096297,0.23230371298376007,0.23183521988296701,297.15,293.15,297.2233158923651,297.84685358512024,297.2607040556072,297.3233266641601,297.4073098011048,297.4123019996715,0.0,2357.5659942453976,160.7199577419481,433.2013669506187,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.4612747678971708,283.15,283.15,283.14998475438,286.2672335241478,3.9682539682539675,1.4369218802450758,55278.62594825716,286.26507974399993,286.2394496771475,1.9999948876735796,0.9340499471627708,0.93611107667742,0.5248130832342021,0.33150862295848516,0.2563034762547961,0.2563670255112785,0.24401238445032353,0.24406132287648707,0.23302154817697787,0.23252711729252235,297.15,293.15,297.2257483453119,297.86164594455965,297.26174221828876,297.32422912009,297.40901819619273,297.41647676488856,0.0,2351.532686151212,157.17260986618723,431.0117958014385,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.46115452872299256,283.15,283.15,283.14998524679663,286.3059925865483,3.9682539682539675,1.4078722926104918,55209.049620177306,286.28822515199994,286.26455643532074,2.000896162556107,0.9361536939544299,0.9380924194035527,0.5282457950836749,0.328708577835053,0.2567270667139887,0.25676725443717496,0.24465101755110047,0.24467273941747772,0.2337431827952843,0.23322583019748275,297.15,293.15,297.228139643782,297.87530833653966,297.2627727639019,297.3251538293814,297.41072406981516,297.420419728684,0.0,2345.7210955203873,153.77349953687244,429.4638760085174,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.4610352821724245,283.15,283.15,283.14998641505133,286.3425421196031,3.9682539682539675,1.382310867283825,55120.86237637256,286.3114154879999,286.2897727881655,2.0023667069981737,0.9382724785353629,0.9401119199122149,0.5316192102749331,0.3264187949265684,0.25715383960521226,0.2571741147357818,0.24529478970997082,0.24529321796178877,0.23446905787726718,0.23393169133639719,297.15,293.15,297.2304655667178,297.88768439423734,297.2637985284561,297.3260993947053,297.41242432543555,297.4240944419104,0.0,2340.51370726267,150.71555829489714,428.5958443325454,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.4609166500174485,283.15,283.15,283.14998972012364,286.3761698893951,3.9682539682539675,1.361480374638157,55002.082574430155,286.33463001599995,286.3154566081683,2.004212548592298,0.9404017732162535,0.9421562320679175,0.5349531451493915,0.32446547202762666,0.25758316273020304,0.2575854804648221,0.24594222770014845,0.24591973731763264,0.23519801610909177,0.2346423324050905,297.15,293.15,297.2327493956703,297.8992091003957,297.2648266110403,297.32706167414295,297.4141250615004,297.42759436854993,0.0,2336.133566522704,148.10336811921923,428.17499528701376,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.4607986645712447,283.15,283.15,283.1499905507327,286.40700189545925,3.9682539682539675,1.3418077354212168,54888.555075422046,286.3578479999999,286.3407162619371,2.0065164200533845,0.942538847515548,0.9442264677775882,0.5382339135050747,0.3229268403915284,0.25801534385559854,0.2580025994579057,0.24659381850713472,0.2465536346576873,0.23593044608866792,0.2353588433189579,297.15,293.15,297.23496597043436,297.90965124897673,297.26585185210683,297.3280374723049,297.41581777546395,297.4308648638574,0.0,2332.4093031735433,145.6422098970007,428.29498804402436,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.46068119120737,283.15,283.15,283.14999097780293,286.43713639619466,3.9682539682539675,1.322959129320396,54779.91454962216,286.3810487039999,286.36567553531927,2.009180101006031,0.944677107265643,0.9463132502205637,0.5414665129894587,0.3217366321862953,0.2584492507513094,0.2584241477206721,0.24724818669628032,0.2471932015742667,0.23666924338934317,0.23606143942094157,297.15,293.15,297.2371135118879,297.9191752142142,297.2668656153329,297.3290149388252,297.4175587843194,297.4339456129159,0.0,2328.8529512044147,143.29320180622085,428.8412546783984,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.46056431292293754,283.15,283.15,283.1499921704891,286.46631910208174,3.9682539682539675,1.3058740531364108,54671.41096624761,286.4042113919999,286.39042843355156,2.0128522638951623,0.9468150656340367,0.9484375946072593,0.5446290947181456,0.3216087348047938,0.25888524432839943,0.25885486342757713,0.24790605560400059,0.24784362528333853,0.2374180129175953,0.23665605530410494,297.15,293.15,297.23917485641203,297.92746897026666,297.26786576588864,297.329996087225,297.41939390491837,297.43677991694216,0.0,2325.5875129590368,141.14523210417312,430.6958962421235,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.4604479033929007,283.15,283.15,283.14999549017807,286.49308581094374,3.9682539682539675,1.2934123215085687,54542.5823045728,286.42731532799996,286.4154325436763,2.0202983778983103,0.9489468746498682,0.9506684573365973,0.547617431523193,0.3247889214878432,0.2593246676205274,0.25930960811083115,0.24857092765288727,0.24852126936605082,0.23815477607770286,0.2375708028704695,297.15,293.15,297.2411392170734,297.9333127608828,297.2688705485746,297.3310239403378,297.42096076749516,297.43906144687276,0.0,2323.3698478051356,139.45525948270708,436.94077090231093,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.4603317831726844,283.15,283.15,283.14999729189856,286.5173769356822,3.9682539682539675,1.2828300423723484,54417.877178919036,286.4503397759999,286.44011735947396,2.029718250202815,0.9510456465505788,0.9529513617120671,0.5503246724730664,0.330016221884044,0.2597664382714797,0.25978090806185167,0.2492436286165987,0.24922032981318953,0.23889288198866407,0.23833065239271342,297.15,293.15,297.242937350618,297.93551670262804,297.2698632170289,297.33210343528634,297.4224848819201,297.44058111749627,0.0,2322.1072789006057,137.98617472140972,445.76478288112355,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.4602158054433711,283.15,283.15,283.14999897753154,286.5397613255176,3.9682539682539675,1.2744562205418897,54295.35304275347,286.4732639999999,286.46455615376846,2.040909923469111,0.9530891524156198,0.9552550476989177,0.5527137512161269,0.33695689028805403,0.2602101361437993,0.26026661964116327,0.24992452785525923,0.24994008114734528,0.2396327345666264,0.2391002022008052,297.15,293.15,297.2445170197604,297.93379809942553,297.27083705694395,297.3332345138198,297.42397096350874,297.4412715306917,0.0,2321.5973224101836,136.76691360553193,456.9988824064471,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
