,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.46009984443437163,283.15,283.15,283.150000487847,286.56057195328856,3.9682539682539675,1.2677430856671452,54176.129996812786,286.4960672639999,286.48874713489477,2.0534700701234376,0.9550722984028672,0.957560833351168,0.5548235570218418,0.345232366605199,0.26065502713201416,0.26076403926264324,0.2506121847134568,0.25067736433224597,0.24037241263711495,0.23987826892768427,297.15,293.15,297.2458842248688,297.9287731483145,297.27178976210877,297.3344049894599,297.42539879590805,297.441250184132,0.0,2321.6610771580663,135.7393978408316,470.25046185335526,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.45998383087895406,283.15,283.15,283.15000185767946,286.58006619180316,3.9682539682539675,1.262317698659631,54060.289407235105,286.5187288319999,286.5126938798805,2.0670686491697614,0.9569968448976625,0.9598593421765453,0.5566965255953985,0.3545280374059413,0.2611006885770578,0.2612710708574108,0.2513053769393761,0.2514293422496596,0.2411113348278747,0.2406629230877209,297.15,293.15,297.2470586371326,297.9210389450784,297.27272219877466,297.33560552527524,297.4267691295225,297.4406388871567,0.0,2322.1627074006014,134.86231470211484,485.2143294795294,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.45986767190660693,283.15,283.15,283.1500030522414,286.59808969927025,3.9682539682539675,1.2582057456744888,53949.707988111826,286.54122796799993,286.53634937002676,2.08178660193072,0.9588427820012368,0.9621363690510374,0.5582875190838005,0.364936607805751,0.26154695978085424,0.2617888210616252,0.25200493175909405,0.25219823230033445,0.24184862024088608,0.2414542580461397,297.15,293.15,297.2479897761041,297.9102115192369,297.27362713394774,297.3368371111507,297.428061122914,297.4393453326707,0.0,2323.1240030130252,134.14210809723124,502.1309916359456,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.459751277328477,283.15,283.15,283.1500040717876,286.6144301631211,3.9682539682539675,1.2556086847697372,53845.74759493116,286.5635439359999,286.5596750717611,2.0977855197533315,0.9605873620001061,0.9643793273535156,0.559535729798261,0.37662749871681356,0.26199370125383825,0.2623191962529527,0.2527119514595427,0.25298734356670494,0.24258338453581602,0.24225300232425154,297.15,293.15,297.24861739522095,297.8957231784557,297.27449561955734,297.3381016799291,297.4292509856386,297.43723777176035,0.0,2324.605065366796,133.6027810340056,521.3838175858665,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.459634571650254,283.15,283.15,283.1500050110988,286.6293584332798,3.9682539682539675,1.2542419218365064,53747.62905182224,286.5856559999999,286.5826908570961,2.114744633477919,0.962234137536414,0.966580784513856,0.56048567961882,0.38929358511281814,0.2624404113623349,0.2628601422303538,0.25342504807592636,0.2537937509793756,0.24331507824207366,0.24305721667580163,297.15,293.15,297.2489693779047,297.8782333874168,297.27532734286484,297.339386810675,297.43034076191685,297.4344515361557,0.0,2326.4960002308835,133.21085633275965,542.6871014952188,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.4595175670338661,283.15,283.15,283.1500058613341,286.64317089092293,3.9682539682539675,1.2537273285322301,53654.18825825857,286.6075434239999,286.6054067676632,2.132311133222814,0.9638026063181819,0.9687470781874575,0.5612134066164732,0.40258258930625423,0.2628868653512558,0.2634092416369368,0.2541425280090468,0.25461345499222215,0.2440439895665123,0.24386535549503,297.15,293.15,297.2491103981148,297.85862867906104,297.27612868523,297.34068300337475,297.43134947715066,297.43118004858627,0.0,2328.669464618899,132.92223316783415,565.6478385518215,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.4594001877294344,283.15,283.15,283.1500058531671,286.65597361710047,3.9682539682539675,1.2533779587958267,53571.36415493797,286.62918547199996,286.6276773873614,2.1498351980458197,0.9652812299300396,0.9708435234628656,0.5617097533139164,0.41589088742008096,0.2633325087813778,0.2639616837924219,0.25486407057010013,0.2554418862382039,0.24476931744383404,0.2446732105030702,297.15,293.15,297.2490171885235,297.8369579736052,297.2768898445458,297.3419799941254,297.4322619771255,297.4274213955851,0.0,2331.0144470244736,132.67795644102276,589.3738579397146,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.4592824149060609,283.15,283.15,283.15000419040797,286.66938390945376,3.9682539682539675,1.2507391568780182,53517.02308092901,286.65056140799993,286.649138377316,2.1649323294573657,0.9666556704373666,0.9727550326340915,0.5620572882419068,0.42699490786058286,0.2637754773804363,0.26449719966800117,0.2555854163642043,0.25625725203246436,0.24548994109498126,0.2454647020710098,297.15,293.15,297.2486630856288,297.8144900696477,297.277581847276,297.343214736864,297.4330553871581,297.4234010253149,0.0,2332.7818066962786,132.26086830348032,610.0787025044078,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.4591643788839482,283.15,283.15,283.15000332683,286.683179646222,3.9682539682539675,1.247647316716947,53473.372264051286,286.6716504959999,286.670209293421,2.17912146738858,0.9679554619662067,0.9745576304287163,0.5623512738413077,0.4373162031863373,0.2642164500386942,0.26502626346874164,0.2563045243056991,0.2570674024309728,0.24620745418651985,0.24624904145828277,297.15,293.15,297.24813548647046,297.79233793398515,297.2782191867452,297.344370038747,297.43376454187995,297.41936543756555,0.0,2334.1260255655743,131.82270013154445,629.9347902098876,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.45904618476150266,283.15,283.15,283.15000268167773,286.69696846859745,3.9682539682539675,1.2444465498016455,53434.99558844033,286.69243199999994,286.69095365601765,2.192762732875742,0.9692101980563426,0.9762956526966718,0.5626226408660986,0.4471643761143733,0.2646560882197668,0.26555178256649264,0.25702149148948944,0.2578738787208308,0.24692313554524947,0.24702947118379623,297.15,293.15,297.24751013725216,297.7706153126717,297.2788193908798,297.345462919477,297.4344213362792,297.41536581931194,0.0,2335.2609868074906,131.38657100772167,649.4116517282603,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.45892779854154064,283.15,283.15,283.1500021112726,286.71078309376077,3.9682539682539675,1.240666960974619,53406.58355255262,286.7128851839999,286.71128335834544,2.2056649665605876,0.9704095168042906,0.9779468761163027,0.5628763500209295,0.45637712155308613,0.2650937511333089,0.2660713709533671,0.2577345944700873,0.258673118940526,0.24763674019705806,0.24780418801080456,297.15,293.15,297.24677505654614,297.74972423501134,297.27936590052883,297.34645710620913,297.43501297572436,297.41146705480395,0.0,2336.1108905928977,130.9140252052652,668.1451669234921,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.45880930015903737,283.15,283.15,283.1500016498472,286.7245660310208,3.9682539682539675,1.2368049039127507,53382.17300900433,286.7329893119999,286.73127692957064,2.218023934692622,0.971576416704868,0.9795437966516466,0.5631285308996599,0.4651133477948444,0.26552996653662053,0.26658669891396125,0.25844435968668655,0.2594664048653846,0.2483493987758798,0.24857533873973656,297.15,293.15,297.24598624223006,297.7296114234275,297.27987333622787,297.34737344987275,297.4355667389505,297.4076822381418,0.0,2336.78039686225,130.44302063540457,686.3748865398412,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131028.0,21131028.0,292.81439695999995,287.8234633930893,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.4586907208638506,283.15,283.15,283.1500012630435,286.7382176940893,3.9682539682539675,1.2327008034083762,53362.28107748856,286.75272364799997,286.75088332075967,2.2298952255120112,0.9727200661031556,0.981097911189931,0.5633863939923817,0.4734162129794823,0.26596480263259736,0.26709802995767773,0.2591507364825241,0.26025374155475456,0.2490616569114872,0.24934366355508578,297.15,293.15,297.245168313441,297.7103086643686,297.28034478515025,297.3482157203524,297.4360935989388,297.4040262164502,0.0,2337.3086791276965,129.95778934407647,704.1365960310715,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.4585721020430675,283.15,283.15,283.1499994256181,286.7523608752704,3.9682539682539675,1.2270547110209664,53355.40535236383,286.77206745599995,286.76987950153296,2.2397592370089527,0.9738447388984228,0.9825458877262809,0.5636850953427124,0.47986047357837874,0.26639763750912,0.2675914405031427,0.25985240306745794,0.26102042495435546,0.24977336666519842,0.2500984937133987,297.15,293.15,297.2443280095304,297.69212522343685,297.280775387407,297.34897349164095,297.4365944609839,297.40055931459983,0.0,2337.4262686091006,129.340927314545,718.6236082143876,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.45845357560292865,283.15,283.15,283.14999725260316,286.7682059044136,3.9682539682539675,1.2189247508465673,53366.09175479633,286.79099999999994,286.7881862466544,2.2468273378029044,0.9749619142718993,0.9838538658249468,0.5641346529235394,0.4837107574061339,0.2668275642053839,0.2680581217929052,0.26054504448132937,0.2617551189631855,0.25048531979025246,0.25083399700101716,297.15,293.15,297.24349938498216,297.6764325402241,297.28115319621475,297.3495943080963,297.4370810232791,297.3975520905594,0.0,2336.630992771447,128.50304568057112,728.2282266754646,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.4583352914249863,283.15,283.15,283.14999581019754,286.7852520600033,3.9682539682539675,1.2097039070576088,53382.46216155181,286.80950054399995,286.80607530018705,2.252176660521149,0.9760897162830665,0.9850815693293113,0.5647887342988989,0.4859669584470133,0.267254933623132,0.2685067790409749,0.2612270241595287,0.2624642472835666,0.25119915189313646,0.25155840964967446,297.15,293.15,297.242733230918,297.66387609037747,297.2814824174899,297.35006007256175,297.43757752452683,297.3951458671748,0.0,2335.132250447946,127.56265280640605,734.7691020788648,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.4582173624029846,283.15,283.15,283.1499945810848,286.80308212374246,3.9682539682539675,1.1994160968674563,53403.517348555615,286.8275483519999,286.8235207282925,2.2560642182019937,0.9772436451177549,0.9862573725270243,0.5656579834931972,0.4868527403669696,0.26768000042717766,0.26893970960475855,0.2618984289913525,0.26314915266633054,0.2519159218223245,0.2522745816879184,297.15,293.15,297.2420650523317,297.6544228452664,297.2817688591395,297.35037962712386,297.4381010917996,297.3933474951322,0.0,2333.112078897039,126.51951585821314,738.6425306728585,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.4580998151285165,283.15,283.15,283.1499935366533,286.82150347562936,3.9682539682539675,1.1886036779265894,53425.119203667215,286.84512268799995,286.84057042016514,2.2587625609777313,0.9784290237217359,0.9874014175374273,0.5667229902972428,0.4866135302446621,0.2681030191906665,0.2693596060335898,0.2625605027867363,0.2638132842925325,0.2526359199114884,0.25298481920009036,297.15,293.15,297.24150158112957,297.6476795136265,297.28201869374806,297.3505748721011,297.4386579606182,297.3920865242447,0.0,2330.690246136352,125.42113185278279,740.3121989868918,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.4579827693086683,283.15,283.15,283.1499926076401,286.84041442687345,3.9682539682539675,1.176971611466184,53448.97152201453,286.8622028159999,286.85714660833395,2.2602757989742615,0.9796578949669053,0.988526734750035,0.5680072746978146,0.4852405813391005,0.26852373813956065,0.2697661973555304,0.2632124721693877,0.2644556432565213,0.25336015227730324,0.25369015781171567,297.15,293.15,297.24107047280904,297.64382803070697,297.28222945073986,297.3506415579317,297.4392605760501,297.3914060176475,0.0,2327.8919442167326,124.24002633954827,739.7621228882987,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.45786614327139646,283.15,283.15,283.14999177900006,286.85964550006423,3.9682539682539675,1.165456092444907,53468.86353075248,286.878768,286.8733518315994,2.260922190847756,0.9809235798023258,0.9896440120686937,0.5694617749358286,0.48303261470410114,0.26894260650384316,0.2701629467075412,0.2638567071682826,0.26508171997328184,0.254088058084197,0.25439246069142707,297.15,293.15,297.24074712504364,297.64216071716066,297.28240987258596,297.3506124711166,297.4399040612918,297.39116684943974,0.0,2324.8283112610698,123.06116852172013,737.5890908020128,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.45775020678712525,283.15,283.15,283.1499910532612,286.8792700360687,3.9682539682539675,1.1529747693444858,53491.52837189904,286.89479750399994,286.88900640394047,2.2603807955858635,0.9822499579337665,0.9907613902012243,0.5711736673572512,0.4796686848034854,0.26935783933310403,0.2705455673806798,0.26448899487028016,0.26568445500077564,0.2548249525195474,0.25509298989112594,297.15,293.15,297.24059280955197,297.64366443427235,297.282535756611,297.35044127123626,297.44066293861204,297.39157944205675,0.0,2321.4129578398797,121.78511569848123,733.1948160902177,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.45763479645526856,283.15,283.15,283.1499904576025,286.8989992105296,3.9682539682539675,1.1405364999322254,53510.922898417106,286.9102705919999,286.9042032748367,2.2590867030238244,0.9836224682073862,0.9918878881179555,0.5730661322468426,0.4755620533528333,0.26976988000098495,0.27091861300112696,0.2651126755873524,0.26627157690423403,0.2555703411337129,0.2557950433479724,297.15,293.15,297.24056037575644,297.64728551053764,297.28261709347873,297.3501724659962,297.44153455735255,297.39243400062435,0.0,2317.8088897067605,120.50526078005468,727.4154436036875,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.457519932479504,283.15,283.15,283.1499899459541,286.9187359626426,3.9682539682539675,1.1280901672363193,53527.687138071225,286.9251665279999,286.918896814737,2.257091834003969,0.9850421629919408,0.9930283924438653,0.5751350420618186,0.4707581329059993,0.27017866528905676,0.27128243183608675,0.2657279507462749,0.26684376159785916,0.25632364994525325,0.25649964047778456,297.15,293.15,297.2406481916013,297.65290103280853,297.28265466288406,297.349811839563,297.44250582629627,297.39370431063065,0.0,2314.0463801738533,119.21784740476126,720.3715314414029,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.45740584297608233,283.15,283.15,283.1499893965277,286.9385657280069,3.9682539682539675,1.1152477499506315,53543.926471995655,286.9394645759999,286.9330140014804,2.2541713060981197,0.9865281482332571,0.9941918918697319,0.5774446333228171,0.46502861368396153,0.2705829681108439,0.2716338244698726,0.2663318838867548,0.2673959057859653,0.2570874987068059,0.25720829459744543,297.15,293.15,297.24090148422897,297.66117749184656,297.2826332243063,297.3493302454395,297.44360539491504,297.3955295681473,0.0,2310.0463868931547,117.88642636871893,711.6747932974216,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.4572923776066419,283.15,283.15,283.149989076154,286.95829886358274,3.9682539682539675,1.1025476788270032,53556.805202064745,286.9531439999999,286.9465896405071,2.2505922659533284,0.9880662557199996,0.9953791490976731,0.5799347718420844,0.45863298054387414,0.27098380925669985,0.2719763290560634,0.26692736678207474,0.2679336914238209,0.2578585586099036,0.2579204569443928,297.15,293.15,297.2412789334884,297.67134860193136,297.28256836038895,297.34876331357,297.4447843140565,297.3977487046871,0.0,2305.9279271688547,116.56214330710038,701.8636321060213,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.45717949934478574,283.15,283.15,283.1499894561548,286.97697739350673,3.9682539682539675,1.0972188882261318,53516.24977184273,286.96618406399995,286.95880842394934,2.2464197861118276,0.9896511350783334,0.9965914994734795,0.5825921783267142,0.4516347802516787,0.27137985840325707,0.2723103085733181,0.2675141185104893,0.2684582382949469,0.2586348797723004,0.25863547471808684,297.15,293.15,297.2417626520928,297.6831950365203,297.28244479846825,297.34811016109893,297.446009396024,297.40030440884084,0.0,2301.8927377706787,115.90583082447867,691.0973870156821,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.4570671372177371,283.15,283.15,283.1500079260036,286.98659008900944,3.9682539682539675,1.0965227676590357,53448.36551486538,286.9785640319999,286.9629745889839,2.2415924027017557,0.9912700454882765,0.9978274630957973,0.585430254648051,0.4439827957442912,0.2717628087805487,0.27263198771929875,0.2680860482767725,0.2689663746989527,0.2594114102598607,0.2593514268206666,297.15,293.15,297.2423141609799,297.6967629189936,297.2821594551393,297.3473033566207,297.4471903776493,297.4031460538766,0.0,2300.3866870705983,115.68335828540556,679.3222493107427,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.4569547060594481,283.15,283.15,283.1499988409101,286.9745428738928,3.9682539682539675,1.0959685132593662,53394.34656393656,286.9902631679999,286.94575891494077,2.236022850597665,0.9928315918505906,0.9990501935990402,0.5884249473205131,0.43566636981813656,0.27209587686820635,0.272924669512039,0.26861793155971336,0.269446637700221,0.2601622922676578,0.26005677006381867,297.15,293.15,297.2426966899724,297.71167677962904,297.28124782633535,297.3460435572603,297.4479003152229,297.40591303368404,0.0,2301.000650547229,115.50642705669483,666.5209760633848,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.45684237965205904,283.15,283.15,283.1499955393299,286.96388980706934,3.9682539682539675,1.0954754846410832,53346.31777594029,287.0012607359999,286.9303234604101,2.2297909869177563,0.9943302411370596,1.0002136076702863,0.5915471226598237,0.4268439818260542,0.2723856768795131,0.27317535293238177,0.2691141430504854,0.2698917203094603,0.26089088510680486,0.2607403782598891,297.15,293.15,297.242905118942,297.72760193056047,297.2798173647468,297.34439698733047,297.44821979201697,297.40858823871935,0.0,2299.859904388263,115.34919130019571,652.9732137402107,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.45673029202269916,283.15,283.15,283.1499948574628,286.95436054293197,3.9682539682539675,1.0950394065517093,53303.854881150066,287.0115359999999,286.9157418932896,2.2228787239682304,0.9957796684908244,1.0013094953953976,0.5948095428450072,0.4175092643990604,0.2726398217946966,0.2733829148240338,0.2695784836294551,0.2702998323831918,0.26160291815925574,0.26140187851080965,297.15,293.15,297.24298001906607,297.74463288901916,297.2779851769995,297.34242555603623,297.4482556218458,297.41125585259334,0.0,2298.117837669052,115.21023633022024,638.7097695573107,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.4566185216166372,283.15,283.15,283.1499949889751,286.9451218009516,3.9682539682539675,1.094660944381472,53267.01601243421,287.0210682239999,286.90117194835017,2.2157946530231194,0.9971854487872338,1.002358062927404,0.5982209363652369,0.4081411649425381,0.27286069067596375,0.2735518252977458,0.2700112956198003,0.2706739570225732,0.2623008645325824,0.2620457360570878,297.15,293.15,297.24293952450074,297.7627641050286,297.2758026423388,297.3401525166954,297.44805726807795,297.41394321132833,0.0,2296.199058620789,115.0897304212751,624.5945031557155,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.4565070387360655,283.15,283.15,283.14999504260027,286.9357539020031,3.9682539682539675,1.0943247262998386,53234.29979347804,287.02983667199993,286.8864938155732,2.208464878156669,0.9985633800867597,1.0033740385273595,0.6017453118680842,0.39862302374555697,0.2730592084129613,0.2736943696302851,0.27042119326387104,0.27102275907119305,0.2629904947722331,0.2626788659078529,297.15,293.15,297.2428291314444,297.78161980337546,297.2734121762815,297.33768231283597,297.44772919672505,297.41665452413247,0.0,2294.3098430784335,114.98274549353437,610.4739502470808,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.45639589069132674,283.15,283.15,283.14999504792047,286.9262388003198,3.9682539682539675,1.0940325425540753,53205.87656540971,287.03782060799995,286.87154333296513,2.200745568424978,0.9999148830182558,1.004355058427365,0.605400819699208,0.38881447506912714,0.2732351580465676,0.2738102110655535,0.27080657413543047,0.27134418001967814,0.2636724161407553,0.2633017973042318,297.15,293.15,297.24265575315235,297.8012743115919,297.27083380478973,297.33501839829995,297.4472882375648,297.4194141010798,0.0,2292.433515920061,114.88982585812842,596.1350107073279,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.4562850570034249,283.15,283.15,283.149995282147,286.91716233167705,3.9682539682539675,1.0937764702804196,53180.97245195013,287.0449992959999,286.857338133995,2.1940234490386814,1.0012503656252298,1.0053607735272456,0.6091551674978763,0.38000637673172755,0.2733941763978549,0.2739152335377528,0.27117247999657035,0.27165329511370295,0.26434957936976855,0.26392540047714597,297.15,293.15,297.24244847198827,297.82133858146597,297.2681426222654,297.3322251494336,297.44678701220164,297.422188367471,0.0,2290.5978595946804,114.80843122838635,583.6570667235558,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.456174493458548,283.15,283.15,283.1499966407072,286.91164793113796,3.9682539682539675,1.0935511265833766,53159.061645167356,287.0513519999999,286.847585134056,2.1891215155439725,1.0025832064868474,1.006427490405227,0.6129168152861848,0.3729596240638226,0.2735451494126355,0.27402078133270646,0.27152680438008286,0.2719610894033484,0.26502741236870264,0.26455723210466386,297.15,293.15,297.24224256789836,297.8407101082697,297.2654536981876,297.3294003896815,297.44631644851455,297.4248246425104,0.0,2289.1055926567406,114.73683553136243,574.0857311928352,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.4560640667983862,283.15,283.15,283.15000075797445,286.9161603089996,3.9682539682539675,1.093351107448339,53139.61699944938,287.0568579839999,286.84729925651504,2.185161009908569,1.0039360870776293,1.0075341878645188,0.6166589565292959,0.36681130968718123,0.2736998901646384,0.274128476610086,0.2718753639727708,0.2722664715958181,0.26571442969875925,0.26519728408177023,297.15,293.15,297.2420955271064,297.85914338847317,297.2629105760094,297.32660805751385,297.4460141232847,297.4273543344775,0.0,2288.6566981414944,114.67331068156199,565.7985345571943,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.4559534752382379,283.15,283.15,283.1500107208328,286.94551245505625,3.9682539682539675,1.093175942891704,53122.59148630599,287.0614965119999,286.86983979922314,2.182287777474143,1.0053803134042008,1.0087195865970953,0.6203800005543998,0.36170893865379133,0.2738846408892033,0.2742534872021173,0.2722290284267842,0.27257626590869866,0.2664336556078922,0.2657834583339179,297.15,293.15,297.24218857810587,297.876585100011,297.26085327519513,297.32398935454256,297.4462543982403,297.429974141219,0.0,2291.009994342076,114.61769863362456,558.7277962568676,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.45584216900663704,283.15,283.15,283.1500245815344,287.00732236245864,3.9682539682539675,1.093021891999665,53107.62041775684,287.0652468479999,286.92359777125273,2.179214598941703,1.007032393609369,1.0100676380510563,0.6240846733893499,0.3580810940329127,0.27413923861062606,0.27442463629825803,0.27261189178385437,0.27290698067478875,0.26726732636764305,0.26447161576321654,297.15,293.15,297.2428124721563,297.89315695300814,297.2597720111586,297.32182748899254,297.4483769095991,297.4331891669829,0.0,2297.8486799274715,114.5688046172766,552.6187913278146,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.4557293528288386,283.15,283.15,283.15003191212924,287.0847252489967,3.9682539682539675,1.0928864026019907,53094.45494763786,287.06808825599995,286.99445242994847,2.1761596093932103,1.009022392231647,1.0116697157043015,0.6277841636915293,0.3550327662691791,0.2745026744208582,0.2746768213276722,0.2730573813178497,0.2732781919477808,0.2683209513186269,0.26222599101948946,297.15,293.15,297.2442787088511,297.9090253141041,297.2601264174541,297.32051132530864,297.4540390293647,297.43759615901655,0.0,2308.937466967347,114.52581323195886,547.3651937734791,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.45561461738760417,283.15,283.15,283.1500275630725,287.14608240733577,3.9682539682539675,1.0927675181553025,53082.90432066051,287.06999999999994,287.0507717510545,2.1738189322649273,1.0113176430705642,1.0135893417457702,0.6314799185305029,0.35212538381327385,0.27495489139566265,0.2750282717291097,0.27356507405351954,0.273708654466881,0.2695686093795169,0.2600786082245186,297.15,293.15,297.24647039167536,297.92422531895085,297.2616041569068,297.32000357324694,297.462675773622,297.4429958428804,0.0,2320.616126626456,114.48809947486507,543.0134419445815,296.9585454555587,296.9577827345182,297.5853959449905,297.7470543211292,297.1366726816989,2978.117668045903,4551.107072558484,0.4319439602049024,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.45561461738760417,283.15,283.15,283.1500275630725,287.14608240733577,3.9682539682539675,1.0927675181553025,53082.90432066051,287.06999999999994,287.0507717510545,2.1738189322649273,1.0113176430705642,1.0135893417457702,0.6314799185305029,0.35212538381327385,0.27495489139566265,0.2750282717291097,0.27356507405351954,0.273708654466881,0.2695686093795169,0.2600786082245186,297.15,293.15,297.24647039167536,297.92422531895085,297.2616041569068,297.32000357324694,297.462675773622,297.4429958428804,0.0,2320.616126626456,114.48809947486507,543.0134419445815,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.45549803668467154,283.15,283.15,283.1500303596907,287.2106146949502,3.9682539682539675,1.0926632099077898,53072.77092930529,287.0711330071578,287.10370638355545,2.1731561448201053,1.013788302134651,1.0158076911891012,0.6351417984987255,0.34993263630237764,0.27544373455318316,0.2754615230871579,0.2740978779123212,0.27419718491194983,0.2709295154353994,0.25845905241876826,297.15,293.15,297.2490254660641,297.9384148952109,297.26349201086595,297.3198202395878,297.4728354779914,297.44871761794406,0.0,2331.1370411764183,114.45501650763744,539.5316281968495,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.4553793154993292,283.15,283.15,283.15004550535866,287.32607470018684,3.9682539682539675,1.0925715792657997,53063.86994660704,287.07166094147357,287.2096517206329,2.1734664046186434,1.016605706592165,1.0182721034912854,0.6388237842015108,0.34810232418594655,0.2760279745464965,0.27595426861269345,0.2746903385186007,0.27472517769286325,0.2724118220611812,0.25710719012833533,297.15,293.15,297.2523706468351,297.95229717430004,297.2665300116515,297.3203712442727,297.48459735826367,297.4552332870646,0.0,2346.2536239810133,114.42595966397361,536.8518392262647,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.45525759006017025,283.15,283.15,283.15005526893634,287.4665566648238,3.9682539682539675,1.0924912271338902,53056.06517048046,287.0715971722105,287.34012545784293,2.174591187922104,1.0199236416365856,1.0211060845110673,0.642583354152881,0.34643010944899805,0.2767621306389818,0.2765502062049532,0.2753861295418828,0.2753210374633858,0.2740387580921997,0.2558720980234087,297.15,293.15,297.25687098539913,297.9665802874756,297.27137348341876,297.32216063809784,297.4982842645994,297.46305393179813,0.0,2366.659016405372,114.40048335216528,534.9490533121631,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.45513108771683347,283.15,283.15,283.1503782300518,287.523700012435,3.9682539682539675,1.290268291425154,51631.29679478984,287.0709550686315,287.42349483402074,2.176547873130696,1.0237207977247684,1.0244447792524154,0.646421641530598,0.34480120699265737,0.27762698005754627,0.27729414843010913,0.2761824805319266,0.27602125863227933,0.2757883504794005,0.2546689962213018,297.15,293.15,297.26241638313684,297.9812447800587,297.2776902443606,297.32509753828157,297.513436016995,297.47197699256657,0.0,2419.2892187984426,131.62562314299745,533.820466067,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.4549940429539908,283.15,283.15,283.15003830058623,287.4113389033738,3.9682539682539675,1.262746175723372,51986.89400675392,287.0697479999999,287.3276495919858,2.179040487761725,1.027072234961546,1.027993414703901,0.6500619891580135,0.34332633220821746,0.27826623724283683,0.2780652755378005,0.2768451818564262,0.27675320584934826,0.27740565672539885,0.2535796587326618,297.15,293.15,297.2665997657806,297.9929312502727,297.2808638230676,297.32628883538047,297.52581788553454,297.47850031200716,0.0,2468.667291132328,129.68938965069714,533.3952234759201,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.45484938282829457,283.15,283.15,283.14999779391104,287.33700728576343,3.9682539682539675,1.3450309005274939,51522.6514176497,287.0679893355789,287.2716589225727,2.1816343746999616,1.0299254092132704,1.0312025164369063,0.6535184644041286,0.34226555656448776,0.278698621692738,0.2786605335341722,0.2773805875302316,0.2773835042650923,0.27889589907177836,0.25279617345788313,297.15,293.15,297.26934169569535,298.0019240543965,297.2812650112682,297.32588594643386,297.53562274790215,297.48280789113926,0.0,2501.004819817216,136.97031502589843,533.6015524379468,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.45469767444276527,283.15,283.15,283.1500422964237,287.2566349177306,3.9682539682539675,1.4330341943460203,51045.227811387624,287.0656924446315,287.2313382162819,2.1850011138393475,1.0323847126147134,1.0339904950233272,0.6568335658558242,0.3420572259309551,0.27899481196145315,0.27907793733848935,0.2778291013659089,0.27790676057680463,0.2802910271288313,0.25264230116205605,297.15,293.15,297.2709648746399,298.0088393414393,297.27990727912413,297.32444293937397,297.5434706418981,297.48552501529514,0.0,2531.4517961956067,144.65060692946707,535.1569755403799,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.45454108550890254,283.15,283.15,283.1500244262463,287.17763612260626,3.9682539682539675,1.4857850731424256,50894.52674159757,287.06287069642093,287.1944434189963,2.1928860052767245,1.03452822211477,1.036494374646671,0.6599536950469207,0.34471778738085185,0.2792048675586881,0.2793847632836745,0.2782215233952895,0.2783676707997701,0.28154276011899504,0.25460738278036,297.15,293.15,297.27171632660423,298.0131116046275,297.2775021739901,297.32237574185257,297.54864876153414,297.4866709217217,0.0,2556.6504165326073,149.57872740752978,541.9653742122495,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.4543806177782906,283.15,283.15,283.15002140421666,287.1162382049151,3.9682539682539675,1.5385234297827821,50774.81265647762,287.05953746021044,287.16651457341754,2.202931491212027,1.036397696873224,1.038732711514493,0.6628258414118211,0.34884547168514807,0.27936219295054976,0.279617760720272,0.278579689236803,0.2787848661974387,0.28260481095844936,0.25765607633819876,297.15,293.15,297.27173636716077,298.01420025082274,297.2745190273788,297.3199751249695,297.5504999555669,297.4861861451797,0.0,2573.536973123069,154.5713701675318,551.6295485764084,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.4542182510508818,283.15,283.15,283.1499941466577,287.07529754795377,3.9682539682539675,1.5386487660130859,51061.7447652414,287.0557061052631,287.1345835827709,2.214930130241758,1.0379861312359808,1.040732528254433,0.6654287065411822,0.3542766976326429,0.27947878481999744,0.2798065061010853,0.2789138738356318,0.2791780201138963,0.28345757550509226,0.26166756131054997,297.15,293.15,297.2710368783127,298.01197737249794,297.27113839490204,297.3173824431407,297.5488374582583,297.4840745094223,0.0,2575.2169012065074,155.46414410177772,564.0450000197746,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.454057072589386,283.15,283.15,283.1499643303838,287.04948264350816,3.9682539682539675,1.5045212863387318,51573.77735267882,287.051390000842,287.10275577035594,2.228670312544995,1.0393084884251476,1.0425029152494696,0.6677618807622027,0.3608680030103327,0.27956908165951344,0.27996703708547693,0.27923663266002097,0.2795596003280346,0.28409907806335455,0.26653587699588366,297.15,293.15,297.2696866263683,298.0065789650719,297.267560515238,297.3147573954984,297.5437786270385,297.480472425843,0.0,2564.0148886465613,153.51976448312735,579.1191170916698,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.4538993792080546,283.15,283.15,283.14993115731716,287.03908738730934,3.9682539682539675,1.4388555537027412,52294.97363996931,287.04660251621044,287.07130013192835,2.2436693291269854,1.040408203094191,1.0440781367351541,0.6698629117523173,0.36830774144662,0.27964518825178064,0.28011244019793125,0.27956024098808463,0.2799402432579844,0.2845578207725578,0.27203084244639225,297.15,293.15,297.26781530207256,297.9985575588779,297.2639292264213,297.31223658329526,297.5358991123833,297.47568755661007,0.0,2539.86606713484,148.82813085724135,596.5063265637782,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.4537478355894511,283.15,283.15,283.1499021215835,287.04217940668707,3.9682539682539675,1.3520173245541485,53079.17763288028,287.04135702063155,287.04344229811437,2.259876044258656,1.0412890870361553,1.0454550878750497,0.6717253229531172,0.37655649751439335,0.279718130137691,0.28025152106439044,0.2799001350361274,0.2803318176233596,0.2848283062106966,0.27812334556195983,297.15,293.15,297.26545688865986,297.98795311907304,297.2603965399152,297.31000950818003,297.5252341629205,297.4698100437497,0.0,2502.6276586132394,141.8830561756481,616.3236742210253,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.4536041978218756,283.15,283.15,283.14990456680374,287.0353733324954,3.9682539682539675,1.2853824730834602,53565.95345613954,287.0356668833684,287.02609880134304,2.277172389551501,1.0419732385133829,1.0466491805944296,0.6733407671651244,0.3858764412707615,0.2798062189246955,0.2803987791827009,0.2802764395137336,0.28075233911762826,0.2849199309637131,0.28438663726700986,297.15,293.15,297.26269224195227,297.9747860628041,297.25720580288146,297.30831870046643,297.5120677395067,297.4630141095222,0.0,2460.886842040632,136.0800816886491,638.7182674701857,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.4534688390326814,283.15,283.15,283.14990028017854,287.0205063829329,3.9682539682539675,1.2175890146443853,53970.23748547095,287.0295454736841,287.01208076064154,2.2919004359311783,1.0424912851402741,1.047779743394628,0.674645560719624,0.3982134084900008,0.2799181697075456,0.28058828862746316,0.2806970639946101,0.28123754661180833,0.285063098020889,0.28503553353381433,297.15,293.15,297.25962030347756,297.95840969663266,297.2544544816025,297.3072364128198,297.5003120060561,297.4560065801177,0.0,2418.833467751801,129.8274455080617,663.1068084359335,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.45334121376405373,283.15,283.15,283.14985122223646,286.9969642368435,3.9682539682539675,1.1081128479563003,54584.219184603484,287.023006160842,286.9929528858551,2.306265474282151,1.0429164625263916,1.0488087048873889,0.6756965084961087,0.41059205072595467,0.28006329487949655,0.28080588300868087,0.28118583686271814,0.2817732612965747,0.28536926682411123,0.2853060134458182,297.15,293.15,297.2564186134973,297.9395342847233,297.2522238920884,297.3070196439207,297.4916479091007,297.4493688686661,0.0,2364.023497144116,119.42443792944873,689.2672549112285,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.4532217943838239,283.15,283.15,283.1499485713381,287.0003478331869,3.9682539682539675,1.106139529999388,54389.98605436954,287.01606231410517,286.99323241793707,2.3232323282417564,1.04316032445085,1.0498046147470879,0.6764335719553328,0.42537676152964177,0.28020592843058306,0.2810650562988104,0.2816705926409917,0.2823762953949181,0.2857914572588003,0.285712593942803,297.15,293.15,297.25287354473267,297.9175470490842,297.25004536079865,297.30676017407956,297.4852174703582,297.4424887198106,0.0,2328.2985798153795,118.78190617095599,717.2156236524796,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.45310531374054336,283.15,283.15,283.15000133392647,286.991793999198,3.9682539682539675,1.1316499481739928,54044.46944026899,287.00872730273676,286.9974450688174,2.3408249820158034,1.0433983052107827,1.0507343467735022,0.6768728578092295,0.4406751061138538,0.2803798225437876,0.2813501715205801,0.28215716461178353,0.28299748294972116,0.2863392465592145,0.28626070787428176,297.15,293.15,297.24946287795785,297.89287976165497,297.24835715727767,297.30653356524226,297.4811160883532,297.43566989009724,0.0,2324.7633216813656,120.76271945286416,747.0839434292333,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
