,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.4529885769280954,283.15,283.15,283.150015538677,286.97542526666706,3.9682539682539675,1.150581315183453,53780.13920263288,287.0010144959999,286.9956630582943,2.3588408467902675,1.0435864975438522,1.051660643193211,0.6770679828250351,0.45627732776018076,0.280560136975326,0.281659296116876,0.28263498344851423,0.28362494882154976,0.2869489649490783,0.28690738285091627,297.15,293.15,297.2460500029805,297.86615749927915,297.2468127325347,297.30620912200186,297.4781809159118,297.42868205454164,0.0,2328.477579455343,122.19228881951005,778.6632113976553,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.4528708897772368,283.15,283.15,283.15002010704046,286.95624127694964,3.9682539682539675,1.169807341686139,53545.83197748818,286.99293726315784,286.99211726494906,2.3771845958250784,1.043711877408268,1.05257234178348,0.6770325339553772,0.4721425717348842,0.2807425661783805,0.2819839546250684,0.2831029665676817,0.28425296145426704,0.2875996615641158,0.28762359208953114,297.15,293.15,297.2426065693434,297.8376624658261,297.24535379738154,297.3057780920312,297.4760275202872,297.4214856889739,0.0,2334.9870754446565,123.70371112927556,811.911962516605,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.45275166778851467,283.15,283.15,283.15002087321875,286.93459318997407,3.9682539682539675,1.1907151991686575,53336.717626569094,286.98450897347357,286.987020872342,2.3958827321650693,1.0437476204622533,1.0534466258747701,0.6767216906999498,0.48833621899530305,0.28092425184699493,0.28232073061973023,0.28355805140777474,0.28487800739129854,0.28828468862001455,0.28840099041511746,297.15,293.15,297.2391018410994,297.80721722024316,297.24395648405095,297.3052117754023,297.474542732976,297.4140060107544,0.0,2343.1190900950173,125.43587986679667,847.0095822380288,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.4526311357435502,283.15,283.15,283.15002137028637,286.9115078950968,3.9682539682539675,1.2127887124009467,53142.38549728482,286.9757429962105,286.98102759048624,2.4146945182941955,1.043710742126799,1.0542853369808605,0.676227108457381,0.5046581791714464,0.28110304700101874,0.28266247724373395,0.2840034101411676,0.2855003007078574,0.2889806630320607,0.28920275235339704,297.15,293.15,297.23553747456293,297.7756425007672,297.242572265761,297.30454840544684,297.47328936527526,297.4063180023627,0.0,2351.4768726336456,127.31015153438766,883.5815887973042,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.45250930689410845,283.15,283.15,283.15002169717684,286.88715377268716,3.9682539682539675,1.2358518749575123,52961.16074003896,286.9666527006315,286.9742763974992,2.4335526260232583,1.0436027202035711,1.0550858507943761,0.675565565456219,0.5210530550483516,0.28127861558535083,0.28300784712629634,0.2844392709111594,0.286119655180826,0.2896824757325947,0.2900209786756259,297.15,293.15,297.23191454451546,297.74313683843224,297.24119463306727,297.3037930797744,297.47217467647624,297.39844275445313,0.0,2360.0188161011406,129.30450689819804,921.5401472704607,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.4523859492934324,283.15,283.15,283.15001886495884,286.86269511098766,3.9682539682539675,1.256451960050747,52820.39515033265,286.95725145599994,286.96619045531816,2.449355525885839,1.0434077406080775,1.0556803335054663,0.6747746427864881,0.5346619292921408,0.281447655562774,0.28332458464392907,0.2848603414694105,0.2867012253530007,0.2903868018811992,0.2908282872287939,297.15,293.15,297.22821747045185,297.71039674124677,297.23978976312475,297.3028890322249,297.47114707672574,297.39048801675483,0.0,2368.179893941859,131.12512351642047,954.1517186127329,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.4522612412170341,283.15,283.15,283.1500157856219,286.8413238039921,3.9682539682539675,1.2736621908491634,52721.29576011287,286.9475526315789,286.9569428559643,2.460367423132206,1.043142508352139,1.0559719407476784,0.6740831699968345,0.5438998684713965,0.28160468474459077,0.283588667084337,0.2852570937782367,0.2872178458608649,0.291091226900962,0.29160399492746564,297.15,293.15,297.22449802035334,297.68024101802325,297.2382917785632,297.30172915438243,297.4701649904749,297.38298499235947,0.0,2374.8315729907968,132.6846040058238,977.0462107506055,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.45213543573254117,283.15,283.15,283.1500137976825,286.8215897325248,3.9682539682539675,1.2895617200861687,52643.456798078376,286.9375695966315,286.9470971852491,2.469117548002419,1.0428381241026223,1.0561019737631139,0.6735585028897432,0.5511139936885656,0.28175002839403007,0.2838213619294325,0.2856294997755099,0.2876904390878722,0.29179525190225886,0.29236365950363485,297.15,293.15,297.2208297278289,297.65331943045874,297.236705991093,297.3003225251905,297.4692161248963,297.3760787598935,0.0,2380.5895652514005,134.15480029982433,995.351188332944,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.45200867315459786,283.15,283.15,283.15001209719014,286.8031269360296,3.9682539682539675,1.3041081777531838,52584.346299304336,286.927315720421,286.9367479248353,2.4758820992601835,1.04251526236818,1.0561034663317024,0.6732276992779065,0.5565469119809741,0.2818833195660212,0.2840235450250533,0.2859772258935324,0.28811908992795265,0.29249890799050926,0.2931083631840114,297.15,293.15,297.2172645343113,297.629819320185,297.23503291805065,297.2986776891085,297.4683000278773,297.3698188979066,0.0,2385.6283428300057,135.52725332121153,1009.465949412766,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.4518811381010682,283.15,283.15,283.15001063265197,286.785709690684,3.9682539682539675,1.317529050861426,52539.71261769452,286.91680437221044,286.92598893696356,2.481014969638151,1.0421866212586255,1.0560075089554537,0.673079206493319,0.5605114549665656,0.28200586741662315,0.2841992283602791,0.286303274265013,0.28850932971942594,0.2932026546608122,0.29384055675976256,297.15,293.15,297.21381593466157,297.6093880059007,297.23328475196314,297.29683145883996,297.46741913099106,297.36414785647133,0.0,2390.0980282264213,136.81666740707897,1020.0389357722884,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.45175284296378226,283.15,283.15,283.15000930971223,286.7694294436888,3.9682539682539675,1.3296561738456973,52509.56003990385,286.9060489212631,286.9148545890853,2.4844926678297727,1.0418660429659112,1.0558258520992376,0.6731471276462851,0.5629776265548057,0.28211616503071624,0.2843461059132128,0.2866054121162552,0.288857743822429,0.2939069533298867,0.2945600794962832,297.15,293.15,297.210532157542,297.5923965043324,297.23145584216445,297.29477715423815,297.4665840746055,297.3591491465765,0.0,2393.9882251118865,138.00686494104534,1026.9148603120298,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.4516240542070424,283.15,283.15,283.15000809868525,286.75391509017305,3.9682539682539675,1.3411618573642146,52486.253912292246,286.895062736842,286.9034748222367,2.486867888413842,1.0415569619215348,1.055593109229809,0.6733723603559878,0.5644414046911187,0.2822177053428621,0.2844729861009707,0.28689085730943775,0.2891772147046449,0.2946119086760165,0.29527129110735434,297.15,293.15,297.2073781714416,297.57781906730384,297.22957207531624,297.29258496609646,297.4657852990973,297.3546279158511,0.0,2397.4960250811,139.14903343124382,1031.2936985139816,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.4514945711263072,283.15,283.15,283.15000703613816,286.73953535522736,3.9682539682539675,1.3512549714733073,52476.7591485696,286.8838591882104,286.89176260464654,2.48766545335191,1.041269709665131,1.0552924247774758,0.6738355789732373,0.5644669216358124,0.28230618082483355,0.28457047718240164,0.2871518387776736,0.28945429476338363,0.295318360320728,0.2959708335827865,297.15,293.15,297.20442770612436,297.56681910794515,297.2276090530545,297.2901976670384,297.4650484899459,297.35082040482166,0.0,2400.450702147336,140.17969899122588,1032.054983205981,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.4513646155077765,283.15,283.15,283.1500060743042,286.7260142002122,3.9682539682539675,1.360436069474711,52474.72710726794,286.87245164463155,286.8798293906135,2.4873093915685422,1.0410109539947148,1.0549553585857692,0.6745000642954405,0.5634297947060839,0.2823838294058965,0.2846449904730592,0.28739358472994214,0.2896986531418921,0.2960267413746294,0.2966625995902277,297.15,293.15,297.20166592455377,297.55865981412836,297.22558760340127,297.2876751352139,297.46437208282356,297.34759211202413,0.0,2403.0008053175743,141.1349000050259,1030.1494622691505,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133188.0,21133188.0,292.7242887705263,287.64163390768044,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.4512342634019267,283.15,283.15,283.1500051992563,286.7132614736944,3.9682539682539675,1.368780361630974,52478.72456429602,286.86085347536834,286.8677022738776,2.4859270319510123,1.0407838896619404,1.05459296531955,0.675357792732865,0.5614412703431445,0.2824511301234055,0.28469831215639035,0.28761757138872945,0.28991318066673105,0.29673725925159167,0.29734792943975263,297.15,293.15,297.19909136112636,297.553123628048,297.2235148416074,297.2850389249642,297.46375652306756,297.34490505576275,0.0,2405.1906662082274,142.01899296642839,1025.8736586308323,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.4511035749536207,283.15,283.15,283.1500043898543,286.70120212473796,3.9682539682539675,1.3764598964352688,52487.04876314709,286.8490780496841,286.85541773031645,2.483639634081914,1.0405876496667836,1.0542117551464318,0.6763925265685413,0.5586103994910622,0.2825090351261804,0.2847327038307677,0.2878256779658914,0.29010120677824497,0.2974500205127572,0.29802791569580106,297.15,293.15,297.19669030403145,297.5499407372382,297.22139806757366,297.2823066844788,297.4632004466638,297.34270724799717,0.0,2407.059084029792,142.84557655819287,1019.5256956167185,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.4509726200970856,283.15,283.15,283.1500036736368,286.6897025890803,3.9682539682539675,1.3834820162631924,52499.189434768225,286.837138736842,286.8429774313311,2.480572582296909,1.0404229379161902,1.0538202794904261,0.6775914667751481,0.5550483816852843,0.2825582914196163,0.2847502952168255,0.2880196476114642,0.29026599965573857,0.2981651535694483,0.2987038414086769,297.15,293.15,297.19445311806686,297.5488515672947,297.2192450387346,297.279498880107,297.46270249821566,297.34095022048376,0.0,2408.657874280984,143.61416284122913,1011.4154783770026,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.45084144697706774,283.15,283.15,283.1500029985944,286.67870293205266,3.9682539682539675,1.3899115063892364,52514.31783587462,286.8250489061052,286.83039982980665,2.476807487455082,1.0402897924479972,1.053423952950772,0.6789455641905507,0.5508276568191443,0.28259938139156715,0.2847525564994257,0.2882006619773503,0.29040982227105555,0.29888258255262806,0.29937650705921504,297.15,293.15,297.1923716507184,297.54967253649676,297.2170607090816,297.27662923914903,297.46225885873037,297.33959859883527,0.0,2410.013851930768,144.32934084442095,1001.7578241108667,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.4507100397735682,283.15,283.15,283.15000236384856,286.6683718708281,3.9682539682539675,1.3954883811450522,52533.42442642583,286.8128219267367,286.81768816837837,2.472171830153383,1.0402016462544528,1.0530279059923027,0.6805080535126736,0.5457798900957641,0.2826296149034151,0.28473503611101886,0.28836496065006145,0.2905269795999026,0.2996032964250649,0.300045581974685,297.15,293.15,297.19049912048723,297.552938462506,297.21484086176605,297.27369268594254,297.4618886630521,297.3387719587508,0.0,2411.0547613779313,144.96667215559336,990.1896237540684,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.45057844724942747,283.15,283.15,283.1500017757382,286.65865443346354,3.9682539682539675,1.400397967335982,52554.934187329025,286.8004711679999,286.80487945248296,2.466763094710051,1.0401561525302412,1.0526360899311393,0.6822623482396337,0.5399933360695803,0.28264999062458224,0.28469991826893637,0.2885142528641153,0.29062052369538954,0.30032729360841537,0.30071194754036995,297.15,293.15,297.18881841347644,297.55839434676216,297.21259245396186,297.2707027926632,297.461588763966,297.338419354166,0.0,2411.812270283088,145.54121158669747,976.9799744757258,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.45044676192411864,283.15,283.15,283.1500012549096,286.6493300749065,3.9682539682539675,1.404875582360477,52577.247712502256,286.78800999915785,286.7919917777438,2.4608130588623864,1.0401445921546686,1.0522532024230498,0.6841615887149066,0.5336833747902672,0.2826630124432483,0.2846523402457744,0.28865272635343053,0.2906975755980784,0.30105381978958934,0.3013769827163958,297.15,293.15,297.1872810157355,297.5654064445689,297.21032764422034,297.2676848273525,297.4613402512975,297.338408036635,0.0,2412.3785569101187,146.07313794723825,962.6948883328104,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.4503150192767285,283.15,283.15,283.1500007618304,286.6403570191716,3.9682539682539675,1.4089377974392783,52600.17322606477,286.7754517894736,286.779033133852,2.454367180319694,1.0401664015461047,1.0518819851607073,0.6862004170028958,0.5268903803217138,0.2826690349294069,0.284593304632127,0.2887811182912927,0.2907595920752698,0.30178270253348355,0.3020410651013564,297.15,293.15,297.18587882747397,297.57385051906135,297.2080503949943,297.26464716821704,297.4611381101588,297.3387130039811,0.0,2412.767067877488,146.5636098952024,947.4733783686519,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.4501832110444104,283.15,283.15,283.1500002877814,286.63195888451736,3.9682539682539675,1.4122039188155058,52625.26053228916,286.7628099082105,286.76599733464224,2.4471810525162354,1.0402405237241272,1.0515298325832532,0.6884554129816232,0.519375284178528,0.2826643977087383,0.2845167184746179,0.28889417451564336,0.29079867297985434,0.3025155568587079,0.30270388984306956,297.15,293.15,297.1846844768101,297.58446595802104,297.20575775045927,297.2615845783249,297.4610117403313,297.33950090078935,0.0,2412.879726602361,146.97697536849196,930.8182497586803,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.450051413385912,283.15,283.15,283.14999984750006,286.62389253179856,3.9682539682539675,1.4150357324203593,52650.648501654214,286.7500977246315,286.75291201014625,2.4395203481552206,1.0403515585716567,1.0511961331213486,0.690859251421053,0.5113901735875136,0.2826526447420247,0.2844291618320841,0.28899730106501187,0.29082356055691777,0.30325100787855425,0.3033665002475409,297.15,293.15,297.18362712964984,297.5964643801256,297.203460508294,297.25851679839917,297.46093198639545,297.3406001605728,0.0,2412.8185643597667,147.3459045797938,913.3653133552957,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.4499196450104362,283.15,283.15,283.1499994278839,286.61614583779465,3.9682539682539675,1.4175178729338291,52675.790559763496,286.7373286079999,286.73979929733486,2.4314305849573987,1.0404969818519048,1.0508816115654396,0.6934002926969833,0.5029769590086725,0.28263440692824776,0.284331927637529,0.28909139393814864,0.2908359063276866,0.30398881246026144,0.30402916290273896,297.15,293.15,297.1826941683631,297.609698999944,297.20116111525164,297.2554471847164,297.46089345835276,297.34197898532557,0.0,2412.598052435001,147.67768361098652,895.2574632408594,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.44978796339440696,283.15,283.15,283.1499990234254,286.60878742629745,3.9682539682539675,1.419427487805343,52701.43990892684,286.72451592757886,286.72665348586065,2.4228035180545415,1.0406891596962455,1.0505942063460214,0.6961266501046568,0.4940252848185742,0.2826078069387403,0.28422216724318655,0.28917396569059306,0.2908321703643581,0.30473010335564216,0.3046921151431351,297.15,293.15,297.181922210559,297.6245160540914,297.19886495768264,297.2523846749614,297.46091290177617,297.34372015981415,0.0,2412.1722461340523,147.95095260588414,876.3041809297777,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.4496563578306109,283.15,283.15,283.1499986269826,286.60165020404094,3.9682539682539675,1.4210601990451857,52726.7931305003,286.7116730526315,286.71349543983746,2.4138491247580136,1.0409098855694618,1.0503269084652835,0.698966326235376,0.4847386554423789,0.28257659605705654,0.2841058860912921,0.28925014791874837,0.29081994438184744,0.30547503650139185,0.3053565906573755,297.15,293.15,297.18124429282636,297.64026446966136,297.1965763875386,297.2493333208026,297.46099071874613,297.345681837915,0.0,2411.6253816381122,148.1944507180109,856.9964078350564,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.4495248479966799,283.15,283.15,283.14999823638027,286.5947489294247,3.9682539682539675,1.4223270617338146,52752.3293939539,286.698813352421,286.70032642275953,2.4045353889789034,1.0411625763329724,1.0500823214610302,0.7019328919339166,0.4750829464028946,0.2825404525343247,0.28398257660611675,0.28931949563793347,0.29079857424471645,0.30622467188858743,0.30602328398558926,297.15,293.15,297.1806696134234,297.6570404680855,297.19429858082634,297.2462974176065,297.46114298166384,297.3478898123211,0.0,2410.944671492092,148.40012874910803,837.3024759138225,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.44939347516913697,283.15,283.15,283.14999839900236,286.58795892543947,3.9682539682539675,1.4238442865442547,52772.335140742245,286.6859501962104,286.68729370781705,2.395451919535319,1.0414553883190323,1.0498940307619988,0.7050432296230149,0.4656024206452446,0.28249919146636643,0.2838569278366959,0.28938164033858427,0.29077278370439785,0.3069804997094911,0.3066979881618353,297.15,293.15,297.1802190211387,297.67489620017005,297.1920441247018,297.2432923592621,297.46139034825524,297.3503684107056,0.0,2410.1854531194263,148.61660442367236,818.3889679822869,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.4492621640085417,283.15,283.15,283.1500001003911,286.57970187225357,3.9682539682539675,1.4282405963449685,52766.840002839395,286.6730969532631,286.67482660266717,2.3889659161935213,1.0417881608560695,1.049865762844402,0.7081951172889897,0.458512789817961,0.2824562349803501,0.2837507095885727,0.2894405514941937,0.2907656233818228,0.3077433244846346,0.3073975399506651,297.15,293.15,297.179890331047,297.69252053707794,297.1898624114681,297.24037397518066,297.461742788137,297.35287800858214,0.0,2410.034526160678,149.06387445641775,804.7263853662326,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.4491308229993176,283.15,283.15,283.150001105981,286.5704124977353,3.9682539682539675,1.4333802174092758,52755.93251195969,286.660266992842,286.6624317647292,2.383402167073237,1.042142082999516,1.0499089094187495,0.7113276602674126,0.4522558418284477,0.2824124607971402,0.28365137858655975,0.2894978067108276,0.29076462619991117,0.3085098980537818,0.30810868813719255,297.15,293.15,297.1796268234702,297.7093039865344,297.1877453816493,297.2375360236557,297.4621444190091,297.3552713268638,0.0,2410.308251300965,149.5738577021253,792.9610653160499,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.448999376747965,283.15,283.15,283.15000188233574,286.56043497868296,3.9682539682539675,1.4393174520097864,52740.02922072227,286.64747368421047,286.6501118461279,2.3786070030998645,1.0425074402749352,1.050006611979118,0.714419139458905,0.44669766845716496,0.2823678905793656,0.2835579892333495,0.28955341735460177,0.2907689612026814,0.3092786850925372,0.3088287891791002,297.15,293.15,297.1794018353306,297.72498178387275,297.185696180434,297.2347827924349,297.4625670997244,297.35748593835933,0.0,2410.8921966539106,150.153259883882,782.7525844080064,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.4488677372977899,283.15,283.15,283.1500024871465,286.54950521601717,3.9682539682539675,1.4463980988277854,52717.49670883047,286.6347303966315,286.63788439219013,2.374906174822431,1.0428833067349421,1.050173574518813,0.7174415300991842,0.4421442745121631,0.2823222424501648,0.28347273726473143,0.2896067847397684,0.29078062457571774,0.3100501203151383,0.30956048521092194,297.15,293.15,297.1792161847947,297.7389606613554,297.18374580829095,297.2321536232934,297.4630100725174,297.3594172700504,0.0,2411.901996681598,150.8335121283244,774.6516092624624,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.44873588904437073,283.15,283.15,283.1500030464013,286.538059311512,3.9682539682539675,1.4541454140041625,52692.11010487593,286.62205049936836,286.62572162036173,2.3718319808435493,1.0432534947475027,1.0503688783277823,0.7204020261480658,0.43817857035414387,0.2822759078035206,0.2833923833527355,0.28965859548571726,0.29079667805633097,0.3108216692905348,0.3102973638579344,297.15,293.15,297.17902297572874,297.75168487260845,297.18185830580757,297.2296022256226,297.46343862881383,297.3611214017162,0.0,2413.133524353548,151.57501263016735,767.773017042319,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.4486037773874784,283.15,283.15,283.1500035545514,286.52612708843105,3.9682539682539675,1.4625728416888568,52664.18876005447,286.60944736168415,286.61363625276744,2.369353837741164,1.0436108637573516,1.0505831452185392,0.7232933126934946,0.434781373047333,0.2822287848920334,0.28331653863737827,0.2897085179268928,0.2908165368781053,0.31159226806091345,0.31103813670535674,297.15,293.15,297.1788050636463,297.76310300075545,297.1800327843329,297.22712551430783,297.4638356395459,297.3625804005177,0.0,2414.572360836177,152.37988588281308,762.0445162549526,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.4484713894132446,283.15,283.15,283.15000402910505,286.5137347316947,3.9682539682539675,1.471544236035965,52635.67731937219,286.596934352842,286.60161717881317,2.3674297747465123,1.0439528616552518,1.050811130546711,0.7261158011927522,0.4319173319881407,0.2821808832344601,0.2832447837327514,0.2897565209213978,0.29083971773156986,0.31236157422269606,0.3117820358892066,297.15,293.15,297.1785562347928,297.77326100759046,297.1782660529436,297.22471882436133,297.4641965856424,297.36379974106615,0.0,2416.206829513025,153.2393063360083,757.3719639825589,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.4483386678689373,283.15,283.15,283.15000442861833,286.5009287229208,3.9682539682539675,1.4811448662266347,52606.55956949352,286.58452484210517,286.5896933917443,2.366047028984584,1.0442733558887907,1.0510455248903632,0.7288624452352717,0.429582693406089,0.2821320779149379,0.2831768900014411,0.28980222439827064,0.29086575429930933,0.3131284964948744,0.31252798732110576,297.15,293.15,297.1782629505331,297.7820993052551,297.17655890757493,297.22238124996466,297.4645042294619,297.3647613285579,0.0,2418.0219968606534,154.16206886636718,753.7238878138293,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.4482055369421344,283.15,283.15,283.15000477167746,286.487754391514,3.9682539682539675,1.4913605851666727,52577.27407346328,286.57223219873674,286.57787790419195,2.365191367648523,1.0445649165739055,1.0512773920916831,0.73152310292597,0.4277720241551471,0.28208183726124975,0.2831123411516264,0.289844703651557,0.2908937437575178,0.3138994512798396,0.31327754904414334,297.15,293.15,297.1779106288602,297.7895494729788,297.174907122308,297.22010591083756,297.46486139180155,297.36546690535727,0.0,2419.9903528147356,155.1478633522456,751.0316038272057,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.4480720419845983,283.15,283.15,283.15000516028437,286.47427553894755,3.9682539682539675,1.50186278567782,52550.029078488704,286.5600697919999,286.56613986519704,2.3645905359695965,1.044830250078358,1.0515058298416227,0.7341095458494882,0.4264299213484712,0.28203021593421773,0.2830506537578983,0.2898841959800065,0.2909233252394382,0.314676508550702,0.31381490087109726,297.15,293.15,297.17750533452823,297.79583618674695,297.1732993477882,297.2178794270885,297.4653030162213,297.3659646624746,0.0,2422.082754917871,156.16872224858278,749.099181196545,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.4479381170406078,283.15,283.15,283.15000526927423,286.46052122988976,3.9682539682539675,1.512740862041905,52524.39603116439,286.5480509911578,286.55450672789397,2.3641857001324555,1.0450640807257772,1.0517292905171962,0.73661006341744,0.42565026738073786,0.28197684177340054,0.28299228952945815,0.28992000604537654,0.29095468785384976,0.3154674711704796,0.31398865914449475,297.15,293.15,297.17703731647447,297.8008202961997,297.17173771910126,297.2157033001458,297.46595284481924,297.3662502953481,0.0,2424.2768840961444,157.23281742293594,747.955273529057,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.44780385261468286,283.15,283.15,283.15000537095426,286.44664557284466,3.9682539682539675,1.5237834412498497,52500.91553854913,286.53618916547356,286.54299239037675,2.3639553711250496,1.0452733396688616,1.0519445082067593,0.7390440137495361,0.42523365679369174,0.2819219264528315,0.28293564863617165,0.2899526595811586,0.29098643099397553,0.3162781220905595,0.31398211217963207,297.15,293.15,297.1765223718803,297.8048489448067,297.17020669611014,297.2135591357406,297.46690093141547,297.3664076159907,0.0,2426.5149674801,158.31968726005246,747.330888445442,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.4476691331836681,283.15,283.15,283.150005556732,286.4326035759698,3.9682539682539675,1.5351506246261413,52478.954505822854,286.5244976842104,286.5316238452743,2.3640904445576174,1.0454508135587723,1.052143022239906,0.7413950121145336,0.42516326445389796,0.28186521495337624,0.28288012964575854,0.2899812906203393,0.2910173634113877,0.3171081604330257,0.314013207019654,297.15,293.15,297.1759488647349,297.8077174099823,297.1687171176304,297.21145659023773,297.4681229457833,297.36639258567374,0.0,2428.831822138337,159.44429715887824,747.3639804475532,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.44753398353181023,283.15,283.15,283.15000571613155,286.4184853132945,3.9682539682539675,1.5468804931025353,52457.696728411596,286.5129899166315,286.5204419494106,2.3645985720885263,1.04559941079148,1.0523241400162622,0.7436764830862723,0.4253599923209399,0.2818074414161814,0.2828255183530525,0.2900066364009918,0.2910472507201604,0.31794652913853033,0.31416940904738555,297.15,293.15,297.17532452381056,297.8096464370967,297.16727094074747,297.20939492842604,297.46943304624415,297.366213975265,0.0,2431.2182240043935,160.60818923987622,747.9593042415495,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134232.0,21134232.0,293.02360064,287.68329542615396,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.44739838548694744,283.15,283.15,283.15000590116483,286.4043038372202,3.9682539682539675,1.5589482371082422,52437.26209053671,286.5016792319999,286.5094571556168,2.365478056984868,1.0457189207320852,1.0524861667058196,0.7458933954128455,0.4257884638620409,0.2817490108359445,0.2827718843835093,0.29002894369553023,0.29107598281896463,0.31878334372427225,0.3144859080979513,297.15,293.15,297.174650914918,297.81073075856114,297.16587195738805,297.20737604477256,297.4706677608388,297.3658594872957,0.0,2433.6861978337624,161.8091500943961,749.0915140356184,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.4472623061674951,283.15,283.15,283.15000608009603,286.39008866674857,3.9682539682539675,1.5713492822986863,52417.59183976345,286.4905789995789,286.4986842271268,2.366716762442241,1.0458082108789364,1.0526275650997747,0.7480488553202649,0.42643609585821646,0.28169030548813767,0.28271953814352346,0.29004836623441643,0.291103626096626,0.3196102070594572,0.3149642468828582,297.15,293.15,297.1739283449228,297.8110452590818,297.164524311909,297.2054021012068,297.47169568523304,297.3653191404707,0.0,2436.2342405345066,163.04654361313928,750.7362047214946,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.4471256313640009,283.15,283.15,283.1500062822841,286.37582870176374,3.9682539682539675,1.5841817149339403,52398.222416828154,286.4797025886315,286.48814455041884,2.3683470691280615,1.045861215368142,1.0527433156307873,0.7501359732366095,0.4273241958681022,0.2816316753462841,0.28266901262723193,0.29006465535687675,0.2911301046177405,0.3204182446836392,0.31562019452304885,297.15,293.15,297.173149474448,297.81054282329217,297.16323999702644,297.20348281405103,297.4723774293252,297.3645585076286,0.0,2438.8781002924484,164.3292006124917,752.9462434943729,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.4469885345016096,283.15,283.15,283.1500064148892,286.3615638800714,3.9682539682539675,1.5969638961804908,52382.077045874146,286.469063368421,286.47777473472865,2.370246342391676,1.0458886690784956,1.052840929215897,0.7521762327663568,0.4283776696989269,0.2815731763306859,0.28261984438033305,0.29007883782997723,0.2911558457257476,0.32121183268624665,0.3163982867037042,297.15,293.15,297.17233135253576,297.809488551623,297.16200045912035,297.2016023306909,297.47279849454924,297.3636442377039,0.0,2441.5828406611954,165.6160035649104,755.5456505721122,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.44685079607555245,283.15,283.15,283.15000652896373,286.3473711853562,3.9682539682539675,1.610219463977461,52365.50466794765,286.4586747082104,286.4676964654276,2.372493604875144,1.0458788884546026,1.0529108251192247,0.75415246389998,0.42964729651568306,0.2815153010768707,0.28257293967707675,0.2900901741612384,0.29118058286529935,0.3219788230780065,0.31733602874300587,297.15,293.15,297.1714599728721,297.807732022793,297.1608277214079,297.19977802752385,297.4727762633663,297.3625148015926,0.0,2444.3516833615495,166.9502801560473,758.6557605073065,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.4467128046051836,283.15,283.15,283.15000656028747,286.3332874846179,3.9682539682539675,1.6231578320041427,52352.98335514427,286.4485499772631,286.45779295009737,2.374869772873709,1.045854851057756,1.0529699293543209,0.7561042643490011,0.43099720195761304,0.2814578659557859,0.2825270301225321,0.29010051061371633,0.29120498410588813,0.32273501885276823,0.31833306430122904,297.15,293.15,297.17056915602376,297.8057154130251,297.1596830101986,297.19797664980905,297.4725788883314,297.36130462347757,0.0,2447.1290007294742,168.2637412641184,761.9633444968853,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.44657398035383766,283.15,283.15,283.1500066580839,286.3193467895714,3.9682539682539675,1.6369532060903766,52337.06071295217,286.43870254484204,286.44828406044013,2.3776297533239097,1.0457855370338387,1.0529939580678562,0.7579804650288481,0.4325875335990887,0.2814020568429103,0.28248453206709107,0.2901078580372473,0.29122840744044026,0.32345472084315613,0.3195076778309403,297.15,293.15,297.1696200653529,297.80293467303653,297.1586270798522,297.1962484310519,297.4718148031958,297.3598490104979,0.0,2449.971205679941,169.65524197530678,765.8441963275451,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134484.0,21134484.0,293.08404518315785,287.68666125326075,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.44643477905838685,283.15,283.15,283.150006763731,286.3054787811386,3.9682539682539675,1.6503211185307147,52326.140444656834,286.4291457802105,286.43894093641063,2.3805440280032033,1.0456964759921865,1.0530025931865008,0.7598240992332279,0.43427633344857947,0.2813470451160538,0.2824436546036662,0.2901139255924067,0.2912514544505395,0.32415780323181725,0.32075291787436283,297.15,293.15,297.1686473654031,297.79984357226607,297.15760964570813,297.1945518144621,297.47080505451686,297.3582914904713,0.0,2452.8417872020855,171.0177629705171,769.9678307482027,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.4462949903073187,283.15,283.15,283.1500067962241,286.2917830974574,3.9682539682539675,1.6637622227822368,52316.65785938926,286.4198930526315,286.42988618520155,2.3836722156154044,1.0455771943036667,1.0529875207439985,0.7616179807573724,0.4361159979303063,0.28129334999614686,0.2824053414853118,0.29011806108476906,0.29127394433371745,0.32483506466576645,0.32208387665505084,297.15,293.15,297.1676399114814,297.7962912550607,297.1566515597776,297.19290371148116,297.46942225685274,297.35658173893074,0.0,2455.732866993553,172.39225986285737,774.448070329428,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.44615459080721154,283.15,283.15,283.1500067382071,286.2783828054936,3.9682539682539675,1.6775642314968287,52305.86671026377,286.41095773136834,286.42121118472056,2.3869748333263177,1.0454289439637767,1.052949854037313,0.7633600358548778,0.4381163213048678,0.28124137601668836,0.2823700424345358,0.2901204138539345,0.29129610050347493,0.3254944777289313,0.323449667847288,297.15,293.15,297.1666046689575,297.79228732098943,297.1557559991618,297.1913059558044,297.46781724222,297.3547542374267,0.0,2458.603365139619,173.79975001054996,779.2444217923013,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.4460138460305736,283.15,283.15,283.15000674805594,286.26509741705064,3.9682539682539675,1.690756713774282,52300.763418501185,286.40235318568415,286.4127072240781,2.390293903726506,1.0452649207132407,1.0529007464586508,0.7650727083770616,0.440220883415493,0.2811903160863318,0.2823366079704696,0.2901216810261418,0.29131821366003235,0.3261448598606058,0.324737839796766,297.15,293.15,297.16555546304716,297.78803123107303,297.15489450987275,297.18973533203655,297.4661048655996,297.35286428032583,0.0,2461.47988513214,175.16222220652088,784.2235501493416,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.4458723376087619,283.15,283.15,283.1500066470492,286.2521992094671,3.9682539682539675,1.704336595641901,52293.75426870753,286.39409278484203,286.40463958000413,2.393697518517314,1.045071041285267,1.0528292670703412,0.7667173234062595,0.44254949068340066,0.28114113908536664,0.2823071625383209,0.2901200602658948,0.29133983010448394,0.326790751290133,0.32590687467430807,297.15,293.15,297.1644902227275,297.783211386478,297.1541037137369,297.1882173313706,297.46441548336065,297.35088762753475,0.0,2464.2969088256345,176.5585892105838,789.5258148990205,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.445730454459018,283.15,283.15,283.1500065029507,286.2395500934983,3.9682539682539675,1.7173932280464361,52291.04303609615,286.3861898981052,286.3968155928977,2.39700600701772,1.0448678734507042,1.0527524467024856,0.7683262586919107,0.4450147835272531,0.2810929192454059,0.28228000264770126,0.29011688640822686,0.29136136309849814,0.32744580279663027,0.3268479700789726,297.15,293.15,297.1634318325686,297.7781090567784,297.15334678490757,297.18672356784816,297.46291824453215,297.34890589732703,0.0,2467.0639240499904,177.91470814678163,794.9642408526702,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.44558815126004714,283.15,283.15,283.15000633756193,286.22717214483544,3.9682539682539675,1.729989588635899,52292.08536505443,286.3786578947367,286.3892604838709,2.4002462237304036,1.0446544702589255,1.0526691923223863,0.7698951811164477,0.44762095306521116,0.28104576260329783,0.282255301025185,0.29011196016044155,0.2913826917430847,0.3281111494688902,0.3275849291717669,297.15,293.15,297.1623815800405,297.772690089278,297.1526276733218,297.1852568228964,297.4616367120946,297.3469185755263,0.0,2469.7757750358132,179.23561620321232,800.554487981399,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.44544518190101107,283.15,283.15,283.150006117615,286.21535155350824,3.9682539682539675,1.7428812958569826,52290.43340317812,286.3715101439999,286.38221917570695,2.403548882654079,1.0444272456132122,1.0525757415414483,0.7714024344734457,0.4503498652798612,0.281000792340375,0.2822338627009689,0.29010459232079877,0.29140277588779184,0.32879281893448165,0.32827071465321733,297.15,293.15,297.16135146024334,297.7668325472473,297.1519723278126,297.1838371275759,297.460678426498,297.34493437787546,0.0,2472.3830006555677,180.5782184068076,806.3599590827307,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
