,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.44530186433804214,283.15,283.15,283.1500060995766,286.20370792842704,3.9682539682539675,1.7549630009797614,52294.85474122543,286.3647600151578,286.3753802583895,2.4069015711805175,1.0441930660824328,1.052477214711589,0.7728782625888084,0.4531259932136623,0.2809570143447836,0.2822141187602815,0.2900960225843997,0.2914221854471409,0.32948172636025375,0.3289637916831761,297.15,293.15,297.1603325003132,297.76076114377304,297.15135035426806,297.18244264880144,297.459864741078,297.34295027764676,0.0,2474.975155056222,181.85737303192732,812.2917458867654,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.44515795725709156,283.15,283.15,283.1500058836116,286.1926550629313,3.9682539682539675,1.7671845344580763,52297.264010026935,286.35842087747363,286.3690568056017,2.4103316719131684,1.0439487183709721,1.052371132205349,0.7743031129342064,0.4559744904352148,0.2809158972711788,0.28219753943849185,0.29008589323379896,0.29144061484585926,0.330179474306436,0.32966792343744705,297.15,293.15,297.15933705626014,297.75438037361755,297.15079108598457,297.18109651066686,297.45923084237484,297.3409671737808,0.0,2477.468804179222,183.14438095586794,818.4081909730601,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.44501366814842724,283.15,283.15,283.1500057016744,286.18197987965726,3.9682539682539675,1.7788967778611344,52302.726398812665,286.35250610021046,286.36307508294084,2.4138057082110174,1.0436988160424567,1.0522613443522602,0.7756958380535215,0.45886358710452574,0.28087678881256106,0.28218332991276274,0.29007491479646197,0.29145861365591597,0.3308811329452396,0.3303775571411749,297.15,293.15,297.15835968648463,297.7478271908738,297.1502744421512,297.17978341378443,297.4586791811062,297.33898478288006,0.0,2479.9104073782964,184.38914351760653,824.6463549363358,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.44486904141988814,283.15,283.15,283.1500055450447,286.17164435380954,3.9682539682539675,1.7899598041314346,52312.37979890703,286.3470290526315,286.357399277004,2.417317443345027,1.043444144899651,1.0521484906920398,0.7770602442348581,0.46178729225376075,0.2808394962837333,0.282171269391347,0.29006320903757954,0.2914762704298804,0.3315861179962044,0.33109189844102876,297.15,293.15,297.15739867100154,297.7411246293416,297.14979577407644,297.1784997775227,297.4581976920104,297.33700330879054,0.0,2482.305742962664,185.58125964999084,830.9955861052173,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.4447238069710628,283.15,283.15,283.1500053038683,286.1620769200912,3.9682539682539675,1.8013794977052637,52317.18386299588,286.3420031039999,286.3523822796976,2.4208920515765984,1.0431833017043715,1.0520314592363151,0.778374879927403,0.4647681327313917,0.28080629798161283,0.282163628952611,0.2900507440771637,0.2914935944219017,0.332295824828472,0.3318126604605253,297.15,293.15,297.1564736996669,297.73419959908625,297.1493928141982,297.1772756893131,297.45781639195184,297.33503163884325,0.0,2484.583572758246,186.7938081752361,837.505687373926,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.44457826377229487,283.15,283.15,283.1500052185989,286.1527478748948,3.9682539682539675,1.811844839521456,52328.39001305227,286.33744162357885,286.34760175035854,2.42449588907077,1.042919439061434,1.0519129479298213,0.7796643972830607,0.4677746870718357,0.2807751464650613,0.2821583655426163,0.29003788763337135,0.29151087475848747,0.3330075667846808,0.33253637282549064,297.15,293.15,297.1555671481865,297.7271669993006,297.14902721922135,297.17608141576807,297.4574790826244,297.3330643730202,0.0,2486.840627081757,187.92986138011403,844.1125026815662,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.44443213827839173,283.15,283.15,283.1500050517463,286.14415534473346,3.9682539682539675,1.8222794986783615,52337.10613793216,286.3333579806315,286.3434330532866,2.428150921562703,1.04265208200501,1.0517927583937856,0.7809064521812075,0.47082560111963084,0.28074845974904994,0.28215797142137305,0.2900245872530721,0.2915281762797316,0.3337222951035633,0.3332642105815376,297.15,293.15,297.1547012467596,297.7199658574038,297.148735956454,297.1749467967671,297.4572069399801,297.3311113594729,0.0,2488.9828185485617,189.05419264735505,850.858808122326,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.44428576478431997,283.15,283.15,283.15000491310184,286.1359193803299,3.9682539682539675,1.8318694050655986,52351.08712010685,286.329765544421,286.3395656227818,2.431824552090728,1.0423840203698724,1.0516728063241447,0.7821283651866389,0.47389070539635736,0.28072397429947255,0.2821599463894731,0.29001130098077754,0.29154569632786415,0.3344385092964499,0.33399387418992665,297.15,293.15,297.15385482879833,297.712702133427,297.1484793682616,297.17384019502816,297.45696537703066,297.32916838050915,0.0,2491.077614468112,190.1096840229348,857.6816818326026,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.4441391110558576,283.15,283.15,283.15000462352066,286.12818457504665,3.9682539682539675,1.84082821303982,52368.31683299248,286.32667768421044,286.33609578088,2.4355189551370087,1.0421156455027056,1.0515533620500077,0.7833274065653765,0.47697127516842314,0.2807021131763624,0.2821646885596082,0.2899981175794043,0.2915635072521417,0.3351564280487418,0.33472555783091407,297.15,293.15,297.1530318281517,297.7053722303428,297.1482632203925,297.1727664767384,297.4567583575727,297.3272384226396,0.0,2493.0896238812456,191.11154673057095,864.5854556287568,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.44399198170562953,283.15,283.15,283.15000441424496,286.1212319336197,3.9682539682539675,1.8496548164125286,52383.26075938938,286.3241077692631,286.33327294943166,2.439249767259214,1.0418484133477794,1.0514358911132404,0.7844869173836571,0.48007826146324006,0.280684283945728,0.2821740286849637,0.2899852954824301,0.2915819389253162,0.3358770592968672,0.3354604371650365,297.15,293.15,297.15225304798463,297.69794494682884,297.14810798415976,297.17175100444246,297.45660503375655,297.32533240343446,0.0,2494.982919918421,192.0917843584635,871.5980277329443,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.44384461867116487,283.15,283.15,283.15000418121025,286.1147239492362,3.9682539682539675,1.8576167414160822,52403.08637243166,286.32206916884206,286.3308076840582,2.4429912560749933,1.0415825710320654,1.0513206513713818,0.7856264228757324,0.4831953480007019,0.2806572802486549,0.28217975149365326,0.2899728164867049,0.29160090795171517,0.33659914037541006,0.33619696967488866,297.15,293.15,297.1514983117405,297.69047794342384,297.1478427190044,297.17076643106617,297.4564789538106,297.32341287180907,0.0,2496.810059229149,192.99998450345686,878.6781758161231,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.44369677118747197,283.15,283.15,283.1500039799434,286.10909900093674,3.9682539682539675,1.8654650002163484,52419.447883614805,286.3205752522104,286.32906316893406,2.4467563741431038,1.0413208444123327,1.0512104729040563,0.786723807819014,0.48633719489737937,0.28061411220185956,0.2821747965448771,0.289961355852423,0.291621110328709,0.33732464380309835,0.3369371480652007,297.15,293.15,297.15079661918617,297.6829400442657,297.14739243827927,297.1698497159143,297.4564144265656,297.3214786488422,0.0,2498.5020161550647,193.88404282397175,885.8567850650827,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.4435487120471356,283.15,283.15,283.1500037607498,286.10394759849265,3.9682539682539675,1.8723656191899547,52440.95791011269,286.31963938863146,286.3276929871792,2.45052824065386,1.0410622831271206,1.0511041027156565,0.7878016056242869,0.4894847020195374,0.2805661045141955,0.28216472344615057,0.2899505287502264,0.29164212197012024,0.33805178304786504,0.3376791179344168,297.15,293.15,297.15012189504324,297.6753791823398,297.14689490208565,297.16896544909923,297.4563775443642,297.3195477945864,0.0,2500.120848127526,194.68839824145226,893.0953882833372,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.44340041230693117,283.15,283.15,283.15000352117806,286.09933449746933,3.9682539682539675,1.8784055170271599,52466.65907277004,286.31927494736834,286.32674832743476,2.4543083480299783,1.0408073203126869,1.0510019670404647,0.7888571384578268,0.49263935206836845,0.2805125953770698,0.28214881336694125,0.2899404219327284,0.29166403360181997,0.3387807818214589,0.3384231115152227,297.15,293.15,297.14947782789386,297.6677922254164,297.1463436483371,297.1681180692892,297.45637208789714,297.3176207717667,0.0,2501.655592266858,195.4186737418089,900.3976402877919,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.4432518394692483,283.15,283.15,283.150003208885,286.0955623340876,3.9682539682539675,1.8840167274207131,52491.80139459693,286.31949529768417,286.32645390354384,2.458098818940459,1.0405590713814368,1.0509065055498221,0.7898859505928244,0.49579921134510585,0.2804549114376128,0.2821274509214276,0.28993167617058424,0.29168731557245314,0.3395127257136611,0.3391699255354097,297.15,293.15,297.14887609489995,297.6601918366356,297.1457623284169,297.16732048546754,297.45641393147673,297.3157129353794,0.0,2503.051022767997,196.10244290600244,907.7636294199274,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.443102976509645,283.15,283.15,283.15000310809916,286.0924451005828,3.9682539682539675,1.8888370834476893,52518.91868517187,286.32031380884206,286.32670763661287,2.4619028747176404,1.0403192212742405,1.0508196693799712,0.790885001758263,0.49896365937754567,0.28039412740946895,0.2821017307956726,0.28992449802820275,0.2917122859915349,0.34024782456076796,0.33991999431323133,297.15,293.15,297.1483223698757,297.65258276957644,297.1451686429288,297.16657734479304,297.45650428679977,297.3138310827948,0.0,2504.3573236091333,196.71108266990248,915.195231274896,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.44295389515055356,283.15,283.15,283.1500027593616,286.09015725394005,3.9682539682539675,1.8930331140230432,52546.855399329565,286.3217438501052,286.32757987344104,2.4657164944096475,1.0400879408125348,1.0507412598947425,0.7918599184068306,0.5021272805255335,0.2803321013621498,0.2820737723822758,0.28991885369665094,0.29173883415111107,0.3409857721629722,0.34067290585507953,297.15,293.15,297.1478111780317,297.64497763874425,297.144582036542,297.1658807302215,297.45663693629587,297.31197770396705,0.0,2505.5219163323977,197.257673129396,922.6827315455625,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.442804640214529,283.15,283.15,283.1500024591742,286.08857256774587,3.9682539682539675,1.8964131896722052,52577.368157062796,286.32379879073676,286.3290060557114,2.4695393593963564,1.0398660001096598,1.0506718995252344,0.7928140049215724,0.5052874584763392,0.2802701190809431,0.28204507385594835,0.2899149158240939,0.2917670613410496,0.34172673251292984,0.34142868874739746,297.15,293.15,297.1473407913536,297.63738860602905,297.1440161595196,297.1652282073107,297.4568131183487,297.31015737651234,0.0,2506.5773337262362,197.72859644170828,930.2220510273079,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.4426552288390435,283.15,283.15,283.15000217851394,286.08768635341664,3.9682539682539675,1.8989148447709772,52610.901715223794,286.3264919999999,286.33098017430854,2.4733716830790544,1.0396540825368392,1.0506122401700542,0.7937480223899817,0.5084429537037367,0.2802086860411558,0.2820162529238758,0.28991277528336656,0.2917970640863861,0.34247074723839477,0.3421874201777689,297.15,293.15,297.146911592718,297.6298205367748,297.1434764645464,297.16461935400133,297.4570324169511,297.30837207299834,0.0,2507.5239163651954,198.11885528197195,937.8117782641074,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.44250567326402335,283.15,283.15,283.15000189491377,286.08752246926406,3.9682539682539675,1.9005137548980011,52647.40369235893,286.3298368471578,286.33351879404233,2.4772142031875046,1.0394533091145515,1.0505633295027395,0.7946619666122993,0.5115924905839649,0.28014833897729097,0.281987929668567,0.28991259267151176,0.29182900308317017,0.34321796321586234,0.34294927878275655,297.15,293.15,297.1465255958806,297.62227921246574,297.14296944402645,297.16405535703615,297.45729579170813,297.30662508022345,0.0,2508.3575356377946,198.42555265489978,945.450879300064,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.442355970296111,283.15,283.15,283.1500016273855,286.08826245142455,3.9682539682539675,1.9013958211996387,52683.99465095205,286.3338467014736,286.3367638915274,2.4810708228989604,1.039267936581352,1.0505290473143791,0.7955521173913241,0.514733502638333,0.28009017318963125,0.28196115493546053,0.28991507560660235,0.2918635154860993,0.3439693660986482,0.343715169782407,297.15,293.15,297.1461947588459,297.6147813718709,297.1425115470921,297.1635473195672,297.4576150284482,297.30493000516486,0.0,2509.051038086263,198.65721255648168,953.1396423821488,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.4422061502465748,283.15,283.15,283.1500013206312,286.0899740796305,3.9682539682539675,1.9015906538885832,52719.85497976106,286.3385349322104,286.34076479080545,2.484943615080014,1.0391006077523715,1.0505118157289046,0.7964188369716124,0.5178635485814268,0.28003516438920706,0.28193695452151146,0.28992074028183745,0.29190103998374783,0.34472571322655554,0.34448571216081236,297.15,293.15,297.1459235850918,297.60734274566755,297.1421133390278,297.16309953494493,297.45799889354714,297.3032956196559,0.0,2509.5903865797404,198.81369596725224,960.8764913074456,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.44205627016153765,283.15,283.15,283.15000101141896,286.0924453351141,3.9682539682539675,1.9007880810003377,52758.91251944302,286.3439149086315,286.34535904684327,2.488828588162776,1.0389481785560863,1.0505088375579845,0.797268705993211,0.5209829824179991,0.27998300938504095,0.2819152686515158,0.28992897204550105,0.29194104982432695,0.3454858443044203,0.34525991447765464,297.15,293.15,297.14569851701015,297.59995437517324,297.14176388300154,297.162697000812,297.45843031422646,297.3017088180447,0.0,2510.010782552835,198.87697807420136,968.6579160946646,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.44190634124714356,283.15,283.15,283.1500007241196,286.09560997814384,3.9682539682539675,1.8988290132166226,52802.48650722281,286.3499999999999,286.3505009457585,2.4927260670801763,1.0388110275070117,1.0505206129136462,0.7981019793143479,0.5240913757268215,0.27993382262092803,0.28189628664298133,0.2899397398627715,0.2919835696147107,0.34624975361738497,0.34603781201236133,297.15,293.15,297.1455193852719,297.5926180629066,297.1414634308633,297.1623382612891,297.45890805348046,297.3001694387623,0.0,2510.3258548671656,198.8349885882189,976.4835024836988,297.11295112225537,297.0841439418065,297.33955832836494,297.7988060203943,297.2747978821906,3685.6443459390835,4655.488636628918,0.419254494195166,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.44190634124714356,283.15,283.15,283.1500007241196,286.09560997814384,3.9682539682539675,1.8988290132166226,52802.48650722281,286.3499999999999,286.3505009457585,2.4927260670801763,1.0388110275070117,1.0505206129136462,0.7981019793143479,0.5240913757268215,0.27993382262092803,0.28189628664298133,0.2899397398627715,0.2919835696147107,0.34624975361738497,0.34603781201236133,297.15,293.15,297.1455193852719,297.5926180629066,297.1414634308633,297.1623382612891,297.45890805348046,297.3001694387623,0.0,2510.3258548671656,198.8349885882189,976.4835024836988,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.44175636993983664,283.15,283.15,283.1500004879704,286.0994472778127,3.9682539682539675,1.8965503342661023,52842.752601752174,286.35646312736833,286.3561825140342,2.496639349927833,1.0386927987963566,1.0505508235045384,0.7989155768229219,0.5271862107818741,0.27988834099643056,0.2818808038836803,0.289953419003393,0.2920290465891252,0.3470184140250014,0.34682030242568745,297.15,293.15,297.1453947634373,297.58534918828724,297.1412214350778,297.1620286686539,297.45944236156384,297.298687283404,0.0,2510.5426389758645,198.74634188188747,984.3530549190112,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.4416063601694773,283.15,283.15,283.15000043819157,286.1035624435617,3.9682539682539675,1.8943082695133395,52877.437555729004,286.3629677557894,286.36212870851955,2.500568538848309,1.038592480485042,1.0505993700361718,0.7997091493951347,0.5302682283832774,0.2798461520349069,0.2818687649403494,0.2899693819145752,0.29207718965440355,0.3477912358533552,0.3476071797888034,297.15,293.15,297.14532019075074,297.5781399847482,297.14103063007065,297.16175895105073,297.4600218240527,297.2972543161346,0.0,2510.7367768503914,198.64013351514393,992.2665621520375,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.4414563125439234,283.15,283.15,283.15000040336685,286.1078684597663,3.9682539682539675,1.8919503778855844,52908.08694391913,286.36951307052624,286.3682462439976,2.5045118317846664,1.038509835715103,1.0506666262369684,0.8004798925588359,0.5333364354979554,0.27980682669373924,0.28185995686613446,0.28998671696709877,0.2921273027284426,0.3485677910259798,0.3483981861242732,297.15,293.15,297.1452924877143,297.5709844675698,297.1408835601853,297.1615172665342,297.4606346085663,297.29586247811403,0.0,2510.915388950309,198.50612931280435,1000.2214029084719,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.4413062420386403,283.15,283.15,283.15000037345015,286.11228548745765,3.9682539682539675,1.889474255114541,52936.71099651925,286.376098256842,286.37446210266825,2.5084625043910527,1.038437993228816,1.0507456130938737,0.801236268260193,0.5363947172919072,0.2797692088364313,0.28185312714528726,0.29000476868315317,0.29217853464212473,0.34934674235580165,0.3491917723553848,297.15,293.15,297.145292884811,297.56386243031983,297.1407622797262,297.1612911307658,297.4612686632724,297.29449547777904,0.0,2511.0843439749096,198.3516821531679,1008.216575970185,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.4411561312909983,283.15,283.15,283.1500003467815,286.1168665792582,3.9682539682539675,1.8869102547044498,52961.0776403005,286.38272249999994,286.38082455505435,2.5124257624468638,1.0383850965315444,1.0508447976451534,0.8019627097859138,0.5394373743552687,0.2797341843887192,0.2818492834256401,0.29002316212426177,0.29223066922798785,0.35012960759815526,0.34998960563449283,297.15,293.15,297.14533915372397,297.5567916577791,297.14067911187664,297.16108147352816,297.46192842735815,297.2931639648532,0.0,2511.236704991283,198.17162481736742,1016.249729748708,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.4410060018390893,283.15,283.15,283.15000032226726,286.1215221421307,3.9682539682539675,1.8842409214259057,52983.99112522841,286.38938498526306,286.3872538504562,2.5163937223092674,1.0383409853682157,1.0509537660859878,0.802674956695796,0.5424711421887541,0.27970033729964516,0.28184688394491303,0.2900416597864742,0.2922832546702898,0.35091425007547306,0.35078944343093243,297.15,293.15,297.145406504526,297.5497439429152,297.1406131943177,297.16087883778897,297.4625990961644,297.2918483151425,0.0,2511.381611465611,197.97469183669836,1024.3220241235567,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.4408558505601007,283.15,283.15,283.1500002946555,286.1262653311389,3.9682539682539675,1.8815023511522062,53004.80936779961,286.3960848978947,286.39376110018134,2.5203655948102432,1.0383075761098675,1.0510743806941723,0.8033674094695965,0.545493525300518,0.27966774979115033,0.28184598932181776,0.2900597726345483,0.2923358043532741,0.35170101910982376,0.3515915817307521,297.15,293.15,297.1454975988834,297.5427222573046,297.1405650781066,297.1606791145683,297.4632789160059,297.2905485929738,0.0,2511.5147100742565,197.7623141997801,1032.4294571213431,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.4407056695977506,283.15,283.15,283.1500002681768,286.13111738555835,3.9682539682539675,1.8787164598482131,53022.4527559689,286.4028214231578,286.4003663029127,2.5243426795187207,1.0382893128483368,1.0512110848197551,0.804029303910203,0.5485004466156151,0.27963682426563846,0.28184700066489016,0.29007704261866685,0.2923878414272491,0.3524909555119187,0.3523970313186995,297.15,293.15,297.1456202617525,297.53573578190446,297.1405396609677,297.16048073729166,297.46397057840477,297.2892694040642,0.0,2511.6320580789566,197.53280088299917,1040.5683159139019,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.44055547458593153,283.15,283.15,283.1500002554587,286.13601090096665,3.9682539682539675,1.8758293425685562,53039.2510108297,286.4095937463157,286.4070095619957,2.528322043167168,1.0382781652039235,1.05135583437702,0.8046760344170302,0.5514993667707566,0.2796066407676095,0.2818489641905953,0.29009385306982516,0.29243964161138075,0.35328230903389385,0.3532040683999995,297.15,293.15,297.1457573321857,297.5287642572436,297.1405242576283,297.1602824838963,297.4646657641452,297.2879988190198,0.0,2511.744668765238,197.2891887864717,1048.7442708556764,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.4404052532424249,283.15,283.15,283.15000022791463,286.14100919649746,3.9682539682539675,1.87293718893376,53052.86315989558,286.4164010526315,286.41374738699983,2.532302508693012,1.0382816617418893,1.0515159705844852,0.8052887201447415,0.5544807716326801,0.2795778233195628,0.28185248326626156,0.29010919707608945,0.29249024753888936,0.3540765004337959,0.35401411810616046,297.15,293.15,297.14592188451786,297.5218210230237,297.1405264778075,297.1600792763694,297.46536334635164,297.286742401614,0.0,2511.8376717199385,197.03295796102498,1056.9459070906014,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21135996.0,21135996.0,293.0889645605263,287.5715727158769,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.4402550275019634,283.15,283.15,283.15000020479454,286.14602321082856,3.9682539682539675,1.86994573948912,53066.639527579595,286.42324252736836,286.42049890370345,2.536281896324437,1.0382885677646578,1.0516801786853456,0.8058923794386889,0.5574560433353238,0.27954930338401285,0.2818564191577998,0.2901241631049041,0.29254057101162256,0.3548716304237401,0.3548250857867914,297.15,293.15,297.1460916929954,297.51488589808065,297.1405320551105,297.1598751124692,297.4660642738081,297.28548980649276,0.0,2511.927639116465,196.76664012612994,1065.1837142265267,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.44010478506946227,283.15,283.15,283.1500001776089,286.1511104114443,3.9682539682539675,1.8669372352358682,53078.340401145106,286.4301173557894,286.4273175897928,2.5402599259157386,1.0383063064124247,1.0518557729942473,0.8064689480048636,0.5604164000819027,0.2795217162541829,0.28186141833263634,0.29013783905609625,0.2925897774645838,0.3556690100435184,0.35563839730234126,297.15,293.15,297.1462801136549,297.5079716157564,297.1405489512032,297.1596657492193,297.46676672706195,297.2842466313792,0.0,2512.0020043025083,196.4906272003713,1073.4476705185334,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.43995454078105534,283.15,283.15,283.15000015061776,286.1562082144523,3.9682539682539675,1.863832609797996,53090.468581469206,286.43702472315783,286.434145886663,2.5442360951841256,1.038325797009788,1.052033800029576,0.8070405349935449,0.5633719495921238,0.27949425621371976,0.28186668203863663,0.2901512542721866,0.29263886613499374,0.35646673641819526,0.356452150338005,297.15,293.15,297.1464711074529,297.501060139143,297.1405672204893,297.1594552243694,297.4674684796291,297.28300443421676,0.0,2512.0739487766123,196.20585282565773,1081.749034203009,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.4398042848721534,283.15,283.15,283.1500001219173,286.1613735340395,3.9682539682539675,1.8607175751386944,53100.72557253996,286.4439638147367,286.4410346207386,2.5482090032173357,1.0383558798746406,1.0522228056426308,0.807582813911859,0.5663116605970349,0.2794676021552802,0.2818728306021338,0.2901631731969688,0.2926865349989846,0.35726670273998773,0.3572681518569101,297.15,293.15,297.14667803418746,297.4941680639392,297.14059437990227,297.1592383329571,297.4681690426594,297.2817695707291,0.0,2512.129406971453,195.91288716610464,1090.072273794404,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.4396540182760032,283.15,283.15,283.15000009970316,286.1666197500703,3.9682539682539675,1.8576210389908616,53108.277113970136,286.45093381578937,286.4479972899532,2.552176448260162,1.0384014771184975,1.0524274388869344,0.808078663956411,0.5692281951187198,0.2794420202735959,0.2818800719781466,0.29017281850785825,0.29273187433681147,0.358070069719162,0.35808756401720576,297.15,293.15,297.14690546481285,297.48730220003205,297.1406321630568,297.1590130190947,297.4688655249202,297.2805436743833,0.0,2512.163214978122,195.61174805902118,1098.4063074244586,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.439503751679853,283.15,283.15,283.1500000774891,286.17186596610105,3.9682539682539675,1.8544193383139795,53116.642192117055,286.4579339115789,286.45495995916775,2.556142623226446,1.0384470748122014,1.0526327913046856,0.8085745082897958,0.5721424200119248,0.279416438403281,0.28188745733029,0.29018246370534195,0.29277736528306003,0.35887343692936263,0.3589070693938426,297.15,293.15,297.1471328966152,297.48043626524543,297.14066994635994,297.1587877038248,297.469562011063,297.2793177646217,0.0,2512.197256392288,195.30234894666256,1106.7806625654923,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.4393534898915989,283.15,283.15,283.14999961205234,286.17725684107023,3.9682539682539675,1.850436601255725,53130.86100392358,286.46496328736833,286.46173158921266,2.559494330204958,1.038492488292151,1.0528068200040925,0.80907823850419,0.5744874670665295,0.2793906796232446,0.2818884719973805,0.2901915596999296,0.29281594558265656,0.35967676073179883,0.3597217153931335,297.15,293.15,297.14735896352477,297.47369357208066,297.1407053025324,297.15855655144145,297.47025505666153,297.2781138892482,0.0,2512.1582162124328,194.93139861480975,1113.704597345713,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.439203331179121,283.15,283.15,283.1499977695604,286.1843123973173,3.9682539682539675,1.8425904735698264,53171.38505696715,286.472021128421,286.46762015082845,2.560035700129594,1.0385442239510563,1.0528371933736245,0.8096775497297426,0.5742297611653036,0.27936460827078935,0.28185962086938093,0.2901965031951276,0.29282066359622644,0.3604805088284445,0.36051401150152085,297.15,293.15,297.14759343038185,297.4683380704091,297.1407355283365,297.1582832310386,297.47093126601266,297.27717630523574,0.0,2511.402060126193,194.24594016010352,1113.7944228274978,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.43905337364943314,283.15,283.15,283.14999650659286,286.192698112972,3.9682539682539675,1.8332752026306791,53217.78190134198,286.4791066199999,286.4734593288194,2.5594770328658547,1.0386115481692615,1.0528185196664719,0.8103984840318669,0.5729467886326849,0.2793395614802988,0.28181936484202486,0.29019798196935126,0.2928098407542769,0.361285662995919,0.3612981448620692,297.15,293.15,297.14785956713087,297.46463776970694,297.14077777146343,297.1579774571553,297.4716071933786,297.27657195176704,0.0,2510.0977985337477,193.42426855853347,1111.1928618442037,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.4389037350423547,283.15,283.15,283.14999549520496,286.20213305635633,3.9682539682539675,1.8226453517282133,53267.64224561746,286.48621894736834,286.479338827723,2.5579843274059098,1.0387031947439191,1.0527681936562905,0.8112638235133199,0.5707826549817815,0.2793164002759232,0.2817703245635441,0.29019622802784806,0.2927850654144425,0.3620930366686484,0.36207616844001395,297.15,293.15,297.1481770928733,297.46279712485807,297.14084214332195,297.1576442879643,297.4722941509276,297.27635095998903,0.0,2508.3638705834396,192.4733970654544,1106.3035193800883,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.4387545649400463,283.15,283.15,283.14999470984833,286.2128877522728,3.9682539682539675,1.8102358342397242,53322.01259639475,286.4933572957894,286.48526315799484,2.555290255049021,1.0388305081354945,1.0526819817355244,0.8123276985854687,0.567479385135336,0.27929606283224734,0.2817104950039696,0.2901903381209576,0.2927423194816696,0.3629038530688678,0.3628468582917137,297.15,293.15,297.14857036114296,297.4634712201524,297.14093954448964,297.1572774212466,297.4730033560311,297.2766523806126,0.0,2506.101574446038,191.34689682699357,1098.490615582973,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.43860590960515355,283.15,283.15,283.1499939502534,286.22461229681534,3.9682539682539675,1.7966342982153503,53377.357955257874,286.50052085052624,286.4913003174074,2.551790040286545,1.038996204805855,1.0525867866399359,0.8135618689724853,0.5633938360921162,0.27927883204637816,0.28164480035672557,0.2901819640001095,0.2926876195596105,0.3637183613051957,0.3636140813660074,297.15,293.15,297.1490444279616,297.4661494443319,297.1410720682054,297.1568955178227,297.47374390047224,297.2773810717588,0.0,2503.4951360530395,190.0939983844322,1088.7356670109505,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.438457874084576,283.15,283.15,283.14999325770845,286.23728831564677,3.9682539682539675,1.781955677603479,53432.29516403738,286.507708796842,286.49747826686064,2.5475240492003213,1.03920718201371,1.0524925563760177,0.814977122326551,0.5585536917534583,0.2792652346802172,0.28157433547358063,0.2901715516599999,0.2926219316230595,0.36453717703729405,0.3643789267712768,297.15,293.15,297.14961171226105,297.4708611136331,297.14124436918246,297.1565054869842,297.474522473114,297.27854903103497,0.0,2500.5616784014087,188.72163373946512,1077.1623081127927,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.43831024541772395,283.15,283.15,283.14999373858836,286.25005306035854,3.9682539682539675,1.7684202323623592,53473.141883659,286.51492031999993,286.5042467483522,2.5443305941522625,1.0394515224377123,1.0524832249083458,0.8164809977367954,0.5546728432057516,0.2792547281822319,0.2815174580399923,0.29016105143420645,0.29256667329931485,0.36535970682631286,0.36515532104348214,297.15,293.15,297.15024851376114,297.4765253520368,297.1414514718195,297.1561258184004,297.47533959914153,297.2799381510319,0.0,2497.665386232516,187.41883641878357,1068.1614019438944,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.4381631740736592,283.15,283.15,283.1499946998533,286.26165272849494,3.9682539682539675,1.7573844997776884,53490.64994011825,286.5221546052631,286.51175004283505,2.542984447910078,1.0397436924516517,1.0526165142525328,0.8180032852754463,0.5524479896217114,0.27924847690087606,0.2814835847408004,0.2901525118109076,0.29253140754725243,0.36618838906048806,0.3659518913889606,297.15,293.15,297.15097644477527,297.48215083769696,297.141702565042,297.15578722607415,297.47621832936363,297.2813670805904,0.0,2495.3291594178554,186.2997643298525,1063.4735923707467,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.43801653740187807,283.15,283.15,283.1499952852051,286.27270802650264,3.9682539682539675,1.747032155532438,53501.05525061238,286.52941083789466,286.51938263586345,2.542240781806662,1.0400696210205589,1.0528176372731308,0.8195104911016338,0.550736775518751,0.27924469896752574,0.2814586443697922,0.2901454011450335,0.29250342921754063,0.36702143126018466,0.36675775872969224,297.15,293.15,297.15175796887286,297.48735650329706,297.1419739250946,297.1554800996297,297.47712977075884,297.28273965353065,0.0,2493.284684673303,185.22840539888603,1060.1478782360564,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.43787022620952337,283.15,283.15,283.1499957394886,286.28341597067885,3.9682539682539675,1.7372522335540028,53506.27686631575,286.5366882031578,286.52710253421105,2.541929461720025,1.040418996550187,1.053066878534441,0.8209950713287976,0.5493945965582678,0.2792425214697977,0.2814398864279178,0.29013942764522344,0.2924808824633924,0.36785765979776625,0.36757035448918035,297.15,293.15,297.15257085634295,297.49210634782753,297.1422558066165,297.1551975064572,297.4780604378669,297.2840381910222,0.0,2491.423632064291,184.19999993720631,1057.794837381437,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.43772427726683644,283.15,283.15,283.14999612291115,286.29370860090717,3.9682539682539675,1.7281699419240046,53506.047810773074,286.54398588631574,286.53489008431245,2.5421008548903856,1.040791757285796,1.0533670123369026,0.8224417905648389,0.5484675609818055,0.2792418268962461,0.281427651025564,0.2901347709627352,0.29246451616795854,0.3686974495691168,0.36839040296493114,297.15,293.15,297.1534066403605,297.4961984514611,297.142543870745,297.1549429333708,297.4790075446619,297.2852198881199,0.0,2489.757691979669,183.227336295902,1056.5255086189509,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.43757860747722904,283.15,283.15,283.1499964670011,286.3036603482311,3.9682539682539675,1.7196315994955236,53502.1510403023,286.55130307263147,286.5427132294625,2.5426450313004225,1.041180234610715,1.0537041624673589,0.8238507184811507,0.5478638001553848,0.27924202760768413,0.28142019182168715,0.2901310831006727,0.29245294866402183,0.3695397675118156,0.3692160646633083,297.15,293.15,297.15425047564963,297.49968733056164,297.14283234122666,297.15470945004984,297.4799598230621,297.28628788411,0.0,2488.238337723437,182.30036694199555,1056.0945462510565,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.43743317781203545,283.15,283.15,283.149996779048,286.3133021981468,3.9682539682539675,1.7115638387145156,53495.57150508242,286.5586389473683,286.5505539361401,2.5435099891705844,1.0415800446654286,1.0540709980551441,0.8252202590799251,0.5475407719048114,0.2792427891889523,0.2814166272928129,0.29012817414588526,0.2924454978950608,0.37038409420419544,0.3700464093015008,297.15,293.15,297.1550924571092,297.5025870355418,297.1431175142765,297.15449352407535,297.4809102422133,297.28724015464326,0.0,2486.8439617892286,181.4147695962625,1056.387940166117,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.43728802227118996,283.15,283.15,283.1499970709141,286.3225653995607,3.9682539682539675,1.7040160537047149,53486.38521774195,286.56599269578936,286.5583936844025,2.5447420291388485,1.0419913756080303,1.0544703359617067,0.826540379680392,0.5475405456352209,0.2792440705907628,0.2814173833201029,0.29012616658811285,0.29244276940782593,0.37123087307215713,0.37088215128228824,297.15,293.15,297.1559265002632,297.5047689124731,297.14339670796124,297.1542978345704,297.48185858019247,297.28804970709206,0.0,2485.5961562986918,180.5761883168137,1057.5132970490913,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.4371430628605348,283.15,283.15,283.1499973208262,286.33155840974604,3.9682539682539675,1.696864030237673,53475.56291205692,286.5733635031578,286.56623412157006,2.5462362792312243,1.0424089825970744,1.0548909394046604,0.8278195833265701,0.5477731622526207,0.27924554704783544,0.28142105704324843,0.29012474563939333,0.29244339842375844,0.37207923989593816,0.3717216538758627,297.15,293.15,297.1567471173122,297.50638660894754,297.14366857641096,297.1541159984784,297.48279934092074,297.28874352841393,0.0,2484.4471711861224,179.7747067999091,1059.236627918238,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.4369983039196537,283.15,283.15,283.1499975530378,286.34026627877813,3.9682539682539675,1.6901354290068975,53463.22084522358,286.58075055473677,286.57406985094985,2.5479979603406857,1.0428314949017583,1.0553317376117213,0.8290528805307326,0.5482449753780013,0.27924709815903315,0.2814275873578681,0.2901238809189828,0.29244743698992515,0.3729291117655148,0.3725649122995376,297.15,293.15,297.15754810447555,297.5073937556939,297.14393079296536,297.15394787937623,297.4837277624075,297.2893096589837,0.0,2483.4009464651767,179.01371196322845,1061.5745829032426,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
