,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.4368537105267001,283.15,283.15,283.1499977736024,286.3487236342508,3.9682539682539675,1.6837135071123226,53450.28903893981,286.5881530357894,286.5818892181451,2.5499785868918403,1.043256412817337,1.0557874327637682,0.8302439427735749,0.5489144365206925,0.2792485876627247,0.28143633709890226,0.2901234582157227,0.2924542627683547,0.37378026815160403,0.3734112216036971,297.15,293.15,297.1583264404394,297.50786670217593,297.1441828722824,297.1537910051549,297.48464352262755,297.289762108536,0.0,2482.4415235391666,178.28387414136725,1064.4229661974189,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.4367093395006404,283.15,283.15,283.1499979571044,286.3568470429158,3.9682539682539675,1.6777595675996377,53436.3663715063,286.5955701315789,286.58968701274296,2.5522534821231924,1.0436831642382323,1.056261720025962,0.8313743901877897,0.5498509985560192,0.27924988629909475,0.28144797451990433,0.290123597438424,0.2924648388024526,0.3746331662867272,0.37426170083832694,297.15,293.15,297.15906882688404,297.507596600837,297.14441944102674,297.1536489519748,297.48553950820286,297.29005466578514,0.0,2481.593994438985,177.60107860201435,1067.9596375581777,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.43656509762807305,283.15,283.15,283.1499981265687,286.36477487639036,3.9682539682539675,1.6720637097347428,53422.29246003332,286.60300102736835,286.5974723552834,2.5546972667175614,1.0441093829378842,1.0567451026578336,0.8324651718079686,0.5509426273260692,0.2792509586248382,0.28146117046144326,0.2901240209097239,0.29247756418184145,0.37548695265433996,0.3751145094052484,297.15,293.15,297.1597841531502,297.5068712612149,297.1446450145583,297.1535151543709,297.4864185084251,297.2902468183439,0.0,2480.8107830639788,176.94569783559248,1071.9003287221533,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.4364209532857909,283.15,283.15,283.1499982915588,286.37255242112064,3.9682539682539675,1.666541453777582,53408.29973304103,286.61044490842096,286.6052463609231,2.557267998096211,1.0445351516933825,1.0572353121659819,0.8335258236762071,0.5521507926147344,0.2792518591720969,0.28147554574457,0.29012467234572087,0.2924919232953955,0.37634146831732507,0.37596909379647103,297.15,293.15,297.1604788172855,297.50580171021267,297.1448622485485,297.1533877616387,297.48728545936615,297.29036319941036,0.0,2480.0769798252677,176.30946488498495,1076.1498779091153,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.43627699128732333,283.15,283.15,283.1499984253268,286.3800467088387,3.9682539682539675,1.6613923996761473,53394.37053155474,286.61790095999993,286.6129944424879,2.56007175900642,1.0449582097609116,1.0577359626666072,0.8345240577323916,0.5535749394576354,0.2792523155683895,0.28149194827487833,0.2901257612934598,0.29250930175025075,0.3771975169937123,0.37682710504781597,297.15,293.15,297.1611273686029,297.50406785905744,297.14506170491995,297.15327269014557,297.4881272559477,297.29033137573464,0.0,2479.4314247659,175.71360598529373,1080.9653925243852,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.436133087392457,283.15,283.15,283.1499985532908,286.3874522841272,3.9682539682539675,1.6563272150307915,53380.80338577391,286.6253683673683,286.6207352075332,2.562949939725497,1.0453802478750827,1.0582399442473234,0.8355018790817162,0.5550680155327345,0.27925261890443775,0.28150901995438055,0.29012698228801004,0.2925276765190399,0.37805402779592934,0.37768621756214515,297.15,293.15,297.16176062569616,297.50212068659005,297.14525530588037,297.1531614707378,297.4889601588456,297.29025164955004,0.0,2478.8137090813843,175.12819725971977,1085.9720188585266,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.435989352557411,283.15,283.15,283.14999866247996,286.39460065181913,3.9682539682539675,1.6516323586775778,53367.422203145106,286.63284631578944,286.62845596712515,2.566038249481011,1.0457979327739073,1.058751458095197,0.8364150971333516,0.5567577694332757,0.2792523923841825,0.28152782425352757,0.2901286001535526,0.292548830200533,0.3789118454941121,0.3785484614450568,297.15,293.15,297.1623439046673,297.49954232269334,297.1454303983242,297.15306177262596,297.48976197485604,297.29002807463337,0.0,2478.2740494259197,174.58319756443422,1091.5016267078488,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.4358456620146832,283.15,283.15,283.1499987690531,286.40167840528926,3.9682539682539675,1.646971258412296,53354.68593762233,286.64033399052624,286.6361667051947,2.569178900605654,1.0462143293369528,1.0592647403751103,0.8373100769010836,0.5584963714050617,0.27925202631581414,0.2815470860479157,0.290130390097902,0.2925707676428284,0.37977030715638493,0.37941168140366066,297.15,293.15,297.1629132188857,297.4967999536445,297.1456005403626,297.1529659320284,297.4905591173474,297.2897677524537,0.0,2477.7552815505787,174.04418209729215,1097.1774850038819,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.43570209632429374,283.15,283.15,283.1499988576426,286.4085688298597,3.9682539682539675,1.642560464329217,53342.45473749563,286.647830576842,286.6438613650895,2.5724686136075317,1.0466266679110106,1.059782407593418,0.8381525949902405,0.5603750855398303,0.2792512209983707,0.281567545795128,0.2901325537287185,0.2925948042607789,0.3806300169717615,0.38027743466481984,297.15,293.15,297.16344191310054,297.4935912197951,297.1457561219874,297.1528796154593,297.4913331715523,297.2894004083789,0.0,2477.290410940077,173.53375975236312,1103.2370857164165,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.43555862332212075,283.15,283.15,283.1499989362104,286.4153232774887,3.9682539682539675,1.6383162116253138,53330.84642957244,286.65533525999996,286.6515438199845,2.575862650910371,1.047035539260172,1.0603025760387053,0.8389527235238226,0.5623522917837881,0.27925005901262223,0.2815888244980902,0.2901350387998245,0.2926204019283569,0.3814906868436866,0.3811450773455948,297.15,293.15,297.1639384555977,297.4900403352993,297.1459004005118,297.15280086747373,297.4920873469418,297.28895348116487,0.0,2476.863448979869,173.04335284967067,1109.577225219926,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.43541518310268873,283.15,283.15,283.14999901282096,286.42202987148573,3.9682539682539675,1.6341040502107675,53319.70074826077,286.6628472252631,286.65922132964164,2.5792941656927835,1.0474432514319862,1.0608239529686712,0.8397379780559528,0.56436437966886,0.27924878589497715,0.28161045588803124,0.2901376666322917,0.29264662492735916,0.38235184443379194,0.38201348598049145,297.15,293.15,297.1644238187547,297.48636944936555,297.14604087515283,297.1527251336471,297.4928369226443,297.2884792399129,0.0,2476.4503865467823,172.5580828600127,1116.0331418557048,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.43527187513513427,283.15,283.15,283.1499990730353,286.42854806317024,3.9682539682539675,1.6301459403966625,53309.33100108331,286.6703656578947,286.6668826499761,2.582866346480821,1.0478460100733527,1.0613481984734356,0.8404591985322938,0.5665091091863669,0.27924702618859076,0.28163316576623343,0.29014096496738795,0.2926751436673097,0.3832149219675023,0.3828849731102103,297.15,293.15,297.16486260575255,297.4822245139125,297.1461654524863,297.1526624887384,297.49356290852404,297.2878955938828,0.0,2476.0868632736547,172.1026013230141,1122.8666008844243,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.43512856716757975,283.15,283.15,283.14999913324965,286.43506625485475,3.9682539682539675,1.6261556112764775,53299.266806897824,286.6778897431578,286.6745439703106,2.586438628355972,1.0482487693087217,1.0618728745557242,0.8411804175815357,0.5686533320048325,0.279245266493774,0.2816559620517521,0.29014426328706727,0.2927037533959709,0.38407799964805855,0.3837565058024806,297.15,293.15,297.1653013943045,297.4780795607482,297.14629002997094,297.1525998436383,297.49428889687124,297.28731194510664,0.0,2475.7235192637536,171.64485410256066,1129.727022950103,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.43498535040570907,283.15,283.15,283.14999918479646,286.4414615396514,3.9682539682539675,1.6223235632334336,53289.882920060365,286.68541866631574,286.68219439402816,2.590100115589897,1.0486481272588817,1.0623992358177567,0.8418545230269635,0.5708814171169874,0.2792431709394752,0.2816794540616375,0.29014814893187774,0.29273401571800006,0.38494249819614684,0.3846302199764887,297.15,293.15,297.1657078196217,297.47362280110605,297.1464037007065,297.15254738156244,297.4949970331182,297.286655747223,0.0,2475.3905599313557,171.20633533237907,1136.840862761919,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137328.0,21137328.0,292.86420698947364,287.48972155567304,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.43484221752019814,283.15,283.15,283.1499992274023,286.4477479934917,3.9682539682539675,1.6186164432384498,53281.25597788923,286.69295161263153,286.6898332954263,2.5938370266140978,1.049044822697083,1.0629271829279805,0.8424835473944016,0.5731795295524594,0.27924080040678123,0.2817035508918827,0.2901527409022213,0.2927658859049328,0.38580878461088014,0.38550629962472477,297.15,293.15,297.1660856047956,297.468895528877,297.14650784647927,297.1525058207292,297.4956939587695,297.28593775193013,0.0,2475.0830912052684,170.78371518550694,1144.1762532857017,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.43469912304246683,283.15,283.15,283.149999267237,286.45398465539597,3.9682539682539675,1.6149590861313399,53273.06162519718,286.7004877673684,286.6974672600406,2.597608768090237,1.0494402338394626,1.0634561190733094,0.8430918689718921,0.575509666603818,0.27923829681013934,0.2817279818841192,0.2901576369426325,0.2927985461506135,0.38667580090722087,0.3863834492023224,297.15,293.15,297.1664501012108,297.46404348722496,297.14660753771227,297.1524690356142,297.4963843430667,297.2851909009658,0.0,2474.7873854197805,170.367923386278,1151.6313191118625,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.4345560512291629,283.15,283.15,283.14999930509936,286.46019439346253,3.9682539682539675,1.6113196866633408,53265.20687122847,286.70802631578937,286.7050983043545,2.601397895578006,1.0498350534654441,1.0639858192954306,0.8436872775678876,0.5778552535563468,0.27923571943875314,0.281752622088386,0.2901627652487825,0.2928317298204521,0.38754328625590734,0.3872612675580901,297.15,293.15,297.16680725390495,297.45912513174693,297.1467047297156,297.15243546492894,297.4970706267976,297.2844286414188,0.0,2474.4972849349942,169.95526368580116,1159.1625951543163,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.4344130283663147,283.15,283.15,283.14999933492,286.4663431501991,3.9682539682539675,1.6077582090964413,53257.73705382331,286.7155664431578,286.7127251604895,2.6052259237229403,1.0502286545338135,1.064516643428442,0.8442557570754005,0.5802361472061511,0.2792330074519773,0.28177762457665606,0.29016848535751616,0.29286596261611325,0.3884120878777737,0.3881406209541622,297.15,293.15,297.1671486547226,297.4540607758827,297.146796778687,297.1524101117143,297.4977536928698,297.28363400277533,0.0,2474.2188046823007,169.55225440432918,1166.8273084157343,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.43427012015187355,283.15,283.15,283.1499993605179,286.47236195207245,3.9682539682539675,1.6043395979446236,53251.29798728356,286.72310733473677,286.72033416178743,2.6091359342067624,1.0506199540350405,1.065049635604186,0.8447576987812222,0.5826911835062827,0.2792299557168297,0.2818032479353505,0.2901755673138718,0.2929025596141907,0.3892836947221467,0.3890235274105934,297.15,293.15,297.167454910563,297.44868209118744,297.1468767796925,297.1524023944629,297.49842048871113,297.2827673329234,0.0,2473.9664906958283,169.16785889538681,1174.7364920874409,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.4341272119374324,283.15,283.15,283.14999938611584,286.4783807539457,3.9682539682539675,1.6009139535472061,53244.95880121656,286.7306481757894,286.72794316308534,2.6130459158091153,1.0510112538676832,1.0655831822588577,0.8452596382642815,0.5851454026956291,0.2792269039857619,0.28182898249891947,0.29018264926881676,0.2929392737104481,0.3901553016751993,0.3899064982500779,297.15,293.15,297.16776116727044,297.4433033789062,297.1469567807513,297.152394677194,297.4990872863786,297.28190065810014,0.0,2473.714248171842,168.7831308770825,1182.6801079400561,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.43398431865169956,283.15,283.15,283.14999940825135,286.4843814685951,3.9682539682539675,1.5975073785728673,53238.7793041275,286.73818815157887,286.73555061220895,2.6169648583138323,1.051402414465228,1.0661174875238493,0.8457529771898008,0.5876068453989102,0.2792238218183818,0.2818548821810066,0.2901899923600967,0.2929764144214957,0.39102744400140205,0.3907900417145526,297.15,293.15,297.1680633027807,297.43788706650395,297.147035411088,297.15239020529157,297.49975462704765,297.2810261225424,0.0,2473.4644235510345,168.40103575129356,1190.6825128473808,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.4338415460139858,283.15,283.15,283.14999942462225,286.4902609537487,3.9682539682539675,1.5942219141439513,53233.64377533144,286.7457264473684,286.74313864584536,2.620950276932751,1.051793120142923,1.0666547665003516,0.8461741255521293,0.5901252997225686,0.2792204305803443,0.28188125239048906,0.2901992410875104,0.29301623658345183,0.391903148749214,0.39167770617945347,297.15,293.15,297.16833460027544,297.4321966371987,297.1471026529092,297.1524074938055,297.5004101797086,297.2800903127795,0.0,2473.2336598455026,168.0352326094531,1198.892625735915,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.4336987795398337,283.15,283.15,283.14999944081563,286.49613433005544,3.9682539682539675,1.5909459687057677,53228.57371876808,286.753262248421,286.7507256643823,2.624939061965246,1.0521838050714531,1.0671927561790855,0.8465915743534318,0.5926458423060023,0.27921702333481585,0.2819077579135926,0.2902085864710513,0.29305631339083626,0.39277903299693717,0.39256564655541837,297.15,293.15,297.1686043312839,297.42649227432804,297.1471693118162,297.15242587881556,297.5010650769503,297.2791513746388,0.0,2473.003906387556,167.6707253186355,1207.147877730812,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.43355602259623016,283.15,283.15,283.14999893581177,286.50218797216394,3.9682539682539675,1.5869498080817952,53229.22346764081,286.76079473999994,286.75815232586956,2.628319915209975,1.0525735787927955,1.0676978147159857,0.8470164622467862,0.5946055148433024,0.2792133964409689,0.2819276620398984,0.29021761879635455,0.2930894735701616,0.39365484351076424,0.39344854915382366,297.15,293.15,297.1688708138293,297.42089784575256,297.1472329187436,297.1524403730394,297.5017165724278,297.2782317047585,0.0,2472.692047990869,167.2478028809999,1213.873650070737,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.43341341337768774,283.15,283.15,283.1499970732835,286.5100759307461,3.9682539682539675,1.5795367746982072,53255.1577937149,286.7683231073683,286.76494165114207,2.628933499060914,1.0529640877648703,1.0680506492949058,0.8475300612353529,0.5940129429519866,0.2792093760825912,0.2819168605778298,0.2902250202792931,0.29309019828585287,0.39453121333245267,0.394308630028392,297.15,293.15,297.1691303820354,297.4165618325738,297.1472894811441,297.1524347450574,297.5023555943923,297.2775544070406,0.0,2471.645008531506,166.54113504694098,1213.4693547296722,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137724.0,21137724.0,292.79512788684207,287.47508196679956,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.43327110263452584,283.15,283.15,283.1499959627932,286.5194301530563,3.9682539682539675,1.5709144905108363,53286.79791256745,286.7758465357894,286.7717038317751,2.628304786584809,1.0533678373530688,1.0683410253058476,0.8481828591353091,0.5922671804242478,0.27920678042988534,0.2818927949548637,0.2902315389163432,0.2930755893624929,0.3954097111225009,0.3951595124502253,297.15,293.15,297.1694128358275,297.41407979073716,297.1473617761874,297.15241874026725,297.50300288095724,297.27725520479527,0.0,2470.014854583048,165.722903540922,1209.849059447208,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137760.0,21137760.0,292.7888631578947,287.4737167516696,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.43312920227266494,283.15,283.15,283.14999507625134,286.52986181019077,3.9682539682539675,1.5610982704292633,53323.21593764098,286.78336421052626,286.7784612466732,2.6266402778593836,1.0537930933404127,1.068589351291914,0.8489960895338059,0.589548116168948,0.2792064366736493,0.2818588240014521,0.29023742613930154,0.2930481291125137,0.3962910721224529,0.39600378013500925,297.15,293.15,297.16973756053574,297.41362900026587,297.1474594194714,297.1523958539545,297.50366886628626,297.2773781401027,0.0,2467.9420334113674,164.79135504539164,1203.550737299721,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.4329876249782423,283.15,283.15,283.14999606921276,286.5395730784713,3.9682539682539675,1.5538758017107326,53336.12355534674,286.79087531684206,286.78589914277654,2.6270609497448665,1.0542423721585807,1.0689692904798909,0.8498587982853043,0.5887295331108409,0.2792089044618211,0.28184946915388626,0.2902453275798219,0.29304485557517357,0.39717641601362647,0.39686842621144003,297.15,293.15,297.17011123714497,297.4137857778097,297.14758904890783,297.1523980388808,297.5043753386937,297.27765188828744,0.0,2466.172408823007,164.062074292687,1202.5702554561792,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.4328463472089495,283.15,283.15,283.1499966883155,286.5484176007284,3.9682539682539675,1.547384647088257,53342.1139737264,286.79837903999993,286.793489147981,2.6282370902776426,1.0547115222126497,1.0694107987691739,0.8507241404953464,0.5885820256333814,0.27921305646583533,0.2818502560312941,0.2902551492958829,0.2930514186650281,0.3980653101760841,0.3977428491148017,297.15,293.15,297.17051935571897,297.4139670498605,297.14773444882496,297.15242312305446,297.5051096594602,297.2779507273838,0.0,2464.7432300686733,163.38905182890366,1203.4857935574532,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.4327053671341994,283.15,283.15,283.14999703263516,286.5568448794615,3.9682539682539675,1.541293414350228,53344.518816081516,286.8058745652631,286.80111941924184,2.6298090489687866,1.0551979745854196,1.0698929630347815,0.8515697809150773,0.5887742646328321,0.2792182745051447,0.2818566822890107,0.29026697944903745,0.29306419440373177,0.39895753305422255,0.39862407640395026,297.15,293.15,297.17095044613393,297.41390711234544,297.147885947095,297.1524706609984,297.50586106253354,297.27821504582124,0.0,2463.5039579256463,162.7475029843877,1205.3748127425906,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.43256454957788,283.15,283.15,283.1499973114093,286.56507155448855,3.9682539682539675,1.535457923407075,53344.91708661814,286.8133610778946,286.8087689586645,2.6315893601768363,1.055693262007919,1.0703962423342046,0.8523996252525281,0.5891454897279844,0.2792239749346861,0.2818659470087671,0.29028000687400735,0.2930803786372195,0.39985171122983243,0.39950897983678807,297.15,293.15,297.1713912428681,297.41365875270935,297.1480390916834,297.15253121217455,297.50662216811895,297.2784484935109,0.0,2462.35565115671,162.12703147589025,1207.7783489253732,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.4324239967566592,283.15,283.15,283.14999753450184,286.5729624490993,3.9682539682539675,1.5300379184328174,53342.47798922326,286.8208377631578,286.81642935959786,2.633703826732676,1.0562006926716285,1.0709313936476954,0.8531906028751122,0.5898057073792444,0.2792301488213532,0.2818794042238377,0.290295195353065,0.29310232715957013,0.4007490829648074,0.4003999140249793,297.15,293.15,297.1718385454158,297.4129678106459,297.14818991238786,297.1526138722958,297.5073933779862,297.27860070374635,0.0,2461.3419823750583,161.5421874130029,1211.012664127945,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.43228358196721484,283.15,283.15,283.1499977385356,286.5806704817707,3.9682539682539675,1.5248507418262807,53338.729995103786,286.8283038063157,286.8240875225889,2.635990533975268,1.0567133426662243,1.0714820102625044,0.8539561306103977,0.5906158657139641,0.2792364758258076,0.28189491403231315,0.2903115896978986,0.29312737319730436,0.40164804018756456,0.40129393817631887,297.15,293.15,297.17228491952585,297.4119982830279,297.14833794496013,297.1527081866497,297.50816591444493,297.2786990497217,0.0,2460.3965574884105,160.97824222937274,1214.6813720417824,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.4321433065003809,283.15,283.15,283.14999793211484,286.588189273459,3.9682539682539675,1.5198958216329597,53333.73941405554,286.8357583926315,286.83173941745156,2.6384500261386927,1.0572309553587629,1.0720478889753158,0.8546944787775898,0.5915766242098242,0.2792430452262416,0.2819124913272876,0.2903292425133709,0.29315557657329616,0.40254864306391736,0.40219108664191977,297.15,293.15,297.17272913406805,297.41073417243314,297.1484841748987,297.15281451148377,297.50893974028315,297.27874034663336,0.0,2459.5204059420134,160.43536832910002,1218.7894647728117,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.43200323393455525,283.15,283.15,283.1499980891225,286.59542205719623,3.9682539682539675,1.5152497118889396,53327.54320158961,286.84320070736834,286.8393686974289,2.6411557056467463,1.0577538275267724,1.0726336124606186,0.8553846100607104,0.5927527767274323,0.2792508961922863,0.28193361687558255,0.290348945621652,0.29318855433581653,0.40345186984012305,0.40309291653194407,297.15,293.15,297.17316253514946,297.4089754671635,297.1486383189926,297.15293905619995,297.50971362540173,297.27868580058146,0.0,2458.7404583551092,159.92185603873034,1223.5260981998713,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.4318632466590462,283.15,283.15,283.1499982379572,286.6025337361246,3.9682539682539675,1.510763850117683,53320.731312370626,286.8506299357894,286.84698704063214,2.6439640344725373,1.058278446371104,1.073227271651107,0.8560526629482293,0.5940189933115322,0.2792591692175692,0.28195624526023044,0.29036954056589115,0.2932235963097164,0.4043561437836085,0.40399669805933286,297.15,293.15,297.17358967398667,297.4069973623118,297.14879398448795,297.15307115242075,297.51048535877965,297.2785875063974,0.0,2458.0003362038788,159.42368392061385,1228.5333413983071,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.43172342020326215,283.15,283.15,283.14999837230135,286.609410635217,3.9682539682539675,1.506533374736439,53313.21428264375,286.8580452631578,286.85457881945376,2.6469621994177626,1.0588054656553834,1.0738347043756993,0.8566755455611806,0.5954525656366177,0.2792680463914373,0.2819816266820966,0.2903919000255954,0.2932625672443924,0.4052623488430404,0.4049041211708868,297.15,293.15,297.17400167325025,297.40458412766577,297.14894946232283,297.1532175369392,297.5112497975657,297.2784005195487,0.0,2457.3350015499536,158.95071867520596,1234.0368927795446,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.43158367797155744,283.15,283.15,283.149998500463,286.61615754784845,3.9682539682539675,1.5024390466433168,53305.49217910832,286.86544587473674,286.86214946121294,2.6500556446597794,1.0593332221991374,1.0744485959137648,0.8572720790776357,0.5969704269333701,0.2792768910939899,0.28200821394136916,0.2904153330463599,0.2933036976631162,0.4061698777759107,0.4058135843472922,297.15,293.15,297.17440359362047,297.401932106318,297.149100037273,297.1533722698787,297.51201317037413,297.27816423549285,0.0,2456.709138465171,158.49177138386025,1239.8017989482978,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.43144408213247454,283.15,283.15,283.14999860780875,286.6226872801197,3.9682539682539675,1.498566471117568,53297.54163677059,286.8728309557894,286.86968704098746,2.6533140091285143,1.0598615953275958,1.0750730104391717,0.8578205274247022,0.5986348632316565,0.27928576485182377,0.2820368073582218,0.2904406153459306,0.2933486047433251,0.4070794092166973,0.406726533983457,297.15,293.15,297.1747857205476,297.39885563599967,297.1492429841076,297.1535405286719,297.51276791220783,297.2778385563069,0.0,2456.1475053665627,158.055878707491,1246.009192874159,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.431304555665552,283.15,283.15,283.1499987088906,286.62911040638534,3.9682539682539675,1.494820150775829,53289.4580875595,286.88019969157887,286.87720460081187,2.6566470942732217,1.0603896704614089,1.075701759687933,0.8583434775761021,0.6003660557944988,0.27929450501797426,0.2820662019325042,0.2904668705520755,0.29339539792490954,0.40798987456963304,0.4076411203895879,297.15,293.15,297.17515628681963,297.3955711971923,297.14938024975845,297.1537152804117,297.51351589508795,297.277467781854,0.0,2455.6159506179283,157.63315770501654,1252.4310202023182,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.43116511777432515,283.15,283.15,283.1499975108939,286.63610530752663,3.9682539682539675,1.4892991093175503,53296.84832527279,286.88755126736834,286.8843317249613,2.65849117425037,1.0609156483622477,1.0762478342764374,0.8588756301363452,0.6007245284885067,0.27930269168961874,0.28207897679544985,0.2904929378924226,0.2934254558080885,0.40890076374076567,0.40854369952965314,297.15,293.15,297.17551155011176,297.3924901422437,297.14950676058663,297.15388294761254,297.5142506722601,297.277128414563,0.0,2454.8329595007167,157.0677328514221,1254.9450625107986,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.43102589831319094,283.15,283.15,283.14999602374235,286.6449942342091,3.9682539682539675,1.481420663738456,53321.78702897986,286.89488486842095,286.89110069778326,2.6581232251897995,1.0614457861261555,1.0766720390856461,0.859520106636903,0.5990425716483402,0.27931121196237224,0.2820671074297956,0.2905177197186799,0.2934291563880612,0.4098124648507274,0.40942784354912987,297.15,293.15,297.17586817983084,297.39083718625074,297.14963430534584,297.15403104980084,297.51497971013316,297.27707008627226,0.0,2453.3167942453074,156.30314788884348,1251.6227484491203,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.4308871019307261,283.15,283.15,283.1499951229725,286.6551620445011,3.9682539682539675,1.4724693163155456,53351.89430458471,286.9021996799999,286.89784030686593,2.6565907664157926,1.0619920796514175,1.0770408486567247,0.8603180925018847,0.596275067074381,0.27932168939032187,0.2820433079273727,0.2905422435557609,0.29341889233036006,0.4107268338122903,0.4103039243955655,297.15,293.15,297.17624911095413,297.3911009072389,297.14978064781275,297.1541691935599,297.51571822911694,297.2774036177365,0.0,2451.2794489538205,155.4387586114356,1245.2308328800232,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.43074867861803495,283.15,283.15,283.14999487331204,286.66586250107076,3.9682539682539675,1.4634741372030593,53378.84856217535,286.90949488736834,286.90471068510067,2.654929703494024,1.0625561040623568,1.0774151938206118,0.8612306972802862,0.593372294604235,0.27933429442963553,0.28201955026721304,0.2905671212063884,0.2934070222448293,0.41164382153003737,0.41118089398342306,297.15,293.15,297.1766618765562,297.3927325488239,297.14994892733364,297.15430689440086,297.5164739180057,297.27802483302406,0.0,2449.0272609397603,154.559497915698,1238.5013227411273,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138408.0,21138408.0,292.67769193684205,287.4438480825841,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.43061062162908703,283.15,283.15,283.1499959666931,286.6752559739354,3.9682539682539675,1.4570056325883072,53381.95227041468,286.91676967578945,286.91210877869634,2.6554285394067816,1.0631422532354762,1.0779267619869066,0.8621639363313996,0.5924367117054219,0.2793494935362724,0.28202163952307147,0.29059480231708,0.2934212830676593,0.41256494301618685,0.41207948106804715,297.15,293.15,297.1771131941715,297.39454190336716,297.1501428376149,297.15447239672073,297.51726496599264,297.2787070595734,0.0,2447.280956058139,153.8793803283032,1237.3856313529125,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.4304728384970006,283.15,283.15,283.14999651949563,286.68400611241185,3.9682539682539675,1.4508919454515905,53381.65291424759,286.92402323052625,286.9195235067425,2.656403370787847,1.0637414557931761,1.0784792258066238,0.86308705107034,0.5919201098411678,0.2793656999726132,0.28203034120503,0.2906243545218113,0.29344256564292504,0.4134886858162643,0.41298487373444215,297.15,293.15,297.17758038273473,297.3961611981427,297.1503421070157,297.1546540517128,297.51806856290057,297.27936126050133,0.0,2445.782636135416,153.22718044139287,1237.4801110545295,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.43033538928640974,283.15,283.15,283.14999686112384,286.6922501862427,3.9682539682539675,1.4452654867575816,53377.58625311643,286.93125473684205,286.92694634091856,2.657842051857603,1.0643540127591566,1.0790726552404801,0.8639782561657522,0.5918093521194849,0.2793826688056808,0.2820451848576515,0.29065639083569733,0.2934714393290343,0.41441544107645345,0.41389743512892563,297.15,293.15,297.1780560882043,297.39731754826136,297.1505403054309,297.15485543934517,297.5188777889207,297.2799294340325,0.0,2444.4955310492846,152.616071511271,1238.7479608198746,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.43019811058856716,283.15,283.15,283.14999716084463,286.7002440196782,3.9682539682539675,1.4399399799254244,53371.47668053815,286.9384633799999,286.9343628336391,2.659514271583052,1.064972139575165,1.0796854544565135,0.86484518842188,0.5919041315059221,0.27939984528797407,0.2820628791709566,0.29068988790505057,0.29350432904608353,0.4153439958472141,0.41481369502837656,297.15,293.15,297.17853105797786,297.39815008655415,297.1507349862657,297.15506795555547,297.51969097242915,297.2804350117564,0.0,2443.3062013316653,152.03127230795104,1240.6096326498484,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.4300610632025978,283.15,283.15,283.1499974161405,286.707890818428,3.9682539682539675,1.4349896998589016,53363.31411229086,286.94564834526307,286.94176066007003,2.661502687886364,1.0655964558312487,1.0803231921942376,0.8656725522664669,0.5922785842227268,0.27941710900610417,0.2820842354069138,0.2907254394981971,0.2935427961261903,0.4162747600260174,0.4157349325119242,297.15,293.15,297.17899992929216,297.398476037818,297.1509219194458,297.1552951679031,297.5205026888835,297.2808391486685,0.0,2442.2458854061147,151.48071275662844,1243.2797148277282,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.42992419471090226,283.15,283.15,283.14999764548645,286.71525455405316,3.9682539682539675,1.4303460951283802,53353.83935750392,286.95280881789466,286.9491321990574,2.663734997337294,1.0662238085134463,1.080978491266486,0.8664615720370427,0.5928705571415244,0.2794342013389023,0.282108179838484,0.29076272910108913,0.2935857537658643,0.4172071350578386,0.41665995204073975,297.15,293.15,297.1794576913547,297.3983381148275,297.1510992999726,297.15553378756374,297.5213077886355,297.28114733647084,0.0,2441.284089192415,150.95924468780788,1246.5794336234724,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.4297874355870586,283.15,283.15,283.1499978670125,286.7224378021858,3.9682539682539675,1.4259135689330031,53343.417957467434,286.9599439831578,286.95648164801804,2.6661155859368093,1.066852625549573,1.0816440971119514,0.8672254533234832,0.5935950882041159,0.2794511344236032,0.282133647065949,0.29080115809580886,0.2936315154924862,0.41814064419818103,0.41758732894403455,297.15,293.15,297.17990721636096,297.3979028762224,297.1512700507952,297.1557798219429,297.52211026166356,297.281394045397,0.0,2440.384548513927,150.4577475903185,1250.2677551095012,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.42965089265632683,283.15,283.15,283.14999804791967,286.7292628223712,3.9682539682539675,1.4218150729733032,53332.379218609654,286.96705302631574,286.96378378887016,2.6687883373097434,1.0674824764113398,1.0823281804114113,0.8679321755404394,0.5945825480010123,0.2794674983656261,0.2821618652515467,0.29084199949634887,0.29368303025252734,0.41907636815439925,0.41851946070065954,297.15,293.15,297.18033386677575,297.3968209375437,297.15142410101754,297.1560402678264,297.5229025431386,297.2815043432604,0.0,2439.6016105008775,149.99024725839777,1254.7210235185375,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.42951445411288147,283.15,283.15,283.14999821827297,286.7359042022409,3.9682539682539675,1.417921465055361,53320.89350293123,286.9741351326315,286.9710549133366,2.6716011634915624,1.0681115535763712,1.0830199457562348,0.8686064330012369,0.5956972744847583,0.2794834076694569,0.2821912448621579,0.29088413223811527,0.2937374782284297,0.42001307535601623,0.41945385113193384,297.15,293.15,297.18074508841227,297.39539412232654,297.1515676765956,297.15630754038426,297.5236852593012,297.281539937404,0.0,2438.876231309683,149.54347614336632,1259.5509742891222,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.42937811532337444,283.15,283.15,283.14999838513637,286.74236744119855,3.9682539682539675,1.414226942891611,53308.9717933776,286.98118948736834,286.978294720875,2.674547355204623,1.0687398751125192,1.0837190266953323,0.8692494955289553,0.5969331299278396,0.2794988769106935,0.28222173058393835,0.29092752236200503,0.2937947448427467,0.42095079267610214,0.4203904247459058,297.15,293.15,297.18114147744876,297.39363683814486,297.1517011674361,297.15658154616335,297.5244598510361,297.28150417604587,0.0,2438.206708632693,149.11684225693648,1264.7434702420826,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.4292419264291391,283.15,283.15,283.1499985218911,286.74855401189956,3.9682539682539675,1.4107491544492603,53297.51841152611,286.9882152757894,286.9854782265659,2.677690928555337,1.0693653234908393,1.0844270834010834,0.8698382697384787,0.5983498420337848,0.27951341272290997,0.2822535701930557,0.2909730969722568,0.2938565199327651,0.42189028325422956,0.4213304720172057,297.15,293.15,297.1815095705714,297.39134486655274,297.15181610353454,297.156866154124,297.5252206797899,297.2813514749145,0.0,2437.61929207993,148.71475859946776,1270.4741329384549,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.4291057901448403,283.15,283.15,283.1499986522716,286.7546449213923,3.9682539682539675,1.40743897925786,53285.419717599405,286.99521168315783,286.9926426885636,2.6809045111697825,1.0699896798448152,1.085138403392763,0.8704077065840166,0.5998305851807434,0.27952761004267507,0.28228591221248617,0.291019437452545,0.293919924609651,0.4228303587738873,0.42227174497345865,297.15,293.15,297.18186746694886,297.3888637865349,297.1519243950393,297.15715435665584,297.525975850472,297.2811571711302,0.0,2437.0601187757243,148.32885238048365,1276.4066007812717,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.4289697982117479,283.15,283.15,283.1499987679304,286.7604528739828,3.9682539682539675,1.4043077922019067,53274.43184120447,287.00217789473675,286.9997394846007,2.6843056057926806,1.0706092676430858,1.0858563355685418,0.8709163430705132,0.601484984525446,0.27954058310830887,0.282319241262562,0.29106818141858304,0.2939880064450342,0.4237719750009513,0.42321633499038785,297.15,293.15,297.18219150670177,297.385832120424,297.1520110280406,297.1574525269308,297.5267083340132,297.28083910322215,0.0,2436.5814283282098,147.96524758299867,1282.8625349725946,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.4288338405838569,283.15,283.15,283.1499988807753,286.76618927749604,3.9682539682539675,1.4013183084156184,53262.88261365093,287.0091130957894,287.00681769841873,2.6877502333211916,1.0712276269080192,1.0865757645522602,0.8714090383050989,0.603179449284729,0.27955322485895806,0.2823527844439779,0.2911176279322961,0.29405733425765956,0.4247143009393869,0.42416189915606844,297.15,293.15,297.1825070257473,297.3826659968207,297.1520921237502,297.15775383147246,297.5274396384659,297.2804917232513,0.0,2436.122284968977,147.61527738328851,1289.4573575081818,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
