,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.42869798662480235,283.15,283.15,283.1499989759765,286.77171535019585,3.9682539682539675,1.3984767781663427,53252.19820104574,287.0160164715789,287.013839623087,2.6913272796500576,1.071841573062542,1.087298864607355,0.8718519638347262,0.6049970972137502,0.27956477756318754,0.2823868289736106,0.29116911677135393,0.29413034933103605,0.42565802065812364,0.425110108953412,297.15,293.15,297.1827948117937,297.3790864236001,297.15215546987235,297.15806294986623,297.528153988665,297.2800507287595,0.0,2435.7199554851354,147.28358054381667,1296.4351970403684,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.42856220397288264,283.15,283.15,283.14999906426243,286.7770845805569,3.9682539682539675,1.3957512576090285,53242.1453627366,287.02288720736834,287.0208137981778,2.6949931786048484,1.0724517695921263,1.0880237325259507,0.8722558027308742,0.606897946246105,0.2795754131887588,0.2824210562911829,0.29122224285529363,0.29420614015668656,0.42660268689974906,0.426060149910708,297.15,293.15,297.1830611368259,297.37521013946616,297.1522049699202,297.15837766364297,297.5288524430917,297.2795412705894,0.0,2435.3581990348875,146.9660902034814,1303.6833263568524,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.4284264478521686,283.15,283.15,283.14999914949226,286.7823975683315,3.9682539682539675,1.3931753859159892,53231.392864627414,287.029724488421,287.0277718298716,2.6986929752974436,1.0730606364538948,1.0887495688847908,0.8726452740004802,0.6088300853755311,0.2795857238739008,0.2824554140668529,0.2912759957775629,0.2942830252787916,0.4275478765005494,0.42701097088198664,297.15,293.15,297.183319665175,297.3712246834716,297.1522495219516,297.1586947208113,297.52954785325056,297.279007288932,0.0,2435.0109929099794,146.66266307222767,1311.0497218020453,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.42829078990758485,283.15,283.15,283.1499992234966,286.7874790237894,3.9682539682539675,1.3906586995409855,53222.591437905794,287.0365274999999,287.0346512550283,2.7025127836475566,1.0736637837213823,1.0894769595254106,0.8729744739801711,0.6108748000911007,0.2795945734960566,0.28248978555936766,0.2913324330830912,0.2943641023125502,0.42849487987924706,0.4279647207847152,297.15,293.15,297.18354655202035,297.36681773561656,297.1522732759225,297.15902096977226,297.5302238190058,297.2783764704675,0.0,2434.720989632777,146.37104423995655,1318.7800211242995,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.4281551319630011,283.15,283.15,283.149999297501,286.79256047924736,3.9682539682539675,1.3883067808921468,53212.36166976957,287.0432954273684,287.0415306801849,2.706333299586617,1.0742669310873993,1.0902047738130851,0.8733036723390387,0.6129196344963399,0.2796034231182516,0.282524242301861,0.29138887040139827,0.2944452690314199,0.4294418833333095,0.42891851091103694,297.15,293.15,297.18377343912346,297.362410767646,297.1522970298939,297.1593472188918,297.5308997860274,297.2777456483165,0.0,2434.430625763471,146.09305544385523,1326.5399840900345,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.42801955409970954,283.15,283.15,283.1499987659043,286.79766411432104,3.9682539682539675,1.3853022677516147,53209.39499427477,287.0500274557894,287.0482092630474,2.709634537440275,1.0748641155835401,1.090898552325711,0.8735895636771192,0.6144893952182899,0.2796107413023128,0.28255157564718275,0.29144731216594777,0.2945226863111895,0.43039000499176594,0.4298691523782495,297.15,293.15,297.1839716483024,297.35778669380613,297.15230063004174,297.15967594033367,297.53155101021616,297.27705718454,0.0,2434.092260105841,145.7659745866594,1332.9145660923275,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.42788409030983876,283.15,283.15,283.1499969592711,286.80467434468693,3.9682539682539675,1.3793620261211994,53227.96394783625,287.0567227705262,287.05439915379725,2.7101715278882232,1.0754617183659174,1.0914355981813078,0.8739824943184042,0.6135168811810298,0.27961798356524264,0.2825474918572786,0.29150341013712094,0.294566073285668,0.431337825407987,0.43079530426843154,297.15,293.15,297.1841706848509,297.35444924849145,297.1523031906329,297.15997658759613,297.53219699911836,297.27661934213796,0.0,2433.011530712535,145.18661641491084,1331.7101019423183,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.42774885912587396,283.15,283.15,283.1499958628995,286.8128834642025,3.9682539682539675,1.3726631531411544,53250.00651060784,287.063380556842,287.0605437984307,2.7096852931920807,1.0760658436403467,1.0919159043119722,0.8744809824318928,0.6116003533119918,0.2796259560822789,0.28253167582929306,0.29155925832448726,0.2945970709355049,0.4322870876723093,0.43171333203936973,297.15,293.15,297.18437949315125,297.352503065244,297.1523149722718,297.1602638466596,297.53284430544215,297.2764611365538,0.0,2431.4686741207356,144.5357970434682,1327.6984035730213,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.4276139573442075,283.15,283.15,283.149994993841,286.8219296878028,3.9682539682539675,1.3651096266328218,53275.572875194426,287.06999999999994,287.0666343535853,2.708342680601308,1.076682463070914,1.0923558023509436,0.8751075779392465,0.6088852987768554,0.2796353396985236,0.2825069783996537,0.2916150316282713,0.29461771596748054,0.43323831467084084,0.4326253749542196,297.15,293.15,297.1846120215456,297.3521553557062,297.15234402064476,297.1605396933255,297.53349963426433,297.2766301450973,0.0,2429.5788859128147,143.80322729045614,1321.3426698623168,297.2204379676422,297.21460214588126,297.3356143001376,297.82944320652354,297.4467569205666,3894.724783065588,4539.34130322264,0.40529163242522026,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.4276139573442075,283.15,283.15,283.149994993841,286.8219296878028,3.9682539682539675,1.3651096266328218,53275.572875194426,287.06999999999994,287.0666343535853,2.708342680601308,1.076682463070914,1.0923558023509436,0.8751075779392465,0.6088852987768554,0.2796353396985236,0.2825069783996537,0.2916150316282713,0.29461771596748054,0.43323831467084084,0.4326253749542196,297.15,293.15,297.1846120215456,297.3521553557062,297.15234402064476,297.1605396933255,297.53349963426433,297.2766301450973,0.0,2429.5788859128147,143.80322729045614,1321.3426698623168,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.427479435811727,283.15,283.15,283.1499962330464,286.8304204737681,3.9682539682539675,1.3598543156333167,53279.67942454037,287.07651677999996,287.07317524583283,2.7087510588549555,1.0773189413676716,1.0929068429210618,0.8758207272546766,0.6077639746776655,0.2796471622861846,0.28250333871050426,0.29167311151346786,0.294659690640179,0.4341933631221089,0.4335552738456699,297.15,293.15,297.18488387089366,297.35289573864395,297.1524028586787,297.16082941918734,297.53418489213243,297.2770393559072,0.0,2427.9027614750903,143.25603998659142,1319.7398005265566,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.4273451780852444,283.15,283.15,283.1499969577001,286.83779109831283,3.9682539682539675,1.3552561041746782,53278.327743625734,287.0828702399999,287.0796515565162,2.7099380465937237,1.077967374019013,1.0935154292385918,0.8765343299274097,0.6073410797030179,0.2796595706844405,0.2825096424048017,0.29173372890500826,0.29471267127208406,0.4351507292984248,0.43449451250711196,297.15,293.15,297.1851745163011,297.35361010152155,297.15246659857706,297.16113742153925,297.53487904765916,297.27745353711964,0.0,2426.6150263327713,142.76386332717922,1320.2298669040304,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.4272111688285684,283.15,283.15,283.14999739064314,286.84449923627744,3.9682539682539675,1.3510651610861295,53274.38936622499,287.08906505999994,287.08598855174426,2.7115480912661996,1.0786237626382014,1.0941584355854985,0.8772244971306056,0.6072922520590388,0.27967153990875504,0.28252082023860187,0.29179740840427776,0.29477334436800645,0.43610974398233543,0.43543952179398726,297.15,293.15,297.1854705488919,297.3540126920136,297.1525217275963,297.1614662845243,297.5355651485618,297.2778072803176,0.0,2425.562864050055,142.30802992922088,1321.8463527607817,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.4270772794345099,283.15,283.15,283.1499977651097,286.8508900389564,3.9682539682539675,1.3474078359329735,53266.62276663253,287.09510591999987,287.09224137509545,2.713362844315084,1.0792832506604604,1.0948173060531552,0.8778980906274284,0.607425263311671,0.2796830929208164,0.282534106354852,0.2918628211374664,0.29483798229033953,0.4370696185379378,0.4363872588684758,297.15,293.15,297.18576638551286,297.3542042555831,297.1525700616501,297.16180708802733,297.5362465681127,297.2781188717772,0.0,2424.620165240794,141.8986748506714,1324.0105839096223,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.4269435915443464,283.15,283.15,283.1499980721541,286.85668878627195,3.9682539682539675,1.3440114676874564,53258.55653713143,287.1009974999999,287.0983060409664,2.7155469097348712,1.0799449019771872,1.0955013886405298,0.8785261479648739,0.6078900488855381,0.2796931824743778,0.28255041311487744,0.2919320434997047,0.2949105288355125,0.4380307066449195,0.43733966150689557,297.15,293.15,297.1860510944737,297.35385062691546,297.15259761212724,297.1621736280577,297.5369093147489,297.27831645526464,0.0,2423.868954392524,141.51635379536913,1327.1718117301627,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.42680999420641713,283.15,283.15,283.14999835978824,286.86216826376983,3.9682539682539675,1.3410237678632864,53248.3797985664,287.1067444799999,287.1042548541056,2.717914083586028,1.0806057303058425,1.096196184820572,0.879124604370148,0.6085213443763731,0.27970217496541516,0.28256785005384605,0.29200350923736107,0.2949873900697411,0.4389921171413835,0.4382941477254991,297.15,293.15,297.1863246989952,297.35315983628095,297.1526106891969,297.16255490102367,297.53755609568185,297.2784412442357,0.0,2423.2145237145705,141.1718989490383,1330.8350814126097,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.4266764738992808,283.15,283.15,283.14999864755123,286.8673579688756,3.9682539682539675,1.3384255001450902,53236.156533718226,287.1123515399999,287.11009369889695,2.720439650655785,1.0812655942801268,1.0969000339508665,0.8796964741748647,0.609296890913335,0.2797101609681211,0.2825862169067834,0.2920770011363671,0.2950680569913562,0.43995383317051356,0.4392504263634563,297.15,293.15,297.1865879397295,297.35216816210914,297.15261059638425,297.16294960707745,297.53818917797287,297.2785010966547,0.0,2422.6472478527066,140.86344857395972,1334.9369439760121,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.4265430650841903,283.15,283.15,283.1499988779686,286.8720449690489,3.9682539682539675,1.3359888503417086,53225.16544054297,287.1178233599999,287.1157356254636,2.7232329962914457,1.0819205168006243,1.097615908405136,0.8802118298730948,0.6103195572732819,0.2797158110734123,0.282605505509685,0.2921547060927004,0.29515600106779877,0.4409159804034825,0.4402096116491662,297.15,293.15,297.1868243224138,297.35057199925666,297.15258178839605,297.16337147059977,297.538793735152,297.2784286631637,0.0,2422.2244718201136,140.57556225872526,1339.785655480867,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.426409689511217,283.15,283.15,283.149999101638,286.8765651601928,3.9682539682539675,1.3340175238222554,53211.23432164313,287.12316461999995,287.1213093075571,2.7261122707844643,1.0825734861081138,1.0983353774558253,0.8807079893653178,0.6114217905143613,0.27972064203060354,0.282625042233297,0.2922338349896544,0.29524637896941003,0.44187819262108247,0.4411696884013924,297.15,293.15,297.18705111567476,297.3487740170753,297.1525430782862,297.16380240270735,297.539387606776,297.2783116441039,0.0,2421.8479356122034,140.32933578132983,1344.882549694814,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.42627638663893086,283.15,283.15,283.1499992977144,286.88058854980864,3.9682539682539675,1.3320983637835107,53199.90517793642,287.1283799999999,287.1266697274896,2.729233972722755,1.083217603179559,1.0990615615293928,0.8811386903053708,0.6127520928134149,0.2797225083447318,0.28264460096257493,0.2923178533530417,0.2953445163210393,0.4428401571511965,0.44213194208493345,297.15,293.15,297.18724197662397,297.3463272561566,297.152470476001,297.164263197355,297.53994033910084,297.2780486490475,0.0,2421.6097737698383,140.0956643851976,1350.6738129705873,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.42614309806066003,283.15,283.15,283.149999484935,286.88443836643273,3.9682539682539675,1.330561524036143,53186.60088532715,287.13347417999995,287.13195128396666,2.7324341050489194,1.083857853231582,1.0997889923369217,0.8815447546798303,0.6141568411404452,0.27972321483569007,0.28266398563920064,0.292403855115239,0.29544556684962303,0.4438022796997584,0.4430949763842647,297.15,293.15,297.18741877832787,297.34365150375754,297.152385364046,297.16473613147383,297.54048242396635,297.2777348403143,0.0,2421.4173220576836,139.89738348591536,1356.7028546406088,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.4260098318225148,283.15,283.15,283.1499996607272,286.8880025820141,3.9682539682539675,1.3292248411825258,53173.56073181459,287.1384518399999,287.1371000373766,2.7357611866819447,1.084491593105206,1.1005182017496713,0.8819101737668967,0.6156824876455312,0.2797219792440897,0.28268303251514065,0.2924930758426614,0.29555136111314717,0.4447642663675439,0.44405914041124167,297.15,293.15,297.1875721389148,297.3405988440661,297.15227930151497,297.1652284465339,297.54100057588136,297.2773358613822,0.0,2421.3013663336988,139.7211034200375,1363.1115090157648,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.4258765680768319,283.15,283.15,283.1499998208195,286.89127696789683,3.9682539682539675,1.3280252131358745,53161.48627114529,287.1433176599999,287.1421069792687,2.739207811091723,1.085117190120802,1.101247167034579,0.8822305971474711,0.6173237891540918,0.2797184892229832,0.2827013586892625,0.292586097810964,0.2956624007462734,0.44572582646858544,0.4450241351562902,297.15,293.15,297.18769876631194,297.33715741212944,297.1521503010268,297.16574326497357,297.5414891547438,297.2768477798371,0.0,2421.2607410487494,139.5619755637009,1369.8855548911329,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.4257433309199053,283.15,283.15,283.1499986297685,286.89514057221214,3.9682539682539675,1.3254167139391464,53160.664535536314,287.1480763199999,287.1467525932398,2.741139616322912,1.0857379793043545,1.1018872054243718,0.8825666464982144,0.6175751627723367,0.2797137980648706,0.2827016439481994,0.2926793019989491,0.2957563733936624,0.44668684719644114,0.44597558727210906,297.15,293.15,297.1878109264592,297.33396265430775,297.15200799562575,297.1662518499858,297.54196073863403,297.27639883300253,0.0,2420.954457843453,139.2833654646263,1372.451282659244,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.4256102453080869,283.15,283.15,283.14999722151373,286.90076401603693,3.9682539682539675,1.3207021103558474,53174.746685213526,287.1527324999999,287.15100680354095,2.7408858060837082,1.0863567812042183,1.1023983869751162,0.8830037877869248,0.6158202871036187,0.27970815117153347,0.28267564466852113,0.29277276866021795,0.2958252730339374,0.44764761765828426,0.44690734756242106,297.15,293.15,297.1879145747839,297.3320839467073,297.1518580709306,297.1667478873043,297.54241351317967,297.2762035985812,0.0,2419.958164679744,138.82082839294142,1368.9160955964155,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.42547735561374833,283.15,283.15,283.1499963232073,286.9072695528306,3.9682539682539675,1.315414876986755,53191.382767074625,287.15729087999995,287.155161415122,2.7397766154440832,1.0869788468811508,1.1028602386818445,0.8835417768590602,0.6132782201341891,0.2797024192621609,0.28263916410395346,0.2928675545368824,0.2958852781437451,0.44860883042143834,0.44783159023911,297.15,293.15,297.18802309446795,297.33148863592174,297.15171207934617,297.1672433137895,297.54285840793534,297.27626510629216,0.0,2418.6039408668344,138.30403576606213,1363.0089866152093,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.42534477565345935,283.15,283.15,283.1499961577859,286.91440893778594,3.9682539682539675,1.3099434460633392,53206.60502626072,287.16175613999997,287.1593192145453,2.738278330858685,1.0876108956387598,1.1033117200087394,0.8842011400332318,0.6104806235460348,0.2796972297906022,0.28259947019127785,0.2929640278289836,0.2959434774579599,0.44959237122372286,0.4486344815633146,297.15,293.15,297.18815254596973,297.33236672737087,297.1515787593214,297.1677397210508,297.5436395736836,297.27669546547935,0.0,2416.955828703799,137.7636943108259,1356.2124014831556,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.42521248656271876,283.15,283.15,283.14999724957687,286.92017723978705,3.9682539682539675,1.3065769179600928,53204.67904677265,287.16613295999997,287.1637974952609,2.738626801507083,1.0882548840112114,1.1038938383131738,0.8848999064411539,0.6096524936334248,0.27969254432346324,0.2825843166052847,0.2930663137363483,0.2960313074564752,0.4505823427961834,0.4491487708390072,297.15,293.15,297.1883054735993,297.333693296209,297.15145895777266,297.16827894703323,297.5444960244981,297.27724653982244,0.0,2415.8085695259415,137.40166586220164,1355.0234992646785,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.42508036813973377,283.15,283.15,283.14999772927735,286.92528209386217,3.9682539682539675,1.303443546411042,53201.29586565244,287.1704260199999,287.1682043864933,2.7392650017135756,1.0889036633372815,1.1045097023306412,0.8855806924569413,0.6092587390793943,0.2796870706005162,0.2825743304197152,0.2931726644166983,0.2961285433200674,0.45159588710626863,0.4494745457078,297.15,293.15,297.1884645988282,297.3347538634375,297.1513338320144,297.1688460579208,297.54570109658454,297.2778198897571,0.0,2414.863495404899,137.0606112871367,1354.9837938180992,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.42494838784376804,283.15,283.15,283.14999808041523,286.9299708582452,3.9682539682539675,1.3006257095594218,53196.13702242274,287.17463999999995,287.172551848844,2.740154838445542,1.0895554143588808,1.1051484880100408,0.8862334376033624,0.6091649835953973,0.2796805673321121,0.2825673213851632,0.2932836704128411,0.2962339313888179,0.45262774513793563,0.44972077359575247,297.15,293.15,297.1886251336945,297.33544299434936,297.15120062425325,297.16944674958535,297.54715432588404,297.2783739655533,0.0,2414.0581219190044,136.74845899464677,1355.7906737409305,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.4248165594693653,283.15,283.15,283.14999837048066,286.93422265375887,3.9682539682539675,1.2981968048173407,53189.03342479153,287.1787795799999,287.1768432626534,2.7414351193576136,1.0902098792712576,1.1058103840900706,0.8868465025862146,0.6093796942011707,0.2796727438034199,0.2825629936004181,0.2934008259959038,0.2963489799583775,0.4536766481677047,0.45001666232477,297.15,293.15,297.1887848281237,297.33562566821746,297.15105718443704,297.1700921342922,297.5488138431395,297.27887473164196,0.0,2413.409748530527,136.47256920195525,1357.5868959163001,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.42468481950263154,283.15,283.15,283.1499986494109,286.9381658626982,3.9682539682539675,1.2960701436094924,53180.66534516873,287.1828494399999,287.1810749757441,2.743008388162448,1.0908644935371141,1.106486110695343,0.8874239803434462,0.6097996716335353,0.27966371250073635,0.2825600942840931,0.29352343706173406,0.296471682577871,0.4547341709326008,0.450379557348383,297.15,293.15,297.1889390842067,297.3353798403448,297.15090389148435,297.1707786787613,297.55055140388697,297.27931057973683,0.0,2412.8693675196896,136.22552085471276,1360.0458883256608,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.4245531422123205,283.15,283.15,283.14999891488156,286.94182696568475,3.9682539682539675,1.2942337697655926,53171.27163091523,287.1868542599999,287.18524858322127,2.744851085947988,1.0915177037560488,1.1071716966118472,0.887965542273104,0.6103867790386258,0.2796534066185906,0.28255805433141173,0.2936523900390728,0.2966023317007563,0.4557933880847888,0.45082786276142683,297.15,293.15,297.1890844833777,297.3347230575897,297.1507403603609,297.17151482687296,297.5522560867621,297.27966376299264,0.0,2412.431404841831,136.00666224743506,1363.1044800260713,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.4244215349227298,283.15,283.15,283.1499991622927,286.94511944867287,3.9682539682539675,1.2927207410495989,53161.230577645125,287.1907987199999,287.1893542346943,2.747063231696286,1.0921679017232533,1.1078683498000552,0.8884563545653109,0.6111817305577391,0.27964130214304606,0.28255683589356656,0.29379072092816205,0.296744308475282,0.45684910976981163,0.45141673746164945,297.15,293.15,297.1892151154775,297.3335019147022,297.15056275853857,297.1723243514417,297.55381956794395,297.2798847416208,0.0,2412.1341490324016,135.82046369171894,1366.9712182666233,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.4242899572147185,283.15,283.15,283.1499994289251,286.9482400304618,3.9682539682539675,1.2914942213256155,53149.81728178036,287.19468749999993,287.19342720577345,2.749455954580745,1.092816479385279,1.108570225419555,0.8889236600562563,0.6120758845626368,0.2796283562100295,0.2825560533163765,0.29393335487412126,0.296891551003402,0.4579027882721752,0.4520771620621149,297.15,293.15,297.18933838635263,297.3320215741818,297.15037854312953,297.1731673069115,297.555311192128,297.2800434005407,0.0,2411.9026784949515,135.66114224666455,1371.206978814147,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.4241584032778351,283.15,283.15,283.14999965496565,286.9509671666265,3.9682539682539675,1.290495769649327,53139.11463825224,287.1985252799999,287.19741184917734,2.752232207853897,1.0934573601742166,1.1092788861908591,0.8893297334957092,0.6131790644772819,0.27961297099320903,0.28255552813555446,0.2940897324703189,0.2970541722135615,0.45894300545081756,0.45289196698685513,297.15,293.15,297.18943538785754,297.3299152428359,297.15017534270265,297.1741203417565,297.5565013741312,297.2800295378568,0.0,2411.8194368382533,135.52785718622266,1376.2541953644359,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.4240268434198704,283.15,283.15,283.1499998711306,286.9535554533058,3.9682539682539675,1.289725422515006,53127.61143164721,287.20231673999996,287.2013643137357,2.755141977159973,1.0940943502312008,1.1099887432527968,0.8897119014531907,0.6143549272869793,0.2795965726995772,0.2825549422158952,0.29425245629629637,0.2972236234462451,0.459976681332711,0.4537604552501397,297.15,293.15,297.18952056247485,297.32758038916535,297.1499645165719,297.1751247593334,297.5575604901234,297.27995014353377,0.0,2411.7878783179767,135.4167075830903,1381.5926576101779,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.42389527329833054,283.15,283.15,283.1500000694522,286.9559072803513,3.9682539682539675,1.2891623664677798,53116.20036892127,287.20606655999995,287.205263572102,2.7582807909829214,1.0947246613729154,1.1107005880996916,0.8900529055042444,0.6156555461376323,0.27957844015568045,0.28255424135205576,0.29442596727561704,0.2974047385657484,0.4609991348949329,0.45472108790004034,297.15,293.15,297.1895854329694,297.3248522867704,297.14974069468605,297.17621595291416,297.5583946851999,297.279757810508,0.0,2411.845170387231,135.3277719656924,1387.4259518494225,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.4237636796338736,283.15,283.15,283.15000025869824,286.95810878576685,3.9682539682539675,1.2887580618426135,53104.713318219816,287.2097794199999,287.2091237428629,2.7615578706236663,1.0953495672285343,1.1114122926604908,0.8903660984725846,0.6170310546502075,0.2795590407037986,0.2825532749463355,0.29460861748696276,0.29759518421163444,0.46201299896017,0.45573703379897346,297.15,293.15,297.1896352208359,297.32187656761886,297.14950759239196,297.17738307653616,297.5590701389115,297.2794945192589,0.0,2411.957331280084,135.25546688022243,1393.5648068359967,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.42363205841821017,283.15,283.15,283.15000043732357,286.9601343765617,3.9682539682539675,1.2884830489658303,53093.58515408437,287.21345999999994,287.21293817116276,2.7649966832474866,1.09596814746804,1.1121238348108722,0.8906467452465817,0.6184941597068904,0.2795381586514205,0.28255199805287573,0.29480196291867494,0.2977965492332713,0.4630168109914638,0.4568176782068096,297.15,293.15,297.1896673580429,297.3186110720235,297.149263629717,297.1786390575292,297.5595598225293,297.2791481879684,0.0,2412.1338686154404,135.19778149840636,1400.0611681070925,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.42350039365099373,283.15,283.15,283.1500005860422,286.9619705874769,3.9682539682539675,1.2884172249395416,53082.51844711107,287.21711297999997,287.21671963544566,2.768628463989577,1.096578655163202,1.112834419133039,0.8908858231399017,0.6200616447021544,0.27951545330912675,0.2825502417826913,0.2950086655384618,0.2980120686320136,0.4640080338514216,0.45797541728150004,297.15,293.15,297.18967758243974,297.3149859113251,297.1490070850983,297.180001631298,297.5598226596123,297.2786989739547,0.0,2412.381607125077,135.16239417104774,1406.9873869679868,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.42336861529810166,283.15,283.15,283.1500007166047,286.96354399653995,3.9682539682539675,1.2885365783424545,53072.63226526056,287.2207430399999,287.22044933048534,2.772526401759461,1.0971746339110122,1.1135400896866239,0.8910587561296984,0.621772051269158,0.27948972438407094,0.28254729989043964,0.2952398228579089,0.2982530269412884,0.46497789712022863,0.4592387177419256,297.15,293.15,297.1896516954614,297.3108441869391,297.1487312913541,297.18155365966527,297.55973315426166,297.2781027975363,0.0,2412.728839398751,135.1496259919902,1414.4982236380686,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.4232368190405992,283.15,283.15,283.15000084466436,286.9650894081382,3.9682539682539675,1.2887591827418186,53062.23464404454,287.2243548599999,287.22417386889447,2.776454262263883,1.0977687648162004,1.11424521200689,0.8912235107149199,0.6234981632653229,0.27946362395563296,0.28254424050673993,0.29547438841986584,0.29849750359339705,0.46594514847220114,0.4605136056722656,297.15,293.15,297.18962154198675,297.3066437395293,297.1484533547168,297.1831316509922,297.5596036698925,297.27749079142353,0.0,2413.0864300145054,135.1464570710524,1422.0958250475314,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140424.0,21140424.0,292.41837239999995,287.1453589699168,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.42310497153252674,283.15,283.15,283.1499993623605,286.9671841024663,3.9682539682539675,1.2871362269410642,53066.88055420492,287.22795311999994,287.2275436514789,2.7783744533853243,1.0983512414295997,1.1148722850747845,0.8913760593530672,0.6241173380591932,0.2794350664890166,0.28252548814358874,0.2957216905131185,0.29874144049135964,0.4669218614557119,0.46097093857107496,297.15,293.15,297.1895634186526,297.30247916597807,297.1481558311489,297.1847948818779,297.55964224778876,297.2769271090893,0.0,2413.1569994803444,134.9867677269385,1425.3776068491434,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.4229732729392702,283.15,283.15,283.1499974461811,286.97130429651224,3.9682539682539675,1.2830530433203098,53087.673802247795,287.2315424999999,287.23060031821166,2.777173264342488,1.0989329543366362,1.1153876077368599,0.8916182979667111,0.6230189013767364,0.27940566607858586,0.2824840381721217,0.29596853372927534,0.2989654354463084,0.4679799611921051,0.4601596369814597,297.15,293.15,297.18950448543546,297.2994718754615,297.1478537869409,297.18642130180876,297.56100004196986,297.27685029832327,0.0,2412.3192004342413,134.60817184451903,1421.9142999011538,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.42284176251939815,283.15,283.15,283.14999612671124,286.9765335566413,3.9682539682539675,1.278099195966571,53112.362467049155,287.23512767999995,287.23363407542604,2.7747104868498167,1.0995202432955657,1.1158583889495977,0.8919426836391576,0.6212230522303854,0.2793763326052029,0.28243301982751035,0.29622057686608755,0.29918666266436456,0.4691134282821845,0.4588332289231622,297.15,293.15,297.1894617676807,297.29755965829446,297.14756270973794,297.18805624478836,297.5635476099226,297.2772375980848,0.0,2410.9674513277764,134.14704446063277,1415.7343017280828,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.4227105788039298,283.15,283.15,283.14999571997964,286.9825825997551,3.9682539682539675,1.272858488554391,53135.34044360783,287.23871333999995,287.23678522795643,2.771773186177792,1.100124035520195,1.116321226977776,0.8923746051641163,0.6191569673967088,0.27934835276557285,0.28237894928033275,0.2964786975605782,0.29941074721995853,0.47033604254138955,0.45730722570731275,297.15,293.15,297.18946233673563,297.2970069867344,297.14730038836217,297.189698574875,297.5674334324526,297.278180343832,0.0,2409.2326841788495,133.65074376359308,1408.5350364693415,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.42257968582437194,283.15,283.15,283.1499970287388,286.9875958726076,3.9682539682539675,1.2698495247879085,53139.28426719579,287.24230415999995,287.2404105236262,2.77144723855587,1.1007501834910491,1.1168887701409909,0.8928459217319334,0.6185130187829013,0.27932264030380094,0.282343889902992,0.2967526215249112,0.2996652170948621,0.4715897151009726,0.4568316074560696,297.15,293.15,297.18952007375844,297.2969771768018,297.1470801007612,297.1914489356645,297.5716532609753,297.2793359095923,0.0,2407.960500523925,133.34217531498157,1406.912552049833,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140604.0,21140604.0,292.40341264999995,287.10104084825156,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.42244896667186255,283.15,283.15,283.1499977175854,286.9919665584669,3.9682539682539675,1.2671373764539895,53140.650013146165,287.24590481999996,287.24408359354317,2.771749992608378,1.1013882501684675,1.1174918859634877,0.8933134934663501,0.6182001191593668,0.27929760266336734,0.2823141930724958,0.2970402480901178,0.29993586297768055,0.47283905608433213,0.45660050086065307,297.15,293.15,297.1896057642713,297.29690345101545,297.1468766045104,297.1932978690946,297.5756441200322,297.2804655617848,0.0,2406.9849235994857,133.0584834353797,1406.6080038688247,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.42231843980805905,283.15,283.15,283.149998130419,286.9958497799052,3.9682539682539675,1.2648899211068803,53138.67934513278,287.2495199999999,287.24781292491036,2.772696108303534,1.1020374785946456,1.1181311420651794,0.8937570819792111,0.618221534367724,0.2792727981450953,0.28228947007894073,0.2973496797006907,0.3002312444415649,0.4740733602322066,0.4566163180605514,297.15,293.15,297.1897144519331,297.2965509362501,297.146687245979,297.1953016913285,297.57917430419786,297.2814857259377,0.0,2406.2691388932485,132.81557075843057,1407.6408821365412,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.4221879859065665,283.15,283.15,283.14999849160574,286.9995467732612,3.9682539682539675,1.2628225533615953,53135.65268000646,287.25315437999996,287.2515681188587,2.7739228445415285,1.1026900666020814,1.118784496463006,0.8941838812237579,0.6183888255270006,0.2792479211833615,0.2822666671791096,0.29767037227598325,0.30053921881417955,0.47529873148435087,0.45673987874057714,297.15,293.15,297.18982861458505,297.29600782559834,297.1465021549975,297.1973850276569,297.58246372562104,297.28243746969173,0.0,2405.653002109941,132.5890870524107,1409.257548409485,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.42205763504725574,283.15,283.15,283.14999879292367,287.00294747009394,3.9682539682539675,1.2611290623655564,53130.552041546325,287.2568126399999,287.255366777526,2.7756041028325904,1.1033458488851613,1.1194583994152008,0.8945763992069861,0.6187926286589492,0.2792226561751405,0.28224668742795594,0.2980114191954707,0.30086975807689054,0.47650679204603236,0.45703812635746144,297.15,293.15,297.18994532612027,297.2950848991229,297.1463209966999,297.199610417758,297.5853200523054,297.2832563384013,0.0,2405.1904657844416,132.39699424282546,1411.822089475538,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.4219273310830324,283.15,283.15,283.14999906809277,287.006182073491,3.9682539682539675,1.2595775209444982,53124.98435010936,287.26049945999995,287.25918825741667,2.7775406331142096,1.1040018791199848,1.1201422528293536,0.8949450206396287,0.6193294600120017,0.27919699654363617,0.2822281051689491,0.29836521086174816,0.3012144147737063,0.47770353510808783,0.45743462816502295,297.15,293.15,297.190059241036,297.29390487478446,297.14614020533423,297.2019221517963,297.5879104944144,297.2839873934731,0.0,2404.8120246886474,132.21878947697886,1414.9223614138346,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.4217970866215975,283.15,283.15,283.1499993074963,287.009154064366,3.9682539682539675,1.258363786382656,53118.03464683128,287.2642195199999,287.26305064275164,2.779886553273564,1.1046562351629956,1.1208398730787752,0.8952691926473908,0.6200798482903291,0.27917049695881824,0.282211527782707,0.2987414162232238,0.3015837797260084,0.47888049651282316,0.45798886238967856,297.15,293.15,297.1901632354313,297.2922601848177,297.1459581131978,297.20438146338927,297.59005419935187,297.2845634392376,0.0,2404.564431517513,132.07290240055278,1418.8841704879476,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.42166686106540985,283.15,283.15,283.14999952747104,287.0119966083634,3.9682539682539675,1.2572458337598007,53111.10959576408,287.2679774999999,287.2669382862805,2.782441824061084,1.1053082919710506,1.121543045158905,0.8955665286280639,0.6209395841203749,0.27914342289057514,0.282195825661774,0.29913038881084947,0.3019671855227182,0.4800462671814864,0.4586238603433194,297.15,293.15,297.1902585162085,297.2903457966982,297.14577410865,297.2069208947297,297.59195734505107,297.2850513322675,0.0,2404.381619920021,131.93724643155093,1423.2922560049526,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.42153665297900095,283.15,283.15,283.1499997238318,287.0146915045648,3.9682539682539675,1.2562856444737478,53103.92066486704,287.2717780799999,287.2708614783314,2.785244956189091,1.1059569967679768,1.1222521516536048,0.8958303436246633,0.6219288273439302,0.27911560687257053,0.282181097377284,0.299535088680807,0.30236784318504145,0.48119821390896467,0.4593545120163772,297.15,293.15,297.1903419597664,297.2880996912897,297.145587357658,297.2095572907736,297.5935689814558,297.28543105618866,0.0,2404.273462572208,131.81765152329845,1428.2305323115888,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.42140645016385037,283.15,283.15,283.14999989662846,287.01721192341824,3.9682539682539675,1.2555779068560595,53096.09927472414,287.2756259399999,287.27483330045635,2.7883486772762716,1.106599692182545,1.1229664743913497,0.8960475308383011,0.6230761999211714,0.27908671002117613,0.28216736272410103,0.29995706080198536,0.3027897631386147,0.48233194551347447,0.46020195749107967,297.15,293.15,297.1904064210918,297.2854089444784,297.1453960547169,297.21227173705006,297.5948117762763,297.2856589867227,0.0,2404.254201615276,131.72320493135737,1433.8184109549395,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.4212762341606544,283.15,283.15,283.1500000472756,287.01961747040747,3.9682539682539675,1.2549772065859126,53088.497928435216,287.27952575999996,287.2788445864023,2.7916478664317315,1.107236662072746,1.123683116501598,0.8962256959086894,0.624340530123429,0.2790569559358682,0.28215427301416657,0.30035302354301363,0.3032021707567607,0.4834515221975041,0.4611357874689663,297.15,293.15,297.1904543891676,297.2823665732019,297.1452015277424,297.21458102119266,297.5957843261798,297.28567756749686,0.0,2404.292545370264,131.6406513060722,1439.8640553172074,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
