,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.42114600075907166,283.15,283.15,283.15000017706006,287.02190954762165,3.9682539682539675,1.2544701383394448,53081.252264487906,287.2834822199999,287.2828973464388,2.7951387269443466,1.1078675423866924,1.1244018645371028,0.8963631933976033,0.6257244285652214,0.27902630867937284,0.28214183294226525,0.3007132658270708,0.30359695935511916,0.4845562677016473,0.4621579301410219,297.15,293.15,297.1904851294593,297.2789629329474,297.1450036665581,297.2163715306729,297.5964784151505,297.2854603349577,0.0,2404.387222880769,131.56890647235574,1446.3709443368323,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.42101573502663603,283.15,283.15,283.1500002838125,287.024120784154,3.9682539682539675,1.2541042957714736,53073.980377709086,287.2874999999999,287.2870093616513,2.7988010463345767,1.1085000788291588,1.1251266477495874,0.8964497225882386,0.6272189184897241,0.27899474102993843,0.2821298919095238,0.3010439019531023,0.3039656606704752,0.4856457473137904,0.4632617553052536,297.15,293.15,297.1905186189199,297.2751121283245,297.14480293010587,297.2177430284888,297.5969034814496,297.28501603745775,0.0,2404.5254858680223,131.51204237946462,1453.3050157547632,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.42088544044387144,283.15,283.15,283.15000037592574,287.02627889627,3.9682539682539675,1.2537357155036848,53067.50662043446,287.29158377999994,287.29116693423276,2.802586173656835,1.109136117202796,1.125857845448146,0.8964938150804189,0.628791629123825,0.27896246438352995,0.28211826502203324,0.3013538655386554,0.30431538640202255,0.4867243010412252,0.46442335401897733,297.15,293.15,297.190559539789,297.2708920515674,297.14460008702054,297.2188262017987,297.59714104551085,297.28440378513733,0.0,2404.694037319195,131.45689431207776,1460.5535077817103,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.4207551026898783,283.15,283.15,283.15000045005684,287.0283755674352,3.9682539682539675,1.2534878556338567,53061.125792635605,287.29573823999993,287.2953928256591,2.8065310085016577,1.109777922609833,1.1265989376578827,0.8964798903532467,0.6304656935147143,0.2789292033915869,0.2821069890613614,0.3016385671515776,0.3046395503388273,0.4877878795538445,0.4656598122719981,297.15,293.15,297.19061299520695,297.26617721670357,297.1443942166716,297.2195607442284,297.5971276125268,297.2835745570675,0.0,2404.8989114984493,131.41474831898475,1468.2063815235888,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.42062472799260026,283.15,283.15,283.150000512512,287.03045425998647,3.9682539682539675,1.2532251727119241,53055.48875573237,287.2999680599999,287.2996779006057,2.810572425381351,1.1104212463376668,1.1273460652595821,0.8964270200238321,0.632200539700191,0.27889517480042614,0.28209579372579474,0.30190977319403267,0.3049492537290033,0.48884131835677014,0.46694116375132483,297.15,293.15,297.19066842982653,297.2611644294617,297.14418561116037,297.22011641859694,297.5969565135029,297.28261828050967,0.0,2405.1208348184637,131.37290020596902,1476.1161417378953,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.42049435402226715,283.15,283.15,283.1499989139153,287.03319996225787,3.9682539682539675,1.2509222595581437,53065.171059549146,287.30427791999995,287.3036935905022,2.8125550349834074,1.111062420407732,1.128022794816847,0.8963697109405696,0.6328093114033755,0.2788598640635266,0.28206963702116156,0.3021695430427551,0.3052316375952237,0.4899082107558571,0.46739080045628345,297.15,293.15,297.19071692563557,297.25622771588775,297.143965908288,297.220519910695,297.5970129812277,297.2816886883468,0.0,2405.018673565503,131.15365345485264,1479.5091345127273,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.4203641407124059,283.15,283.15,283.1499969341468,287.03809154971873,3.9682539682539675,1.246356303856316,53088.9069268133,287.3086724999999,287.30753873472804,2.8114224881969814,1.1117053050914163,1.128591267640185,0.8963956528912759,0.6317100417837349,0.2788242093544614,0.2820210133657618,0.30241930170360903,0.3054795132562079,0.49105419755818425,0.46657888366210476,297.15,293.15,297.1907688264934,297.2524084352805,297.1437473919209,297.2207910016457,297.59835332334444,297.281213795737,0.0,2403.983190739903,130.72998639499673,1476.0186015566142,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.42023414617032,283.15,283.15,283.1499955549719,287.044193795241,3.9682539682539675,1.2408642087126796,53116.45500978985,287.3131564799999,287.31145328167634,2.8090263157110393,1.1123571485537311,1.1291205547018208,0.8965017950877919,0.6299198065464728,0.278789350311751,0.2819635246248579,0.30265856849569217,0.30570516980627604,0.49227397556926505,0.4652566220179242,297.15,293.15,297.1908418681723,297.249688013777,297.1435463357753,297.2209260352872,297.600858446353,297.281172139873,0.0,2402.4162091359613,130.21736224884523,1469.7554984433887,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.4201045475103434,283.15,283.15,283.14999441611826,287.0514580628741,3.9682539682539675,1.2343021309843953,53147.357440345455,287.31773453999995,287.3154608893173,2.8052676879598977,1.1130267423353426,1.1296157548947559,0.8967309253995563,0.6273783147594414,0.2787564896425585,0.2818978046702486,0.30288788531474087,0.30590848003819593,0.49359097612584235,0.4633794848467606,297.15,293.15,297.1909564572943,297.24854720159567,297.1433787160636,297.2209366356235,297.60482931537194,297.2817296651898,0.0,2400.3252960406635,129.59916677759034,1460.5183344587374,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.4199754594334757,283.15,283.15,283.1499934302689,287.0599635217341,3.9682539682539675,1.2265223659165263,53181.68948371353,287.32241135999993,287.3195693106218,2.800020546514128,1.1137199571180334,1.1300784865068205,0.8971104249683922,0.6240122250123178,0.27872634866658563,0.2818238121883783,0.30310729102922607,0.30608863431536915,0.49502077710014236,0.46089330243293564,297.15,293.15,297.19112595347775,297.24929011043395,297.1432540545528,297.2208259830202,297.6104642464493,297.2829920695868,0.0,2397.677917748912,128.85963363134877,1448.0641313921958,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.4198469903967394,283.15,283.15,283.14999250815896,287.0694889115666,3.9682539682539675,1.2178197822141124,53216.97694097384,287.3271916199999,287.32381718215163,2.793587468795132,1.1144423719166219,1.1305266942858796,0.8976495474485009,0.6199802045818064,0.2786998444914428,0.2817449008325155,0.30332100861766376,0.30625306166782845,0.4965559318582931,0.45791526588620163,297.15,293.15,297.19136139780153,297.2519049402121,297.14318063271685,297.2206523951198,297.6175512493894,297.28493012304796,0.0,2394.5963637692935,128.02362739366473,1433.094661962081,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141360.0,21141360.0,292.3316,286.9142708673647,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.4197190258433079,283.15,283.15,283.149991623005,287.079722705549,3.9682539682539675,1.2084071503246265,53253.03967646987,287.3320799999999,287.3281880113987,2.7863637281365436,1.1151882565972728,1.1309702967440496,0.8983096242528391,0.6155003419626441,0.27867639311375614,0.2816634960464663,0.3035316790172111,0.30640803386383264,0.4981665945775247,0.4546064546254114,297.15,293.15,297.19164848280246,297.2558836700673,297.14314808575296,297.2204479404501,297.62563331449724,297.287352298714,0.0,2391.2212119921182,127.11305739254317,1416.5145130219742,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.41959156154221483,283.15,283.15,283.1499931125565,287.08914451896464,3.9682539682539675,1.201664593967659,53266.41930840438,287.3370811799999,287.3331972605805,2.782237269815593,1.1159647975146383,1.1315460787457656,0.8990355303885146,0.6127108194903073,0.27865759297611664,0.2816068879084825,0.3037409244886407,0.30658209284609,0.4998030743053503,0.45254612283549994,297.15,293.15,297.1920029117209,297.26050899097066,297.14317565845425,297.22023376886904,297.63384137907764,297.28995254181854,0.0,2388.2874223159856,126.43018527774521,1406.6532075988348,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.41946456173617885,283.15,283.15,283.1499940950441,287.0975372008213,3.9682539682539675,1.19562425708872,53273.242473964696,287.3421998399999,287.3384265390025,2.779451486390833,1.1167647465957913,1.1321945707189052,0.8997844613765329,0.6106441777628471,0.278642120175174,0.2815632328215086,0.3039476895216676,0.3067629611782789,0.501432981065565,0.45101970829979754,297.15,293.15,297.1924022232389,297.26522322929424,297.14324415273444,297.21999845959834,297.6416104340918,297.2924956997916,0.0,2385.844445083464,125.805864074264,1399.670881318697,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.4193379507265174,283.15,283.15,283.14999471504444,287.10545081448504,3.9682539682539675,1.1899905620522333,53276.404159912665,287.3474406599999,287.3438130114025,2.7773880543355456,1.1175807830164848,1.1328877866762497,0.9005350357493606,0.6089638094476297,0.2786289721416554,0.2815273462729027,0.3041520539484967,0.30694645560340594,0.503048280128465,0.449778593989755,297.15,293.15,297.19282664312965,297.2697745632937,297.1433392895622,297.21974354682715,297.6488417161096,297.2949051517845,0.0,2383.667393679546,125.21586505999736,1394.2292144827363,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141504.0,21141504.0,292.31432639999997,286.8811253897975,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.41921175022126117,283.15,283.15,283.1499952146848,287.1129520304118,3.9682539682539675,1.1848825956248104,53275.59497851832,287.35280831999995,287.3493625750635,2.776077349008913,1.11841075334606,1.1336240074069082,0.9012694477676733,0.6076883463712716,0.27861794277168167,0.2814991019016352,0.3043538210477247,0.30713247068771204,0.5046416785697656,0.4488365413090046,297.15,293.15,297.19326635741646,297.27392578380363,297.1434564852643,297.21946959729263,297.6553895944278,297.297101563641,0.0,2381.7342837866545,124.67221077231038,1390.3828652844218,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.41908585058367326,283.15,283.15,283.14999561859435,287.1201647154336,3.9682539682539675,1.1800221156461053,53273.1710457867,287.3583074999999,287.35503785732556,2.775321700682615,1.1192495615323288,1.1343901261733504,0.9019836225751706,0.6067126652130271,0.2786082944595864,0.28147626170676615,0.30455365449429084,0.30732030107726116,0.5062164120134981,0.4481159065311586,297.15,293.15,297.1937121993458,297.2776800971645,297.1435868366227,297.2191825384608,297.66139114429535,297.29911056317786,0.0,2379.9674815903663,124.15104875523022,1387.711231661947,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.4189602439141004,283.15,283.15,283.1499959780822,287.12711715259974,3.9682539682539675,1.1755210804691465,53268.676123900164,287.3639428799999,287.36085679044004,2.775109374717307,1.1200951496578617,1.1351832071704473,0.9026670198137192,0.6060319312220134,0.2785997883509046,0.28145844007069964,0.304751545410478,0.30750986205240627,0.5077696669000666,0.44761311872569465,297.15,293.15,297.19415735562995,297.280918412129,297.1437263416647,297.21888373823066,297.66680761187774,297.3008986919064,0.0,2378.353071013129,123.66322035481016,1386.1874877267537,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.4188348969605201,283.15,283.15,283.149996331521,287.13385617244796,3.9682539682539675,1.1712878141123053,53263.024580504454,287.3697191399999,287.36681118669173,2.77537808808377,1.1209460269384124,1.135998721131713,0.9033114949254708,0.6056134201703525,0.27859204959104145,0.2814447936380399,0.3049474204541216,0.30770074205692305,0.5093005888016946,0.44730400788944313,297.15,293.15,297.19459807772006,297.28357691157834,297.1438698220596,297.2185731841566,297.6716596322492,297.3024555255528,0.0,2376.8704126870725,123.20118246634436,1385.6801777564972,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.41870983816244006,283.15,283.15,283.1499965893797,287.1403544454927,3.9682539682539675,1.1674509770752746,53255.4785933072,287.3756409599999,287.3729201817801,2.7761835405203548,1.1218025570766843,1.1368388927348236,0.9039102755247579,0.6054877246229314,0.2785851646480734,0.2814357677799444,0.3051410952065897,0.30789312869314084,0.5108077728414184,0.4472111695865544,297.15,293.15,297.19503280093477,297.2855634972735,297.14401747023425,297.2182504622804,297.6759011643466,297.3037530790139,0.0,2375.527356829259,122.77687199621786,1386.3061851303448,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.4185849744427406,283.15,283.15,283.14999682913685,287.1467168386848,3.9682539682539675,1.1637457494725876,53247.871448397345,287.3817130199999,287.3791597048072,2.777347587629057,1.1226621705485884,1.1376947189059308,0.9044688699391956,0.6055585109310276,0.27857843829366113,0.2814295158189648,0.30533282016986707,0.3080861767179002,0.5122919768768146,0.44726345211243734,297.15,293.15,297.19546009747955,297.28700650052195,297.14416196504624,297.2179159293841,297.679627939069,297.3048344863002,0.0,2374.2718269799525,122.36649894052928,1387.6916316613522,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.4184602631290226,283.15,283.15,283.1499970430727,287.152998243831,3.9682539682539675,1.1600473470255792,53240.93285546388,287.38793999999996,287.38552311730695,2.778787439569664,1.1235241559554512,1.1385624928286677,0.9049941252077681,0.6057805501381981,0.278571791320047,0.2814253293490224,0.3055230098199495,0.30827966400223045,0.5137571306103088,0.4474274495140273,297.15,293.15,297.1958812274425,297.2880101224786,297.14430335633546,297.21757254728277,297.6829405660287,297.3057415639136,0.0,2373.077075534055,121.95852286131203,1389.663130609086,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.4183357977587047,283.15,283.15,283.14999723911774,287.15913464629637,3.9682539682539675,1.1566829223569708,53232.841065607674,287.3943265799999,287.3920546272325,2.780667100113411,1.1243894205401712,1.139448842955716,0.9054586808943309,0.6062444251194994,0.27856486324737395,0.28142409227064735,0.3057104786266524,0.30847357132980674,0.5151875136572579,0.4477700659940871,297.15,293.15,297.19628992515726,297.2882473910534,297.1444343483486,297.2172138231369,297.685534662498,297.3063440300388,0.0,2371.9857294883213,121.58338693194273,1392.5741539139278,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.41821147723283575,283.15,283.15,283.1499974123228,287.1651894755905,3.9682539682539675,1.1531747687763498,53226.610070550116,287.40087743999993,287.39869496662686,2.782802949874581,1.12525625453975,1.1403457836781388,0.9058846999528258,0.6068494187537109,0.2785577031473622,0.28142445418719636,0.30589633112885384,0.3086676442562054,0.5165971532101139,0.4482169122301799,297.15,293.15,297.1966899067579,297.2880148484741,297.14455833970925,297.2168468319389,297.6877111000894,297.30676420539396,0.0,2370.9512533325633,121.1974264668252,1396.0337812053922,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.4180873875333503,283.15,283.15,283.1499975445317,287.1711661062489,3.9682539682539675,1.1501708469460892,53218.075677404064,287.4075972599999,287.405549066052,2.7853307486831156,1.1261256734121938,1.1412587438275392,0.9062448254204744,0.6076704658661004,0.2785502951957186,0.2814271983738451,0.3060798559945094,0.30886196223813167,0.5179766639650691,0.4488233348288312,297.15,293.15,297.19707545606934,297.28701925225954,297.1446727995767,297.21647158210203,297.68929424955235,297.306906667912,0.0,2369.9893702152717,120.85968648373066,1400.337122185622,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.41796337207059675,283.15,283.15,283.1499976332795,287.1771574978928,3.9682539682539675,1.1467913242304355,53212.63288825081,287.41449071999995,287.41250021868285,2.787977004060762,1.1269959366997164,1.1421766148383912,0.9065834919968159,0.6085567480707758,0.2785428722301107,0.28143069239865476,0.30626275745581244,0.30905639497147863,0.5193474430108822,0.4494779398442896,297.15,293.15,297.19745637099714,297.28578419111034,297.14478506455214,297.21609545098346,297.6907079805653,297.30696581164165,0.0,2369.0411743387094,120.48935789167997,1404.9055546175052,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.4178396284869682,283.15,283.15,283.14999774368226,287.1830902119053,3.9682539682539675,1.1440542568090006,53204.079271323455,287.42156249999994,287.4197005787736,2.791048421522506,1.1278691744115892,1.1431119689027154,0.9068396253221004,0.609677168925406,0.2785352555444732,0.28143684221777326,0.30644340027519046,0.30925133334240895,0.5206870652624364,0.4503054788685373,297.15,293.15,297.1978193061941,297.28366846975615,297.1448874934722,297.2157179522674,297.69153586066966,297.3067258164719,0.0,2368.1665724121317,120.18003881713848,1410.396394488305,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.41771599043255647,283.15,283.15,283.14999783959587,287.18903362938187,3.9682539682539675,1.1410217850282047,53198.19486053608,287.4288172799999,287.42701950089634,2.7942695693871937,1.1287435737401808,1.1440536585655134,0.9070631762497492,0.6108798821112907,0.27852760321320735,0.2814439692383902,0.3066233240230888,0.30944654198132826,0.5220155736497953,0.45119379872815396,297.15,293.15,297.198175245982,297.2812308266107,297.14498670483067,297.2153423238881,297.69216613629953,297.30638024752216,0.0,2367.310359841958,119.84562564931689,1416.2231804303335,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.4175924565309109,283.15,283.15,283.149997872238,287.1950048228346,3.9682539682539675,1.1377768951831424,53194.34986076661,287.4362597399999,287.43447718344555,2.797639503759532,1.1296191806106815,1.1450016780285743,0.9072548191838948,0.6121643465212186,0.27851994192112783,0.281452076967165,0.30680255070986107,0.3096420210041819,0.5233331426137864,0.45214249976319787,297.15,293.15,297.1985244870848,297.2784747277321,297.14508307912286,297.21496859242706,297.69260022397066,297.3059302220675,0.0,2366.4649962753633,119.49343834488558,1422.3869457503733,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.41746914906507626,283.15,283.15,283.14999790524854,287.20104155057794,3.9682539682539675,1.1351036147826377,53187.352094971866,287.44389455999993,287.44220878059724,2.8012956275198935,1.130497158545319,1.1459619490848663,0.9073782445785857,0.6136058587410517,0.2785123333365949,0.28146214647848516,0.3069806473167865,0.3098382173937069,0.5246291531126607,0.45320719577533625,297.15,293.15,297.19885894018125,297.27508984458655,297.1451744154907,297.21460378116615,297.6926701775452,297.30527943179396,0.0,2365.6387645256013,119.19467124423355,1429.1895709750406,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.41734590684541706,283.15,283.15,283.1499979390782,287.20710069916873,3.9682539682539675,1.131787106570721,53185.23071399919,287.45172641999994,287.45002029558685,2.8050305161091993,1.1313757896283712,1.1469257548525806,0.9074823932938233,0.6150904496100876,0.27850474990387314,0.2814728004090688,0.3071584595091126,0.31003467601214135,0.5259191620968244,0.4543037095309414,297.15,293.15,297.19918917120253,297.2715337346361,297.1452644599988,297.2142419557745,297.6926416417976,297.3045741926819,0.0,2364.818845165257,118.83893214084613,1436.1824983493925,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.4172228877470173,283.15,283.15,283.1499979350471,287.2132757271031,3.9682539682539675,1.1290889030017763,53179.40557526512,287.4597599999999,287.4581308146462,2.809007825790763,1.1322565930502588,1.1479001858436233,0.9075226662652197,0.6167077386162271,0.278497330697669,0.2814852423199375,0.30733552384294927,0.3102319735704523,0.5271897834045,0.45549823367830633,297.15,293.15,297.1995054081195,297.26743963529213,297.14535125031847,297.21389258811934,297.6923080885469,297.3036993940793,0.0,2363.994976387969,118.54031805200496,1443.7267092882232,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.41709996708624897,283.15,283.15,283.1499979336107,287.2195235774092,3.9682539682539675,1.1259260490253045,53177.09150849632,287.46799997999995,287.46636720334436,2.8130750589491647,1.1331374639900524,1.1488783642071918,0.9075371406975317,0.6183742583883096,0.2784900283066783,0.2814984390202519,0.3075124502123613,0.3104297348655535,0.5284530688999194,0.45672911950159245,297.15,293.15,297.19981379864555,297.26314787571795,297.1454372792723,297.21355044824753,297.6918670438224,297.3027632891412,0.0,2363.166285064648,118.20050267521462,1451.4950077515355,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.41697715793936474,283.15,283.15,283.14999787699224,287.22586671171496,3.9682539682539675,1.1225801744895056,53176.298190994945,287.4764510399999,287.4747825932629,2.8172454496459376,1.134018986814757,1.1498609957411177,0.9075224416518318,0.6200971398033609,0.27848289281964467,0.2815125067555945,0.3076892191185441,0.31062802820990665,0.529707872016127,0.4580016338422652,297.15,293.15,297.20011486092193,297.258631794794,297.1455229046611,297.21321637652306,297.69130134038,297.301757455456,0.0,2362.321721780225,117.8447707052214,1459.5156701613867,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.41685454750086665,283.15,283.15,283.14999783249556,287.23236618952575,3.9682539682539675,1.1195565207640452,53173.46932939155,287.48511785999995,287.4834722881563,2.821575830371029,1.1349011168360068,1.1508502220415757,0.9074590050607225,0.6219075026505679,0.27847610105011666,0.28152800459482674,0.3078658858814145,0.31082727692162626,0.5309485944585302,0.4593387616705456,297.15,293.15,297.2004023822834,297.25376684402113,297.1456085171365,297.2128978007595,297.6905391455701,297.30064293795414,0.0,2361.45340014662,117.51860407345274,1467.9200563321795,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.41673201508144153,283.15,283.15,283.1499977395381,287.2389722846864,3.9682539682539675,1.1160472643180355,53174.10557751049,287.49400511999994,287.49230301975183,2.8259614670369264,1.135783165577965,1.1518417907142973,0.9073780770067732,0.6237479508321477,0.2784695182459597,0.28154409452523105,0.3080426307022785,0.3110269727615027,0.5321844703578853,0.46069811042424713,297.15,293.15,297.2006841705328,297.2487849429117,297.14569513169346,297.21258628813035,297.68971264643164,297.29949263594,0.0,2360.5628189718423,117.14883037866258,1476.4796133449504,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.4166098276611131,283.15,283.15,283.14999769498087,287.24581016493886,3.9682539682539675,1.1133742243857954,53168.850891910144,287.5031174999999,287.5015161459744,2.8305525999056464,1.1366645907705581,1.1528405297057547,0.9072251341619927,0.6257010447681924,0.27846358977251806,0.2815623015811332,0.30821975018242503,0.3112284439470661,0.533399926679774,0.46214065894824063,297.15,293.15,297.20094227171677,297.2433722670902,297.1457828012603,297.2123035820463,297.688635269172,297.29820723825713,0.0,2359.6321101081235,116.8544353634751,1485.532064858092,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.4164876817649305,283.15,283.15,283.14999765977996,287.25267225213474,3.9682539682539675,1.1096089396150117,53171.365788109426,287.51245967999995,287.51077158158006,2.8351699405813626,1.137545937829085,1.153840494778849,0.9070636026675567,0.6276682729937423,0.2784577359588959,0.2815808391021645,0.30839691507286804,0.3114302127623524,0.5346129403126643,0.4635936470102855,297.15,293.15,297.20119755014116,297.2379090355167,297.145870546574,297.2120243040325,297.68752820221874,297.2969059276966,0.0,2358.701670675842,116.46178995367838,1494.6753829454763,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.4163657331590893,283.15,283.15,283.1499976151138,287.25970646473303,3.9682539682539675,1.1058352660922552,53173.79748842039,287.52203633999994,287.5202705595479,2.839875277806212,1.138426758252096,1.1548434562813612,0.9068672128972526,0.6296834924843799,0.2784524056014711,0.28160052595196955,0.3085745449342389,0.3116330633752121,0.5358160544037894,0.46508208125714473,297.15,293.15,297.20144090677525,297.23227285595715,297.1459609501104,297.2117619963165,297.68631325034363,297.2955499919006,0.0,2357.7313642642466,116.06805273100198,1504.0544810914905,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.4162439454975078,283.15,283.15,283.14999743480377,287.2669798396991,3.9682539682539675,1.1023592890643497,53173.86426431185,287.5318521599999,287.53007514982295,2.84465066240754,1.1393070666029306,1.1558488179350677,0.9066433942146291,0.6317368251986571,0.2784476626029825,0.28162121950787505,0.3087527174005089,0.31183687268404076,0.537011851258242,0.4665986658010744,297.15,293.15,297.2016743765074,297.22650227602657,297.1460556347513,297.2115154913706,297.68502053942774,297.2941536636167,0.0,2356.693529191735,115.70058364757483,1513.6339117640757,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.41612245301472106,283.15,283.15,283.1499973646718,287.274268698911,3.9682539682539675,1.0969248986339968,53187.583439667476,287.54191181999994,287.53996497903745,2.8495246818818005,1.1401836015618505,1.1568552145080802,0.9063729156908958,0.6338453071979063,0.2784431532097529,0.28164310409609433,0.3089312891184996,0.3120419961240273,0.5381938176599831,0.4681559834189065,297.15,293.15,297.201885001022,297.2205418945185,297.14614752276367,297.2112880945258,297.6835912015143,297.29269074286884,0.0,2355.646853026816,115.15587420695277,1523.482630478399,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.41600108189719837,283.15,283.15,283.1499973398404,287.2815639246021,3.9682539682539675,1.093815030517543,53184.722225530655,287.5522199999999,287.5498898549655,2.854440753974445,1.141058585527796,1.1578623505418082,0.9060832510846986,0.6359770961805898,0.27843873989388757,0.28166554177443204,0.3091100249274529,0.31224772615340873,0.5393700970115114,0.46973051549526085,297.15,293.15,297.20208623375885,297.2145034559541,297.146238261292,297.211068553335,297.6821056791401,297.291200436696,0.0,2354.588072145105,114.82068546568023,1533.468187533881,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.4158797003974444,283.15,283.15,283.14999895700726,287.286350463914,3.9682539682539675,1.0935878146280928,53162.628620133735,287.56278137999993,287.55524740785825,2.8556475574984925,1.1419150331636216,1.1587342610319809,0.9058374569541585,0.6360728907684268,0.2784284718642243,0.28166032876168473,0.30928379319506827,0.31242470219686425,0.5405847873398559,0.469801269051319,297.15,293.15,297.20223902587486,297.20902613894043,297.14625366429874,297.2107897580307,297.6812581582878,297.28991334908653,0.0,2353.9002497107654,114.7484899587968,1535.0747271895261,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142512.0,21142512.0,292.13033279999996,286.71102109201377,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.4157583790141215,283.15,283.15,283.14999915775684,287.28590720592604,3.9682539682539675,1.0933867764996958,53143.0842674349,287.57360063999994,287.55364217097247,2.854795286277854,1.1427258695891698,1.1595094490960882,0.9056512371556887,0.6350574877133546,0.27840251913280717,0.2816327163983378,0.3094448169611105,0.31258008075990457,0.5418567583418018,0.4690512958158692,297.15,293.15,297.2022697573709,297.20447434787127,297.14606861353076,297.2103671587571,297.68137984119517,297.28891194374506,0.0,2353.579285454849,114.68463724592861,1532.0505625316252,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.41563713598159197,283.15,283.15,283.1499984417645,287.28229323360955,3.9682539682539675,1.0932099086461253,53125.89265102625,287.5846824599999,287.5481921286046,2.8524694233395933,1.1434787448896608,1.160190350169893,0.9055383781054152,0.6332715012152283,0.2783563828412714,0.28157981335235055,0.30958846028487697,0.31271219502116554,0.5431889088653972,0.46773217227593256,297.15,293.15,297.20215175086264,297.2009866262108,297.14563418126016,297.2097512333721,297.68248045134055,297.2882008486093,0.0,2353.0541257327523,114.62848084069273,1525.7774351022877,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.41551600780417,283.15,283.15,283.14999786367287,287.2772661062628,3.9682539682539675,1.0930536077025217,53110.702460226195,287.5960315199999,287.54162944378,2.8509160654945447,1.1441810966291504,1.160850407619766,0.9054850495495236,0.631956228133114,0.27829246065566826,0.28151526977032576,0.30971578208596906,0.3128352077710842,0.5445626465384075,0.4667607160606238,297.15,293.15,297.2019093119162,297.1983489964382,297.1449894431109,297.20896095503053,297.6842191000036,297.2876855612999,0.0,2352.2729231234325,114.5788696940665,1521.3495668105256,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.41539501866763257,283.15,283.15,283.1499978141932,287.27259124260485,3.9682539682539675,1.092915800773428,53097.31142179418,287.6076524999999,287.53699652099624,2.8512564532770304,1.1448454458240607,1.161533007349339,0.9054327974178303,0.6317258966785515,0.27821644700321535,0.28144867580551874,0.30983046314732837,0.31295792275462814,0.5459272901728218,0.4665905940333745,297.15,293.15,297.20157884757526,297.195826507126,297.14421474221143,297.2080473846148,297.68574378714555,297.28708225373464,0.0,2351.4055651024705,114.53514049380586,1521.28671910825,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.4152741637040229,283.15,283.15,283.1499979528605,287.26844082010734,3.9682539682539675,1.0927933468630948,53085.41369068652,287.61955007999995,287.53331636586483,2.852002616812649,1.1454791916101297,1.1621954585103018,0.9053652764867175,0.6317516094907253,0.2781325696518173,0.2813742309108455,0.30993544318097754,0.31307229376494794,0.5472736292431872,0.46660958542880326,297.15,293.15,297.20118248211554,297.1932111664434,297.143368175503,297.2070498374453,297.68691393619616,297.2863451195407,0.0,2350.5745006097463,114.4962924257498,1522.2054132951678,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.4151534527494304,283.15,283.15,283.1499981190725,287.26464699411093,3.9682539682539675,1.0926865272150286,53075.0360871302,287.63172893999996,287.53023361801695,2.8531235339030583,1.1460823030382612,1.1628373754997392,0.9052738959028223,0.6320146016964243,0.27804177723156487,0.28129326105578567,0.31003110545713747,0.31317860684942317,0.5485980619548382,0.4668038305755171,297.15,293.15,297.20072429083734,297.1904155802174,297.1424683456689,297.2059806431055,297.68767690515455,297.28545315299675,0.0,2349.8033757865555,114.46241140106979,1524.0324195398505,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.4150328914175132,283.15,283.15,283.14999823648515,287.2610557508311,3.9682539682539675,1.0925949135558317,53066.13656414935,287.6441937599999,287.5275942885536,2.85462609864544,1.1466551975820578,1.1634606702440058,0.90514841364095,0.6325159788530997,0.27794508219829195,0.2812077200860944,0.3101181677901865,0.31327798334916374,0.5498972846359704,0.4671741460344811,297.15,293.15,297.20021019756643,297.1873375662974,297.1415347738276,297.2048567271272,297.68799224027237,297.2843863010182,0.0,2349.0907203881447,114.4333586988621,1526.7803036288478,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.41491242701727166,283.15,283.15,283.1499983165027,287.2575277714015,3.9682539682539675,1.092512284685322,53058.110480429954,287.65694921999994,287.5251825640791,2.8563667074856895,1.1472091694024735,1.1640730913465651,0.9049947632649221,0.633164667245584,0.2778451801091665,0.28112029255336474,0.3102002978158807,0.31337371739978565,0.5511786973370048,0.4676532650700995,297.15,293.15,297.1996644626654,297.1840186093831,297.1405903588039,297.2037093055994,297.6880067806292,297.28319790341624,0.0,2348.4065226939983,114.40715946063644,1530.1031431971278,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.41479207086502634,283.15,283.15,283.1499983701842,287.25405985537043,3.9682539682539675,1.0924391191085496,53051.00411225372,287.66999999999996,287.5230166503698,2.858364571784619,1.1477420888745813,1.1646735129262924,0.9048068731549356,0.6339724663302122,0.2777418570545952,0.2810310249335237,0.3102772046434382,0.31346573043902354,0.5524397202698528,0.46824990272060263,297.15,293.15,297.1990850982933,297.1804074618397,297.1396371690017,297.20254095586625,297.6876861824485,297.28187137348993,0.0,2347.7471167301555,114.38396407795311,1534.0496505606523,297.2634777082743,297.2590546400105,297.2652855142324,297.75460498380556,297.57358074269087,3996.1807313687605,4463.058223386335,0.39073381503411314,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.41479207086502634,283.15,283.15,283.1499983701842,287.25405985537043,3.9682539682539675,1.0924391191085496,53051.00411225372,287.66999999999996,287.5230166503698,2.858364571784619,1.1477420888745813,1.1646735129262924,0.9048068731549356,0.6339724663302122,0.2777418570545952,0.2810310249335237,0.3102772046434382,0.31346573043902354,0.5524397202698528,0.46824990272060263,297.15,293.15,297.1990850982933,297.1804074618397,297.1396371690017,297.20254095586625,297.6876861824485,297.28187137348993,0.0,2347.7471167301555,114.38396407795311,1534.0496505606523,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.41467182350074594,283.15,283.15,283.1499982507685,287.2502721088841,3.9682539682539675,1.0923749375323035,53044.7707268215,287.6833483714285,287.5190751217768,2.857213759383311,1.1481713354496117,1.165126841763171,0.9045987798738008,0.6330782786523876,0.27761833077641596,0.2809129956249476,0.31033147157452345,0.3135257754159551,0.5536959971428759,0.4675894587496223,297.15,293.15,297.19826001154235,297.1766841168352,297.1384596878649,297.2011396668917,297.6872971603071,297.2803681286882,0.0,2347.0863838624864,114.36361942132783,1530.90174638471,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.4145516120697738,283.15,283.15,283.15000333551245,287.2603574048121,3.9682539682539675,1.0923184974653835,53039.28950793843,287.69699039999995,287.52656008728235,2.854523033365982,1.1484488431580533,1.1654175444552903,0.904434720450089,0.6314236357512258,0.27746929762538997,0.2807642153693353,0.310354369239237,0.3135512558802812,0.555000087720101,0.46636734514271566,297.15,293.15,297.19707982203494,297.173641111095,297.1370033415786,297.1994133667212,297.68770919684965,297.2789693676559,0.0,2347.389693154098,114.34573069522467,1523.2425121960991,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.41443073865003305,283.15,283.15,283.15003397057654,287.35598501057945,3.9682539682539675,1.092268964264852,53034.479287839495,287.7109214571428,287.6182763632578,2.8522896465344885,1.148834205269645,1.165659421908645,0.9044473763615309,0.6300619786002827,0.2773849559789233,0.28062072003977584,0.31041502860766057,0.31357112679385113,0.5564512235184487,0.46536162981227125,297.15,293.15,297.1962235401092,297.17286947277984,297.13643435108554,297.1982153386623,297.6905294399566,297.27885442851874,0.0,2355.0393072352763,114.33003263351607,1512.7396798550028,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.4143074796343467,283.15,283.15,283.15006084656005,287.534309139128,3.9682539682539675,1.0922255979331599,53030.26811780996,287.72513691428566,287.79684820121986,2.849833107323622,1.150001659011817,1.166124478944955,0.9049158359839224,0.6283489058536743,0.2775556811048155,0.2805737842925874,0.31067577808486757,0.31365606809101865,0.5582569647723992,0.4640963601206773,297.15,293.15,297.19741182229217,297.17768785599515,297.1391632585961,297.1995047672234,297.699093235845,297.2825721879904,0.0,2375.9497530221015,114.31629014803256,1503.7497806010103,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.4141802104695234,283.15,283.15,283.1500554279443,287.6720430814744,3.9682539682539675,1.0921874869299735,53026.56741447351,287.7396321428571,287.92284090239735,2.8499362191724154,1.1518633135554341,1.1673313739798556,0.9057333816557571,0.627448996454623,0.2779203570066162,0.2807562128760689,0.3111025536166294,0.3139260158889871,0.5602953908244095,0.4634316901059016,297.15,293.15,297.2003300238765,297.1865542770175,297.14426325708354,297.20275854162446,297.7111435405646,297.2890099280333,0.0,2399.8292480772366,114.30421394262329,1499.905405795057,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
