,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.4140484377241108,283.15,283.15,283.15009976595826,287.7713451326732,3.9682539682539675,1.1643852132566923,52520.41165953316,287.75440251428563,288.0131464128004,2.851127582473921,1.1541071910891625,1.1691475955260024,0.9067182383360134,0.6266488508386641,0.27835855085444483,0.2811026939250613,0.3116091662939532,0.31433944036206085,0.5624105501663899,0.4628407052812704,297.15,293.15,297.2041114439929,297.1971025382697,297.1501015968521,297.20685304215544,297.7239802712425,297.2964297785025,0.0,2428.936265356194,120.74576728021495,1497.5683376431375,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.4139084791624028,283.15,283.15,283.1500971626293,287.7374195264278,3.9682539682539675,1.2273410044097484,52148.210557262646,287.7694433999999,287.9716638344155,2.853066077021931,1.156119643735375,1.1712466233410785,0.9075539641669447,0.6260638483106473,0.27866325045344476,0.28148869281411876,0.31203515256707004,0.3148063442578836,0.5643512204426538,0.4624086244080729,297.15,293.15,297.20714441701347,297.2054054446737,297.1539900822759,297.2097984368616,297.733419108467,297.30195149785834,0.0,2480.2127315599437,126.41784326210431,1496.6617158161241,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.4137599587034482,283.15,283.15,283.15008242409857,287.70200778617897,3.9682539682539675,1.290460584221383,51807.23465241218,287.78475017142847,287.9458089234012,2.8552067187292365,1.157646084379742,1.1730994458454245,0.9081300189322028,0.6258624823313379,0.27878313808424493,0.28174254863094433,0.31232466816578053,0.3151905322413979,0.5660639848893181,0.4622598961821159,297.15,293.15,297.2088091545737,297.21021515436377,297.1553590604949,297.2109674723033,297.73872608526017,297.3048153853992,0.0,2519.635530055005,132.09799198815426,1496.9585812280857,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.4136052150089285,283.15,283.15,283.15001988351395,287.66506300509155,3.9682539682539675,1.3068282202184132,51855.705951721466,287.80031819999994,287.92150129002613,2.856565959163545,1.1588723128042073,1.174591930712531,0.9085435861935317,0.625553880026113,0.2788047723490452,0.28186139093823215,0.3125336783398064,0.31547386414814665,0.5676527990764615,0.4620319635713554,297.15,293.15,297.209645724565,297.21287873928003,297.155422873155,297.2111170656615,297.741805098509,297.3061739002341,0.0,2549.3026075480475,133.91419144816408,1498.090987332494,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.4134487686183563,283.15,283.15,283.149951210096,287.6384597376279,3.9682539682539675,1.2583550479740817,52361.79817897489,287.8161428571428,287.8973938258612,2.8573244503911823,1.15977004660791,1.175749119238922,0.9088055499516137,0.6252067247709094,0.27873614135278546,0.2818702456920463,0.3126595637429503,0.31566724865617435,0.569138876788928,0.4617755558831493,297.15,293.15,297.2096075411826,297.2135965382967,297.1543287889416,297.21024999031084,297.74307486672257,297.3061715450908,0.0,2539.2788643223184,130.1750272681596,1500.071940858339,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.4132964229623026,283.15,283.15,283.1499278610078,287.6275946048661,3.9682539682539675,1.2034615860554063,52833.481284804235,287.8322195142856,287.8836788362726,2.858094351980159,1.1603804769339858,1.1765917941179878,0.9089459029149705,0.6251430083791948,0.2786071021943578,0.28179410786024284,0.3127187751444692,0.31578146654419953,0.5705548048614661,0.4617284951734078,297.15,293.15,297.2088355214231,297.2128085096326,297.1525074754243,297.20860887874227,297.743140185425,297.30518011412954,0.0,2511.060628900078,125.58215414973688,1502.8432508971293,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.4131499673164521,283.15,283.15,283.14991569816306,287.6228972295898,3.9682539682539675,1.1447915430058515,53261.01241561666,287.84854354285704,287.8772025282471,2.8589223837344915,1.1608120609699495,1.1772107669424183,0.9090093336809757,0.6252978280174953,0.27845311508083015,0.28167330899217013,0.312740560553039,0.31584436816193673,0.5719352339260426,0.46184284443054996,297.15,293.15,297.20763722490085,297.2111213442277,297.15043720598135,297.20657736392593,297.74262289562364,297.3036792069319,0.0,2477.1783308893414,120.38801553292426,1506.2525015038975,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.4130100305964128,283.15,283.15,283.1499153387255,287.6206678046751,3.9682539682539675,1.09749714789549,53543.39713941276,287.8651103142857,287.8742652894608,2.859866081587304,1.1610965708876695,1.1776498005305265,0.9090064493650167,0.6256617790370503,0.2782840492360379,0.28152509989274394,0.31273363739270343,0.31586878641109034,0.5732881196732174,0.4621116574130572,297.15,293.15,297.20610929391626,297.2086949570865,297.1482547302028,297.20427655577106,297.74167278473453,297.30180166434224,0.0,2441.2212576260345,115.99483881239546,1510.2744112201292,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.41287568601228203,283.15,283.15,283.1499530005702,287.5639036913697,3.9682539682539675,1.096827019960123,53478.03027834697,287.8819151999999,287.8140722585547,2.860519374072669,1.1610961922259662,1.1778869103201386,0.9088580012442588,0.6260185842745983,0.27804913086775973,0.2813439408215266,0.3126610231764702,0.3158502070817601,0.5745475429214741,0.46237519254533066,297.15,293.15,297.20390868288473,297.2045861818921,297.14531352350946,297.2012659313107,297.7392137820165,297.29885762032274,0.0,2417.747347888069,115.78055916678194,1514.8633522845853,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.4127451759227098,283.15,283.15,283.1499284816834,287.3823036835387,3.9682539682539675,1.0962259993314158,53419.43837160815,287.8989535714285,287.6308742680924,2.8602126507975614,1.1603273979561324,1.1777458815714559,0.9083327058938919,0.6261469944063043,0.2775849220157881,0.28106432363158923,0.3123961854608191,0.3157413052801263,0.5755282747317834,0.46247003583091956,297.15,293.15,297.19981411871936,297.19603540895696,297.13953703882885,297.19602325938877,297.73224421032637,297.2927308072441,0.0,2393.6834744936405,115.58860044091166,1519.8704311158397,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143376.0,21143376.0,291.844816,286.6574182185351,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.412619546732855,283.15,283.15,283.14993389566683,287.21875489747936,3.9682539682539675,1.095698425660347,53368.03308187029,287.9162207999999,287.47401778685287,2.8612702991684418,1.1583424697632818,1.1768184645551656,0.9072402091307131,0.6277677041852522,0.27679103006495953,0.2805517880189681,0.3118409325526109,0.31543678628942623,0.5761039250669137,0.463667086549421,297.15,293.15,297.19276372169975,297.1809245868606,297.1297693449433,297.1874567689733,297.7188833150096,297.2819595474973,0.0,2364.0563899418917,115.42027365478012,1525.1336594899615,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.4124983206069879,283.15,283.15,283.1499660007008,287.1648558230713,3.9682539682539675,1.0952355864253196,53322.95571015519,287.9337122571428,287.43338248378615,2.8620021777333595,1.1559192382101289,1.1749900730833938,0.9059316229335443,0.62997521070465,0.2759456651354638,0.2798099210090992,0.31120535194425064,0.3149224945453497,0.576583127643884,0.46529754334030743,297.15,293.15,297.1848711687855,297.16378946842826,297.1197350213303,297.1782560011467,297.7044717144652,297.27022467483124,0.0,2344.4288115080103,115.27273472563108,1530.3772267526697,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.4123794091358703,283.15,283.15,283.1500063414917,287.1895625892684,3.9682539682539675,1.0948293798589295,53283.409664890496,287.9514233142856,287.45555857150464,2.8654776415669536,1.1534094092036558,1.1728938895242724,0.9045867526846181,0.6339571323405572,0.27516935208485116,0.27905401760785054,0.3105854983495915,0.3143660271820059,0.5771001187084592,0.46823857708810973,297.15,293.15,297.1770653860708,297.14688538367386,297.1109789040116,297.16960722378354,297.69124716769164,297.2591568130463,0.0,2337.0861195844423,115.1433515419885,1535.778311666367,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.4122594109926353,283.15,283.15,283.1500972544457,287.4961064311653,3.9682539682539675,1.0944728919680777,53248.716043745924,287.969349342857,287.78366904239556,2.868756215840916,1.1521757674750295,1.1709233767116722,0.9037826826032367,0.6376390612532892,0.2748640553908464,0.27842967980210365,0.3103220158832528,0.3138787295089971,0.5781039307772766,0.4709580372331075,297.15,293.15,297.17285888813296,297.13726629797026,297.1086293856607,297.1656564873922,297.6866054959871,297.2542033110287,0.0,2361.0140465590707,115.02988383316335,1541.1614973226738,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.41213309672206216,283.15,283.15,283.1501138512256,287.8063303314319,3.9682539682539675,1.0941599821841128,53218.272781940526,287.98748571428564,288.07632068729066,2.8728686532192005,1.152850227785275,1.1702903719996256,0.9038409731396722,0.6405398429327823,0.27515603006131206,0.27828488159995296,0.3105502343980461,0.313758711425567,0.5797904030375053,0.4731005446941947,297.15,293.15,297.17370518658583,297.13850145242577,297.11401038772635,297.16783419821263,297.69337037946957,297.25748432088403,0.0,2405.2322577233117,114.93034781118365,1547.0618827060753,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.41199847783788784,283.15,283.15,283.1501080433082,288.1011774318413,3.9682539682539675,1.0938856031060837,53191.585368744214,288.00582779999996,288.3606701215662,2.874599671691371,1.1551083191001672,1.171188709833942,0.904620844496454,0.6406683700033884,0.2758638623396269,0.27862217710093584,0.3111594121065778,0.3140358014988078,0.5819911226992771,0.47319547435045656,297.15,293.15,297.17857385652536,297.14845643175045,297.1244964507755,297.1745531480734,297.708326976987,297.26688137282235,0.0,2452.450169553892,114.8431153012414,1546.079106973008,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.4118536188062271,283.15,283.15,283.150184913107,288.20815681943645,3.9682539682539675,1.2127415671767716,52373.82715508988,288.02437097142854,288.4444681376355,2.8748308484054026,1.1583246306209563,1.1734077656022885,0.9058734549691182,0.6387746838765415,0.27677274420073705,0.2793141151820501,0.31197094340401854,0.31463095549384945,0.5844753289090916,0.4717968042318437,297.15,293.15,297.18569909245724,297.1637475857821,297.1371321481872,297.18345811114403,297.7273402113683,297.27947542978785,0.0,2533.9275904073793,125.4471859118881,1540.774889693012,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.41169361806303906,283.15,283.15,283.15005280316063,288.12421288166865,3.9682539682539675,1.2669565630404032,52091.01604795526,288.0431105999999,288.36178162216305,2.8738215842968615,1.1608749286379592,1.176108451959328,0.9068095095714436,0.635804290530649,0.27735416949577985,0.280061075389116,0.3125613758970546,0.31530901009980894,0.5866053694013654,0.469602881831227,297.15,293.15,297.19083362970844,297.17458369445126,297.1450717645374,297.18932003929865,297.73977028542936,297.28791588268507,0.0,2591.1783771554706,130.38843134880258,1532.940694893621,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.41152497016598466,283.15,283.15,283.1500370480829,288.06059006969735,3.9682539682539675,1.3230071785378643,51809.261213250575,288.06204205714283,288.3072173065969,2.872843718760923,1.162660570658939,1.178324114022113,0.9074514176981089,0.6333796272346242,0.27762704518642844,0.28054922153856593,0.3129264772803563,0.3158175428809603,0.5884604279644771,0.46781203378530806,297.15,293.15,297.1938038254429,297.1814122030209,297.14874731646137,297.1922100289412,297.74718134162896,297.2926709430991,0.0,2618.662567789807,135.46398367194325,1526.71681345855,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.41135245645688806,283.15,283.15,283.15001796966624,288.01285110200456,3.9682539682539675,1.3450306172122817,51799.365342849924,288.0811607142856,288.26602254252157,2.873320571654922,1.163896910359604,1.1799920816780984,0.9078658772656883,0.6323502077265919,0.2777049036404213,0.2807986968175888,0.31313934344925154,0.31615702144141633,0.5901267076535379,0.46705170804547735,297.15,293.15,297.1952551733061,297.18521896363035,297.14979064966934,297.19314212832296,297.7512075865868,297.2949229003031,0.0,2632.419006575466,137.7122081066624,1525.143977069975,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.41117798934838784,283.15,283.15,283.1500016411042,287.9812355578193,3.9682539682539675,1.3503815915313613,51916.69183834101,288.10046194285707,288.238397477731,2.873779958773797,1.1646861611247163,1.1811233638082803,0.9080894142741113,0.6318219070078359,0.2776443890700276,0.2808521185455398,0.3132354140170768,0.31634543043304125,0.5916519728198028,0.4666615069353303,297.15,293.15,297.1955016193054,297.18654966034507,297.14902077286285,297.1926166535103,297.75274953456056,297.29528764811687,0.0,2636.838506147733,138.5806926130047,1524.6631330642456,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.4110034234252468,283.15,283.15,283.1499904010218,287.9622435890466,3.9682539682539675,1.3446844482695026,52102.35926802427,288.11994111428567,288.2211029713534,2.8742784953604326,1.1651670563503047,1.181873603224192,0.9081804205931754,0.631662123525055,0.2775058074292018,0.28078817914800547,0.31325696035348616,0.31643429760005587,0.5930935488288319,0.46654349139957435,297.15,293.15,297.1949507915091,297.1862221996665,297.1472857400406,297.1912091465878,297.7528584150862,297.294505258578,0.0,2634.711247076448,138.48863084288703,1525.0998078935959,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.4108299062173983,283.15,283.15,283.1499729964449,287.95104541497125,3.9682539682539675,1.3223730717309288,52391.38136982918,288.13959359999996,288.2103849914984,2.8747597898583077,1.1654283857272292,1.1823439572151977,0.9081742796480959,0.6317361083072964,0.27732145241336714,0.2806512725000181,0.3132288228903065,0.31645466575153436,0.5944814948281474,0.4665981363075588,297.15,293.15,297.1938580338426,297.18472573090446,297.145030757001,297.1892510600385,297.7520803125544,297.29298917886825,0.0,2626.264077651502,136.93297724875572,1526.3460375723907,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.4106596496184165,283.15,283.15,283.1499363086995,287.94344820916723,3.9682539682539675,1.2660931018758574,52888.65000138362,288.1594147714285,288.20200889078865,2.875013989490022,1.1655287462568913,1.1826027358339908,0.9080945526146118,0.6318542164744735,0.2771104796118502,0.280470299531188,0.31316668701578176,0.31642717918493324,0.5958349257044868,0.4666853705972613,297.15,293.15,297.1923961099543,297.1823951177359,297.14252296898064,297.1869563546167,297.7507660009397,297.2910073104455,0.0,2604.5585504493793,132.31191655553835,1528.3364421788515,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.410495980424129,283.15,283.15,283.1498792314631,287.9381487297075,3.9682539682539675,1.1681913255337915,53594.14459085901,288.17939999999993,288.19522642148854,2.874813980061895,1.1655033103027284,1.1826869552847585,0.9079592456265506,0.6318496646631832,0.2768821753646735,0.2802587668288083,0.3130791833541461,0.3163623317563156,0.5971674585799656,0.4666820086449571,297.15,293.15,297.1906687250989,297.17947944339755,297.13989128675735,297.18444281493913,297.74915882652465,297.28872821934357,0.0,2561.483389387462,123.64398866925178,1531.0235145473505,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.4103434790847616,283.15,283.15,283.14985381262767,287.9229270240053,3.9682539682539675,1.1015218739970387,53936.824390064925,288.1995446571428,288.1781626555952,2.874137975139275,1.165353841182006,1.1826263437022975,0.9077752917656717,0.631682493633212,0.2766359815544539,0.28002615266850006,0.3129666432146435,0.31626803653194546,0.5984838510904973,0.4665585366920271,297.15,293.15,297.18869341633877,297.1760898838419,297.1371377861945,297.1817272656636,297.7473501280128,297.2861996960103,0.0,2495.7778167918173,117.2873120322538,1534.3834696475355,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.4102013992843683,283.15,283.15,283.14993414188007,287.7625961581012,3.9682539682539675,1.1000873421652329,53796.43006748089,288.21984411428565,288.0031236488626,2.8731714062703193,1.1646076004577504,1.1823522062691307,0.9073066910871322,0.6315285761407465,0.2762075335731936,0.2797422597828289,0.31270518238519274,0.3161245783482896,0.5995859870300355,0.4664448537567236,297.15,293.15,297.1852537710817,297.16934615677394,297.13213954076764,297.17729201989084,297.7420605961118,297.2812184169252,0.0,2449.823230334231,116.82554777791768,1538.2670695237066,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.4100661362466057,283.15,283.15,283.14989525722643,287.36667402961916,3.9682539682539675,1.0991015051824864,53700.05454349879,288.2402937428571,287.6066641647611,2.8703160857117567,1.162114631049385,1.181204024769431,0.9059916013506172,0.6310701519866172,0.27521742331053434,0.2791863652367214,0.3120015724763153,0.31576210946355193,0.6000396854293677,0.46610626323903387,297.15,293.15,297.17746035276696,297.1525517458558,297.12012912754494,297.16764162066096,297.7262812173616,297.26881281283806,0.0,2412.936092778791,116.50891407783563,1542.4267766494263,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.409938221833085,283.15,283.15,283.1499970282571,287.32283737972864,3.9682539682539675,1.098352572658287,53626.89657774952,288.26088891428566,287.55257051323963,2.869819415209866,1.1575158688567684,1.178377653498823,0.9037262591170385,0.6334979149836212,0.27367276960456727,0.2781006809221678,0.31080414390085453,0.31497831816983346,0.5998294419002592,0.46789940071353053,297.15,293.15,297.164589857367,297.12489624078177,297.10152112650667,297.1523855875058,297.70023521364595,297.24872560516144,0.0,2371.221277044348,116.26875037164453,1546.5552716946686,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.4098141576986375,283.15,283.15,283.15014778568496,287.6445753629523,3.9682539682539675,1.097564469537496,53549.96615870693,288.2816249999999,287.8941031689239,2.8723998550238274,1.1542686983467023,1.174811337646796,0.9021838344932903,0.6382842987908718,0.2727705339587424,0.276902737895789,0.3100235109671563,0.31404945852907723,0.6003287505775736,0.4714346074790577,297.15,293.15,297.15569649537713,297.1071261702114,297.09187845470876,297.14280477664937,297.68689819089167,297.23688081756774,0.0,2377.383534213398,116.01638004525049,1550.5247903617424,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.4096856112225455,283.15,283.15,283.150038875375,287.6604332829089,3.9682539682539675,1.0968729921536726,53482.51330773346,288.3024973714285,287.9254455479298,2.8745029835948883,1.1530118580606952,1.1723741336653377,0.9014956205615576,0.6416408698977552,0.2725465813229246,0.2762262234444112,0.30977113489753794,0.3134658486667217,0.6015221506908084,0.47391375945764586,297.15,293.15,297.1522404172756,297.10040353035913,297.09126939616783,297.14000422790434,297.6854634148587,297.2338761973131,0.0,2405.894271162719,115.79525081847177,1554.7624457819163,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144132.0,21144132.0,291.50541549999997,286.58103558868476,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.40955330405162066,283.15,283.15,283.15007495773773,287.8709082358814,3.9682539682539675,1.0962671115925784,53423.4452736252,288.32350139999994,288.13509815581523,2.8766989265299014,1.1522067628975046,1.1709894297658423,0.9009214032404106,0.6440662882078207,0.27242334250620515,0.27591602513335767,0.30962756979791395,0.31316695420902674,0.6027660725290138,0.4757051651543618,297.15,293.15,297.1501007405744,297.0953912768638,297.0920111477718,297.13866471519094,297.68498493082166,297.2322305622445,0.0,2429.346197609077,115.60172447729222,1558.1851905422113,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.40941535596662454,283.15,283.15,283.1500972228008,288.1633607002823,3.9682539682539675,1.095734611052276,53371.55809392891,288.3446324571428,288.4226283040311,2.8753689571190058,1.1529561558217947,1.170495273272378,0.9011174206218301,0.643635974888004,0.27276666271898076,0.27588977904650486,0.3098693747593424,0.3131012057380649,0.6045921146470477,0.4753873372030788,297.15,293.15,297.1520278727683,297.0999394669109,297.09869636492544,297.1420612034295,297.69410688662254,297.23736635893135,0.0,2467.0500308792416,115.4318137157252,1553.3579213554412,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.4092699508397967,283.15,283.15,283.15009360075453,288.4383509512214,3.9682539682539675,1.0952666927742687,53325.98465852463,288.3658859142856,288.68301268495225,2.8731155211904653,1.1551279418546412,1.171303097266992,0.9020483726969547,0.6415060664374859,0.2735073130778697,0.276255067201001,0.31044148610252265,0.3133553625849373,0.6069272068615853,0.4738141940813719,297.15,293.15,297.15751837975887,297.113228388301,297.1101966863915,297.1493326687328,297.7112346454244,297.24830215372174,0.0,2508.8174319806963,115.28264655546334,1545.7397270713782,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.4091169047250766,283.15,283.15,283.1500818940501,288.6777916693814,3.9682539682539675,1.0948560426634943,53286.004959579965,288.3872571428571,288.9066085028636,2.870292154881058,1.1583993911166366,1.173347206826871,0.9035610069014589,0.6379662525987507,0.27451426301279774,0.2769647924138624,0.3112491532023002,0.3138958179285868,0.6096214598783832,0.4711996996456254,297.15,293.15,297.16561292409153,297.133070541497,297.124656511434,297.159183763397,297.7336048934511,297.2632257267741,0.0,2547.930187700331,115.15184111317217,1535.9785584068068,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.40895219319190806,283.15,283.15,283.1501241867517,288.6806935357903,3.9682539682539675,1.2600250829026478,52130.043313356,288.4087415142856,288.8882743295623,2.8669648963354173,1.1619927966950114,1.176343180703807,0.9052656211429868,0.6333383402229625,0.27550938472082676,0.2778992468454933,0.31208418072082245,0.31463658841685754,0.6123429430630333,0.4677815393392226,297.15,293.15,297.1742043836888,297.1544432325221,297.1383736256418,297.1689655017022,297.75551023110853,297.2782993949327,0.0,2629.7823765160197,129.76712572961068,1524.3314820260487,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.40877072976376366,283.15,283.15,283.15014738647824,288.5769269602426,3.9682539682539675,1.3767183304141735,51377.31879746221,288.43033439999994,288.8049948479555,2.8628658957891497,1.1646329296258036,1.1792645523164462,0.9065547928586096,0.6284250413966429,0.27608957612096474,0.27869960245187353,0.3126283027027012,0.31530673516537283,0.6146382087532566,0.464152593573204,297.15,293.15,297.1800195539614,297.16993988893495,297.1462481219454,297.17483185247164,297.7695573816736,297.2881193597974,0.0,2705.0239878801667,139.8271368213188,1510.8250801990675,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.40857972998024,283.15,283.15,283.14985269316514,288.4744245074862,3.9682539682539675,1.2437498893567058,52606.59705240873,288.45203117142853,288.70516816402574,2.8580582775751484,1.1663813107276457,1.1814565130319319,0.9074938817788867,0.6238484330202523,0.2763242824992169,0.27916790872373864,0.31291882954135497,0.3157477135144261,0.6166186029826624,0.4607723262258852,297.15,293.15,297.1833193250424,297.1805704416564,297.1493891930878,297.1773833448927,297.7778701659693,297.2937064941297,0.0,2708.200521321146,129.25857671203187,1494.579933402985,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.40839334559417073,283.15,283.15,283.14993499016657,288.4337477445419,3.9682539682539675,1.2435608886269927,52685.15853768145,288.4738271999999,288.6602700101144,2.8531701216876755,1.1674464570513217,1.1828694743508623,0.908212642006105,0.6199815598968133,0.2763277845564478,0.2793301404912349,0.3130275801182127,0.3159651603964215,0.6184264327131047,0.4579162669172461,297.15,293.15,297.18473841784083,297.1881021840679,297.14944973939527,297.17762613894774,297.7830162852074,297.29658655309186,0.0,2673.060662751567,129.43351990812144,1480.2968438632204,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.4082161829940152,283.15,283.15,283.1498702980458,288.3974660645844,3.9682539682539675,1.128009855566062,53533.24411284673,288.4957178571428,288.6155635125617,2.8496059773978843,1.1680272191128687,1.1837287836077661,0.9087557112620408,0.6174038926827196,0.27618876064495507,0.2792945024042509,0.3130151881012563,0.31603111834321435,0.6201078498761072,0.4560124106989592,297.15,293.15,297.18486260875164,297.19320971821406,297.14768599024774,297.17638848723846,297.78588586371677,297.29760653363377,0.0,2623.6615673239485,119.22179012786044,1471.1081090852263,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144456.0,21144456.0,291.34358457142855,286.5392232455433,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.40805017727225673,283.15,283.15,283.1498899693011,288.3679472209178,3.9682539682539675,1.0986692261820483,53657.82215486001,288.51769851428566,288.57883697894107,2.845719830459119,1.1682636640587512,1.184135135073552,0.9091754859276883,0.6150449776998135,0.27596485559420114,0.27912505297165524,0.3129225456112674,0.3159835402562211,0.6217124293624151,0.4542701241330051,297.15,293.15,297.18409938567635,297.19661763689044,297.14490491719886,297.17422376252824,297.78737802867045,297.29744474619287,0.0,2566.803810341438,116.37025308198305,1463.5184169718339,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.4078937945862945,283.15,283.15,283.14992645457653,288.1837467710171,3.9682539682539675,1.0977889745132474,53571.87551118975,288.53976454285703,288.38281572547334,2.841337950244551,1.1676904199917768,1.1840758623131697,0.9092351457437836,0.6128075401689064,0.27550003024236464,0.27882751824001045,0.31262985672474086,0.31582350704348733,0.6230485738437955,0.4526175603990384,297.15,293.15,297.18128484219784,297.1954969274484,297.13913909427356,297.16970506371985,297.78437594686073,297.2940003749001,0.0,2528.0164110089604,116.08823514843367,1457.3741830909125,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.4077446068754601,283.15,283.15,283.14989230845936,287.8607301310698,3.9682539682539675,1.0970701735497979,53501.7438013393,288.5619113142856,288.06100146961387,2.8360746216839425,1.165478809174671,1.1830479314091018,0.9085413935070906,0.6109292038065174,0.27453206046446854,0.27823571492350485,0.3119304207669513,0.3154229808628645,0.6238228066440059,0.4512302275641341,297.15,293.15,297.1743748244757,297.18524800167177,297.1271476313819,297.16041040924966,297.7722303907774,297.28388225151133,0.0,2487.296243890674,115.85827944951379,1452.3181780530977,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.4076039919673296,283.15,283.15,283.14989867945263,287.56698127274154,3.9682539682539675,1.0964392249432169,53440.22149516415,288.58413419999994,287.764777525228,2.829177827939394,1.1615058564182397,1.18046440863164,0.9070566734315214,0.6094980986979943,0.2730596848334834,0.2771741484678005,0.310809561905546,0.3146400001999341,0.6240528318400664,0.45017321820893624,297.15,293.15,297.163217994742,297.1657784454236,297.10916526191124,297.14635326925185,297.75160025253643,297.26722304477306,0.0,2437.6798590163166,115.65667797333985,1447.9284928916968,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.40746935894793146,283.15,283.15,283.14996703128594,287.6040291157114,3.9682539682539675,1.0958856338412197,53386.27128623088,288.60642857142847,287.7809178401891,2.822251503911126,1.157788227931706,1.1767524396132056,0.9058173981052434,0.6090184554838944,0.27181063520629584,0.27582058591220326,0.309808847953403,0.3136001039190484,0.6246125066125449,0.4498189553658779,297.15,293.15,297.1531672558853,297.1500931122595,297.0947752921378,297.1343268376499,297.7372449132159,297.2539214822297,0.0,2422.1969401538554,115.4799853869909,1444.085311026311,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.4073335302961578,283.15,283.15,283.1500030488723,287.75167866283937,3.9682539682539675,1.095399850329242,53338.95170923381,288.62878979999994,287.82886670849086,2.8191585548303686,1.1553288795617886,1.1735661714161527,0.9052039505808043,0.6101792330070424,0.27109224810198457,0.27476022116032894,0.3091735468189678,0.3127419193364568,0.625723886246154,0.4506763016879359,297.15,293.15,297.1467304172987,297.1426098487589,297.0877299336179,297.1272062698706,297.73250249422335,297.2473557927539,0.0,2437.944945966501,115.32508270051804,1441.1394090521155,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.4071930029254306,283.15,283.15,283.1499908957478,287.96311099434956,3.9682539682539675,1.0949735354128118,53297.44218038063,288.6512132571428,288.0786020275727,2.8202895065865596,1.1543048167776226,1.1715150352734969,0.9051976476848015,0.6126752903407036,0.2708993501703858,0.27416172465445293,0.3089253136279653,0.3122073391389384,0.6273100430229929,0.4525198811267046,297.15,293.15,297.14423534708635,297.1428170849365,297.08770178217344,297.12508231078715,297.73577482958575,297.24712227091385,0.0,2470.8467765555292,115.18925633571581,1439.2789435734062,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.4070471380218352,283.15,283.15,283.14997115155234,288.12245010023645,3.9682539682539675,1.0945994033443425,53261.026915480266,288.6736943142856,288.28240916388523,2.8211703085126683,1.1542178169002446,1.170601855059216,0.9054952395279667,0.6139561256077901,0.2709791254477961,0.2739730054798476,0.3089026109630749,0.31197596087382307,0.6290842153665176,0.4534659016892161,297.15,293.15,297.1442436331783,297.14672501668747,297.09117265006694,297.1257885353758,297.74203011507234,297.24999199007624,0.0,2499.177303254129,115.0701430736719,1438.5704648653054,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.4068969079993211,283.15,283.15,283.14999559572516,288.348468919103,3.9682539682539675,1.0942710646994815,53229.07909871952,288.69622834285707,288.5375561963518,2.8225206555873332,1.1547814892508736,1.170502781397774,0.9060095920405756,0.6147821843515094,0.2712264096050987,0.2740285358884391,0.30902831045970125,0.31194284244772075,0.6309806059606617,0.45407602586168533,297.15,293.15,297.1459317494397,297.153146596107,297.0966730948847,297.1282868300025,297.7500887084848,297.2548253957837,0.0,2525.1218005694413,114.96567641815152,1439.0825101882706,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144780.0,21144780.0,291.17599107142854,286.4930890452595,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.40674360604391424,283.15,283.15,283.150041053055,288.54065073815116,3.9682539682539675,1.0939828894398433,53201.04713408346,288.71881071428567,288.75660222565483,2.82392357827106,1.155388206902939,1.1709261622752143,0.9064569939086136,0.6151963243384527,0.27142679912422185,0.274210957337278,0.3091407730004456,0.3120253266613139,0.6327704440825137,0.45438190824443525,297.15,293.15,297.1476666745099,297.158511506977,297.10136284211967,297.13052997278794,297.7560907132707,297.2588323419331,0.0,2540.286465595477,114.8740402301767,1440.779957241329,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144816.0,21144816.0,291.157136,286.4877341638419,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.40658624833838636,283.15,283.15,283.15006968899104,288.7587575102375,3.9682539682539675,1.0937299426698914,53176.448070574785,288.7414367999999,288.9477686432818,2.8254486787222906,1.1569177525112608,1.1718596201449554,0.907309471065446,0.6152507713884957,0.2718857254627821,0.27451522792665434,0.3094716418464188,0.3122202976473185,0.6348515634054214,0.45442212265001286,297.15,293.15,297.1516898020973,297.1685681035901,297.10916212043884,297.13532875707705,297.76662395910284,297.26627454846124,0.0,2563.8849399974897,114.79364615585672,1443.6030646874076,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.40642248387285307,283.15,283.15,283.15009406064814,289.09801736901863,3.9682539682539675,1.0935084911801456,53154.91659187968,288.7641019714285,289.2845995003922,2.8278787251252533,1.1599667497554869,1.1737154995831605,0.9088720638913542,0.6150216888346987,0.27279537254394304,0.2750762240637646,0.31017105002160056,0.3126322302864445,0.6374535214486652,0.4542529230566119,297.15,293.15,297.15944977679453,297.18686351289904,297.1224250161251,297.1444201025804,297.7853157629912,297.2796948342781,0.0,2603.1841595368314,114.72329283445791,1447.6930785986292,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.4062494302259445,283.15,283.15,283.15037063226526,289.2990807108352,3.9682539682539675,1.305589740334772,51587.40575283597,288.78680159999993,289.4817615113309,2.8316614542350647,1.164267553766942,1.1768998900309127,0.9109969549406787,0.6144010364562478,0.2740413899017404,0.2760220613019984,0.31115847640388217,0.31336173078919755,0.6404108504241663,0.45379451132539717,297.15,293.15,297.17010947275236,297.2112665230689,297.1394659339751,297.1566505847493,297.80910905320405,297.29732031354996,0.0,2671.8831871410976,133.08792210264656,1453.3443329712766,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.4060604508935111,283.15,283.15,283.1497556527865,289.11376211225195,3.9682539682539675,1.0946541753801464,53266.35724518937,288.8095310571428,289.26771865744934,2.837445689241032,1.1676489991996282,1.1807927442859412,0.9125777011628207,0.6143619764783643,0.2748765478040258,0.2771129540870714,0.3118658208105254,0.31423548305904087,0.6428157818236859,0.45376566175886945,297.15,293.15,297.1779814509908,297.22806534174356,297.15055520955474,297.164979460546,297.822841708797,297.30888463432643,0.0,2723.4286512435374,115.08757586813465,1459.8204200582775,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.40586432756262564,283.15,283.15,283.1500209924286,288.9756860424686,3.9682539682539675,1.2721933145899749,52107.78199328517,288.83228571428566,289.21322775126447,2.8439801226732246,1.1699234067856743,1.183997034843891,0.9135643681064843,0.6154679134609577,0.27529066430812277,0.277878550520189,0.31226828557016395,0.314893540852617,0.6447324312684978,0.4545825030445993,297.15,293.15,297.1827090157307,297.2369860745287,297.155823652108,297.16927774354974,297.82800696671734,297.31456069052695,0.0,2759.3887457948945,130.97444020843466,1466.4986466359912,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.4056688861343122,283.15,283.15,283.14976882793707,288.893177273215,3.9682539682539675,1.0965958983354722,53455.49504392268,288.8550609428571,289.08568316211114,2.8492692371284916,1.1711215187580164,1.1861752013339395,0.913990046503149,0.6168337893302853,0.2753403701694194,0.27825615238095,0.31239192535467747,0.31526986920214073,0.6462452445838441,0.45559133430606275,297.15,293.15,297.1844914354618,297.2387351184036,297.1562196451367,297.17001673009,297.826323202034,297.3151572262252,0.0,2709.321893564324,115.70671674140969,1473.3133175166183,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.405483435365373,283.15,283.15,283.1497436881694,288.722638952533,3.9682539682539675,1.0965692762089811,53452.899590705056,288.87785211428564,288.90571344958755,2.8533873681394915,1.1713459954428256,1.1874048261595036,0.91392623047919,0.6183969063637357,0.27508915924056654,0.2783140787599612,0.31227502419182174,0.31540149548061097,0.6474375362151535,0.45674584721904593,297.15,293.15,297.1836981623975,297.2344398214553,297.15273074974453,297.1677897825704,297.8194030420374,297.311612311641,0.0,2654.7064019382983,115.69821308399678,1480.1602480347362,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.4053115855778883,283.15,283.15,283.1498932845563,288.4730758172156,3.9682539682539675,1.096097955805219,53406.95989766135,288.9006545999999,288.6529627665431,2.855803211735882,1.1702834786961074,1.1875080456491718,0.9132418356232244,0.6199900702001108,0.27445633626903665,0.2780215585529351,0.3118468600265129,0.31525413622826104,0.6482237953581163,0.45792255259825404,297.15,293.15,297.1796349816515,297.2227633463114,297.14449043976487,297.161863488917,297.80606777397406,297.3029640061238,0.0,2602.3708900880188,115.54773214918988,1486.9224141538582,297.2393264939317,297.1901130446652,297.3055876116419,297.5902888903963,297.6154448899477,4394.665853465618,4226.274548687731,0.3776738046648788,0.3548
